Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.510431,50.06889,33.71629,0,0,0,-1,0,0,0,0,0,0,5.510431,0,0,0,0,6.663393,23.60192,5.510431,0,5.510431,37.90628,97.1954,0.1359847,0,4.408345,0,29.11235
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.024307,54.76183,36.32016,3.067567,3.067567,0,-1,0,3.067567,196.3872,1.642327,0,0,6.024307,3.229017,3.067567,0,0,1.152963,28.56131,1.152963,0,1.152963,39.00008,100,0.1358582,3.374323,4.819446,0,34.58562
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.041182,57.63868,38.78291,1.552121,1.552121,0,-1,0,1.552121,389.221,4.40737,0,0,6.041182,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1358582,1.707333,4.832945,0,35.64016
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.395236,57.15509,40.37064,0,0,0,-1,0,0,0,5.395236,0,0,5.395236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358582,0,4.316189,0,34.99421
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.837804,55.97137,41.04101,0.6928552,0.6928552,0,-1,0,0.6928552,698.2417,4.108483,0,0,4.837804,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1358582,0.7621408,3.870243,0,34.43678
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.149719,48.01307,41.71844,3.630253,3.630253,0,-1,0,3.630253,59.2168,0,0,0,2.149719,3.821318,3.630253,0,0,0,29.59898,0,1.671599,-1.671599,37.23806,95.48201,0.1358582,3.993278,1.719776,0,31.7487
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8402919,43.59508,41.20331,0,0,0,-1,0,0,0,0,0,0,0.8402919,0,0,0,0,1.857332,27.92738,0.8402919,0,0.8402919,38.03523,97.52603,0.1357662,0,0.6722336,0,28.76767
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5244951,40.74318,39.27687,9.807384,8.36,0,-1,0,8.36,6.273865,0,1.447383,2.428122,0.5244951,8.8,8.36,0,0,1.01704,28.68364,0,8.275505,-8.275505,29.31208,75.15903,0.1357662,10.78812,0.419596,0,29.20814
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,37.35042,37.35042,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.21205,20.40814,0,6.490182,-6.490182,22.47083,57.61739,0.1357662,6.78224,0,0,20.40814
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,35.60745,35.60745,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.42336,13.91796,0,1.677888,-1.677888,20.70218,53.08241,0.1357662,1.753392,0,0,13.91796
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.82214,33.82214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28768,12.24007,0,0,0,20.70218,53.08241,0.1357662,0,0,0,12.24007
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.97332,31.97332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28768,12.24007,0,0,0,20.70218,53.08241,0.1357662,0,0,0,12.24007
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,30.48438,30.48438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28768,12.24007,0,0,0,20.70218,53.08241,0.1357662,0,0,0,12.24007
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,29.31299,29.31299,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.28768,12.24007,0,0.9320402,-0.9320402,19.71972,50.56329,0.1357662,0.973982,0,0,12.24007
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.09926,28.09926,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.32328,11.30803,0,0.6866871,-0.6866871,18.99589,48.70732,0.1357662,0.7175879,0,0,11.30803
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.01255,27.01255,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.08626,10.62134,0,1.363017,-1.363017,17.55914,45.02336,0.1357662,1.424353,0,0,10.62134
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.11637,26.11637,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.60073,9.258324,0,1.15743,-1.15743,16.33911,41.89507,0.1357662,1.209514,0,0,9.258324
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.22724,25.22724,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.88676,8.100894,0,2.068502,-2.068502,14.15872,36.30433,0.1357662,2.161584,0,0,8.100894
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.39456,24.39456,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.18509,6.032392,0,0.9130929,-0.9130929,13.19623,33.83642,0.1357662,0.9541821,0,0,6.032392
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.69596,23.69596,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.19964,5.119299,0,1.063575,-1.063575,12.07512,30.9618,0.1357662,1.111436,0,0,5.119299
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.301368,26.29511,22.96208,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.50126,0,0,0,1.301368,0,0,7.719446,7.333474,28.38139,4.055724,8.634842,0,8.634842,20.26686,51.96619,0.1367389,4.149139,1.041095,12,5.357093
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.212215,32.85052,24.29577,4.070531,4.070531,11.56425,0,3.261755,4.070531,78.91391,0,0,0,3.212215,0,0,7.493716,7.11903,19.74655,11.82708,10.33125,0,10.33125,30.06793,77.09711,0.1375291,4.477584,2.569772,12,15.0393
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.287674,45.68594,27.54885,3.56095,3.56095,0,-1,0,3.56095,176.5729,0,0,0,6.287674,3.748369,3.56095,0,0,9.415306,21.1252,2.539305,0,2.539305,32.47693,83.27402,0.1372523,3.917045,5.030139,0,27.41288
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.376168,53.30453,30.94306,4.827914,4.827914,0,-1,0,4.827914,152.7817,0,0,0,7.376168,5.082015,4.827914,0,0,6.876,23.41058,2.294153,0,2.294153,34.65335,88.85458,0.1370031,5.310705,5.900934,0,30.78675
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.410932,64.78464,33.92093,1.869764,1.869764,0,-1,0,1.869764,503.322,2.860913,0,0,9.410932,1.968172,1.869764,0,0,4.581847,25.47532,4.581847,0,4.581847,39.00008,100,0.1365082,2.05674,7.528745,0,34.88625
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.948745,70.54164,36.53892,4.63159,4.63159,0,-1,0,4.63159,214.8019,5.073387,0,0,9.948745,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,5.094748,7.958996,0,39.54772
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.357021,71.11646,39.00166,5.155361,5.155361,0,-1,0,5.155361,181.5008,3.930326,0,0,9.357021,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,5.670897,7.485618,0,38.956
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.874779,71.02975,40.58939,2.485049,2.485049,0,-1,0,2.485049,357.1269,6.258937,0,0,8.874779,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,2.733554,7.099823,0,38.47376
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.172626,64.80784,41.28093,0,0,0,-1,0,0,0,7.172626,0,0,7.172626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,0,5.738101,0,36.7716
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.565057,56.05491,41.95836,0,0,0,-1,0,0,0,4.565057,0,0,4.565057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,0,3.652046,0,34.16404
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.629952,46.11554,41.40089,0,0,0,-1,0,0,0,1.629952,0,0,1.629952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365082,0,1.303962,0,31.22893
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2110731,40.06203,39.47445,4.462799,4.462799,0,-1,0,4.462799,4.729614,0,0,0,0.2110731,4.697683,4.462799,0,0,0,29.59898,0,4.48661,-4.48661,34.27077,87.87361,0.1365082,4.909079,0.1688585,0,29.81005
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,37.56918,37.56918,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.985122,25.11237,0,3.866034,-3.866034,30.19562,77.42451,0.1365082,4.040006,0,0,25.11237
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,35.80503,35.80503,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.280715,21.24633,0,4.334757,-4.334757,25.62638,65.70854,0.1365082,4.529821,0,0,21.24633
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.01972,34.01972,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.09711,16.91158,0,3.448236,-3.448236,21.99162,56.38866,0.1365082,3.603407,0,0,16.91158
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.14973,32.14973,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92849,13.46334,0,0.8992524,-0.8992524,21.04373,53.95817,0.1365082,0.9397187,0,0,13.46334
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,30.6608,30.6608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92765,12.56409,0,0,0,21.04373,53.95817,0.1365082,0,0,0,12.56409
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,29.4894,29.4894,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.92765,12.56409,0,1.330844,-1.330844,19.6409,50.36117,0.1365082,1.390732,0,0,12.56409
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.3039,28.3039,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.40637,11.23324,0,1.122668,-1.122668,18.4575,47.32683,0.1365082,1.173188,0,0,11.23324
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.21013,27.21013,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65378,10.11058,0,0.597469,-0.597469,17.82771,45.71199,0.1365082,0.6243551,0,0,10.11058
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.29984,26.29984,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31763,9.513108,0,0.4239071,-0.4239071,17.38087,44.56626,0.1365082,0.4429829,0,0,9.513108
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,25.42482,25.42482,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78864,9.089201,0,0.9490948,-0.9490948,16.38044,42.00105,0.1365082,0.9918041,0,0,9.089201
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.61331,24.61331,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84319,8.140106,0,2.878527,-2.878527,13.34621,34.22098,0.1365082,3.008061,0,0,8.140106
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.89355,23.89355,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04155,5.26158,0,0.9939373,-0.9939373,12.29851,31.53457,0.1365082,1.038664,0,0,5.26158
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.101683,28.61674,23.15966,0.2577693,0.2577693,0,0,0,0.2577693,815.3347,0,0,0,2.101683,0.2713362,0.2577693,0,0,28.14593,4.267642,1.830347,0,1.830347,14.03493,35.98692,0.1363116,0.2835463,1.681346,0,6.369326
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.400056,36.45016,24.47218,0.4035108,0.4035108,0,0,0,0.4035108,1090.443,0,0,0,4.400056,0.4247482,0.4035108,0,0,26.31558,5.914955,3.975308,0,3.975308,17.80623,45.65692,0.1358863,0.4438619,3.520045,0,10.31501
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.843633,47.72717,27.72526,0,0,0,-1,0,0,0,0,0,0,6.843633,0,0,0,0,22.34027,9.492732,6.843633,0,6.843633,24.29867,62.30417,0.1351604,0,5.474906,0,16.33636
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.993558,55.77816,31.14064,0,0,0,-1,0,0,0,0,0,0,7.993558,0,0,0,0,15.49664,15.652,7.993558,0,7.993558,31.88203,81.74863,0.1343223,0,6.394846,0,23.64556
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.002594,59.39812,34.11852,3.5686,3.5686,0,-1,0,3.5686,224.2502,0,0,0,8.002594,3.756422,3.5686,0,0,7.503083,22.8462,4.246173,0,4.246173,35.9103,92.07751,0.1338813,3.92546,6.402076,0,30.8488
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.41849,68.41328,36.71533,5.790172,5.790172,0,-1,0,5.790172,162.6634,0.06666341,0,0,9.41849,6.094917,5.790172,0,0,3.25691,26.66776,3.25691,0,3.25691,39.00008,100,0.133545,6.369189,7.534792,0,36.08625
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.52941,72.15596,39.19925,4.673763,4.673763,0,-1,0,4.673763,203.8916,4.60966,0,0,9.52941,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.133545,5.14114,7.623528,0,39.12839
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.41845,69.27486,40.7658,11.32761,8.36,0,-1,0,8.36,100.6992,0,2.967609,4.10037,8.41845,8.8,8.36,0,0,0,29.59898,0,0.3815501,-0.3815501,38.59789,98.96875,0.133545,12.46037,6.73476,0,38.01743
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.22615,65.20531,41.43618,0,0,0,-1,0,0,0,6.802205,0,0,7.22615,0,0,0,0,0.4239446,29.21743,0.4239446,0,0.4239446,39.00008,100,0.1335014,0,5.78092,0,36.44358
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.933979,57.49896,42.11361,1.864265,1.864265,0,-1,0,1.864265,264.6608,2.971594,0,0,4.933979,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1335014,2.050692,3.947183,0,34.53296
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.946872,50.31532,41.55614,0,0,0,-1,0,0,0,2.946872,0,0,2.946872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335014,0,2.357497,0,32.54585
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.456931,40.95112,39.67204,1.286616,1.286616,0,-1,0,1.286616,35.51416,0,0,0,0.456931,1.354333,1.286616,0,0,0,29.59898,0,0.8974019,-0.8974019,38.05413,97.57451,0.1335014,1.415278,0.3655448,0,30.05591
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,37.74559,37.74559,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9971133,28.70158,0,5.428574,-5.428574,32.33191,82.90218,0.1335014,5.67286,0,0,28.70158
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.00262,36.00262,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.028862,23.273,0,2.028721,-2.028721,30.19345,77.41896,0.1335014,2.120013,0,0,23.273
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,34.2173,34.2173,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.282996,21.24428,0,3.085122,-3.085122,26.94145,69.08051,0.1335014,3.223953,0,0,21.24428
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,32.34732,32.34732,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.71091,18.15916,0,1.524728,-1.524728,25.33425,64.95947,0.1335014,1.593341,0,0,18.15916
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.85838,30.85838,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.40505,16.63443,0,0.4941856,-0.4941856,24.81333,63.62379,0.1335014,0.5164239,0,0,16.63443
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,29.68699,29.68699,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.95415,16.14025,0,1.084705,-1.084705,23.66995,60.69205,0.1335014,1.133517,0,0,16.14025
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,28.50148,28.50148,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.15938,15.05554,0,0.1119148,-0.1119148,23.55198,60.38957,0.1335014,0.116951,0,0,15.05554
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,27.38655,27.38655,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.28373,14.94363,0,1.225261,-1.225261,22.26044,57.07794,0.1335014,1.280398,0,0,14.94363
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,26.47625,26.47625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64513,13.71836,0,0,0,22.26044,57.07794,0.1335014,0,0,0,13.71836
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,25.60123,25.60123,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.64513,13.71836,0,1.391394,-1.391394,20.79378,53.31729,0.1335014,1.454006,0,0,13.71836
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.78973,24.78973,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.19112,12.32697,0,1.255963,-1.255963,19.46988,49.92268,0.1335014,1.312482,0,0,12.32697
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.09113,24.09113,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.58663,11.07101,0,2.004938,-2.004938,17.35649,44.50374,0.1335014,2.09516,0,0,11.07101
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.935041,28.3526,23.33608,0.2596986,0.2596986,0,0,0,0.2596986,745.1102,0,0,0,1.935041,0.2733669,0.2596986,0,0,22.81434,9.06607,1.661674,0,1.661674,18.93289,48.54579,0.1333306,0.2856684,1.548033,0,11.00111
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.979287,38.38744,24.66977,4.976652,4.976652,0,0,0,4.976652,100.0529,0,0,0,4.979287,5.238581,4.976652,0,0,21.15267,10.56158,0,0.2592946,-0.2592946,18.65957,47.84497,0.1333306,5.474317,3.983429,0,15.54086
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.301372,49.51141,27.92285,3.155192,3.155192,0,-1,0,3.155192,231.4082,0,0,0,7.301372,3.321254,3.155192,0,0,21.44077,10.30228,3.980117,0,3.980117,22.43544,57.52666,0.1329232,3.470711,5.841097,0,17.60365
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.696762,58.64896,31.31706,4.506362,4.506362,0,-1,0,4.506362,192.9885,0,0,0,8.696762,4.743539,4.506362,0,0,17.46066,13.88439,3.953223,0,3.953223,26.1858,67.14294,0.132521,4.956998,6.95741,0,22.58115
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.861469,67.19478,34.29493,11.66254,8.36,0,-1,0,8.36,117.9602,0,3.302539,4.468793,9.861469,8.8,8.36,0,0,13.50743,17.44229,1.061469,0,1.061469,27.1928,69.72499,0.1324135,12.82879,7.889175,0,27.30376
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.16726,72.01902,36.89175,3.579525,3.579525,0,-1,0,3.579525,284.0392,0,0,0,10.16726,3.767921,3.579525,0,0,12.44596,18.39761,6.399335,0,6.399335,33.26374,85.29147,0.1317686,3.937478,8.133805,0,28.56487
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.814354,69.21183,39.37566,11.08783,8.36,0,-1,0,8.36,105.4349,0,2.727829,3.836612,8.814354,8.8,8.36,0,0,6.046628,24.15701,0.01435425,0,0.01435425,33.27736,85.32639,0.1317672,12.19661,7.051484,0,32.97137
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.374387,69.28243,40.92105,2.477024,2.477024,0,-1,0,2.477024,338.0826,0,0,0,8.374387,2.607393,2.477024,0,0,6.032274,24.16993,5.766994,0,5.766994,38.74841,99.3547,0.1311915,2.724726,6.69951,0,32.54432
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.337342,65.84261,41.59848,0.9679011,0.9679011,0,-1,0,0.9679011,758.0674,6.053218,0,0,7.337342,1.018843,0.9679011,0,0,0.2652807,29.36023,0.2652807,0,0.2652807,39.00008,100,0.1311651,1.064691,5.869874,0,36.69757
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.018603,57.97598,42.27591,1.802444,1.802444,0,-1,0,1.802444,278.4332,3.121293,0,0,5.018603,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1311651,1.982689,4.014883,0,34.61758
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.358597,48.69778,41.76078,1.931943,1.931943,0,-1,0,1.931943,122.0842,0.3249728,0,0,2.358597,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1311651,2.125137,1.886878,0,31.95757
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2891509,40.64219,39.83434,5.538143,5.538143,0,-1,0,5.538143,5.221081,0,0,0,0.2891509,5.829624,5.538143,0,0,0,29.59898,0,5.540473,-5.540473,33.15991,85.02523,0.1311651,6.091957,0.2313207,0,29.88813
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.92906,37.92906,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.156081,24.0585,0,3.709085,-3.709085,29.25019,75.00034,0.1311651,3.875993,0,0,24.0585
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,36.15786,36.15786,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.27729,20.34942,0,5.978752,-5.978752,22.94803,58.84098,0.1311651,6.247796,0,0,20.34942
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,34.39372,34.39372,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.92034,14.37067,0,3.17725,-3.17725,19.59892,50.25353,0.1311651,3.320226,0,0,14.37067
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,32.53078,32.53078,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.45062,11.19342,0,0.5034053,-0.5034053,19.06828,48.89293,0.1311651,0.5260586,0,0,11.19342
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.02068,31.02068,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.00996,10.69001,0,2.420576,-2.420576,16.51677,42.35061,0.1311651,2.529502,0,0,10.69001
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.84929,29.84929,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.69949,8.269438,0,0.8762691,-0.8762691,15.5931,39.98223,0.1311651,0.9157012,0,0,8.269438
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,28.65673,28.65673,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.67312,7.393168,0,0.9305211,-0.9305211,14.61224,37.46722,0.1311651,0.9723946,0,0,7.393168
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,27.54885,27.54885,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.70703,6.462647,0,1.64007,-1.64007,12.88346,33.03444,0.1311651,1.713873,0,0,6.462647
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.65266,26.65266,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.52934,4.822577,0,0.5734656,-0.5734656,12.27897,31.48448,0.1311651,0.5992715,0,0,4.822577
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.76353,25.76353,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.16652,4.249112,0,1.562722,-1.562722,10.63172,27.26076,0.1311651,1.633045,0,0,4.249112
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.96614,24.96614,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.90288,2.686389,0,0.2914091,-0.2914091,10.32455,26.47314,0.1311651,0.3045225,0,0,2.686389
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.25343,24.25343,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.22666,2.39498,0,0.9164082,-0.9164082,9.358567,23.99628,0.1311651,0.9576465,0,0,2.39498
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.027506,28.81128,23.54072,5.499838,5.499838,12,0,3.372,5.499838,36.86484,0,0,0,2.027506,0,0,6.500162,6.175154,31.2449,1.478572,8.202661,0,8.202661,17.1403,43.94938,0.1321384,6.049821,1.622005,12,3.506078
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.399181,36.85133,24.84618,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.399181,0,0,8.8,8.36,23.04223,8.860967,12.75918,0,12.75918,29.24472,74.98631,0.1320969,0,3.519345,12,13.26015
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.107129,49.05045,28.09926,3.125263,3.125263,0,-1,0,3.125263,227.409,0,0,0,7.107129,3.289751,3.125263,0,0,10.28305,20.34423,3.817378,0,3.817378,32.8662,84.27213,0.131722,3.43779,5.685703,0,27.45136
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.721607,58.98831,31.51464,2.389874,2.389874,0,-1,0,2.389874,364.94,0,0,0,8.721607,2.515657,2.389874,0,0,6.465676,23.77987,6.20595,0,6.20595,38.75368,99.36821,0.131117,2.628862,6.977286,0,32.50148
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.931653,67.73342,34.47134,1.415738,1.415738,0,-1,0,1.415738,701.5175,8.181676,0,0,9.931653,1.490251,1.415738,0,0,0.2597263,29.36522,0.2597263,0,0.2597263,39.00008,100,0.1310918,1.557312,7.945322,0,39.29688
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.927926,71.1604,37.07522,3.688787,3.688787,0,-1,0,3.688787,269.138,6.044993,0,0,9.927926,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,4.057665,7.942341,0,39.52691
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.242987,71.29601,39.5309,5.188855,5.188855,0,-1,0,5.188855,178.1315,3.781034,0,0,9.242987,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,5.707741,7.39439,0,38.84196
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.552325,70.25178,41.08335,2.261893,2.261893,0,-1,0,2.261893,378.1048,6.171385,0,0,8.552325,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,2.488082,6.84186,0,38.1513
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.093248,65.07053,41.76078,1.872986,1.872986,0,-1,0,1.872986,378.7134,5.121684,0,0,7.093248,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,2.060285,5.674599,0,36.69223
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.327139,59.24109,42.43115,3.780924,3.780924,0,-1,0,3.780924,140.8952,1.34722,0,0,5.327139,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,4.159016,4.261712,0,34.92612
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.29021,51.74579,41.87368,0,0,0,-1,0,0,0,3.29021,0,0,3.29021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310918,0,2.632168,0,32.88919
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7073714,41.9826,39.98958,4.558707,4.558707,0,-1,0,4.558707,15.51693,0,8.881784E-16,0,0.7073714,4.798639,4.558707,0,0,0,29.59898,0,4.091268,-4.091268,34.6875,88.94214,0.1310918,5.014578,0.5658971,0,30.30635
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.0843,38.0843,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.545853,25.50771,0,5.542069,-5.542069,28.84565,73.96306,0.1310918,5.791462,0,0,25.50771
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,36.32016,36.32016,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.70371,19.96564,0,4.168359,-4.168359,24.45181,62.69683,0.1310918,4.355936,0,0,19.96564
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,34.55602,34.55602,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.33522,15.79728,0,5.91431,-5.91431,18.21758,46.71165,0.1310918,6.180454,0,0,15.79728
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,32.68603,32.68603,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.90667,9.882972,0,1.278707,-1.278707,16.86971,43.25557,0.1310918,1.336249,0,0,9.882972
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.17593,31.17593,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.32746,8.604265,0,0.5044389,-0.5044389,16.33798,41.89218,0.1310918,0.5271387,0,0,8.604265
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.00454,30.00454,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.88795,8.099826,0,0.7909501,-0.7909501,15.50425,39.7544,0.1310918,0.8265428,0,0,8.099826
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.79786,28.79786,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.76678,7.308876,0,0.5668514,-0.5668514,14.90673,38.22232,0.1310918,0.5923597,0,0,7.308876
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.68292,27.68292,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.39662,6.742024,0,0.5470514,-0.5470514,14.33009,36.74375,0.1310918,0.5716687,0,0,6.742024
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.79379,26.79379,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.00445,6.194973,0,1.933357,-1.933357,12.29215,31.51828,0.1310918,2.020358,0,0,6.194973
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.89761,25.89761,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.15262,4.261616,0,0.04289581,-0.04289581,12.24694,31.40234,0.1310918,0.04482612,0,0,4.261616
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.10728,25.10728,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.20029,4.21872,0,0.2125061,-0.2125061,12.02294,30.82798,0.1310918,0.2220689,0,0,4.21872
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.40867,24.40867,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.43641,4.006214,0,0.9837238,-0.9837238,10.986,28.16917,0.1310918,1.027991,0,0,4.006214
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.319268,27.0691,23.67479,0.4826521,0.4826521,0,0,0,0.4826521,273.3373,0,0,0,1.319268,0.5080548,0.4826521,0,0,29.52943,3.02249,0.8112133,0,0.8112133,11.75558,30.14246,0.1310131,0.5309173,1.055414,0,4.341758
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.112576,36.18571,25.00848,2.806067,2.806067,0,0,0,2.806067,146.5601,0,0,0,4.112576,2.953755,2.806067,0,0,28.71822,3.752582,1.15882,0,1.15882,12.85494,32.96132,0.130901,3.086674,3.290061,0,7.865158
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.691989,47.85799,28.28273,0,0,0,-1,0,0,0,0,0,0,6.691989,0,0,0,0,27.5594,4.79552,6.691989,0,6.691989,19.20352,49.23969,0.1302569,0,5.353591,0,11.48751
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.094273,53.1884,31.69811,2.883873,2.883873,0,-1,0,2.883873,245.9981,0,0,0,7.094273,3.035656,2.883873,0,0,20.86741,10.81831,4.058617,0,4.058617,23.05386,59.11234,0.1298693,3.17226,5.675418,0,17.91258
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.400514,65.68037,34.65481,1.054095,1.054095,0,-1,0,1.054095,891.8093,0,0,0,9.400514,1.109573,1.054095,0,0,16.80879,14.47107,8.29094,0,8.29094,30.91933,79.28019,0.1290848,1.159504,7.520411,0,23.87158
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.404858,69.04923,37.25163,1.795965,1.795965,0,-1,0,1.795965,523.6661,0,0,0,9.404858,1.890489,1.795965,0,0,8.517851,21.93291,7.514369,0,7.514369,38.04809,97.55901,0.1283818,1.975561,7.523886,0,31.33777
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.21385,71.4045,39.71437,0,0,0,-1,0,0,0,8.210367,0,0,9.21385,0,0,0,0,1.003483,28.69584,1.003483,0,1.003483,39.00008,100,0.1282885,0,7.37108,0,37.90969
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.470816,70.14999,41.28093,3.034386,3.034386,0,-1,0,3.034386,279.1608,5.276725,0,0,8.470816,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1282885,3.337825,6.776653,0,38.06979
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.769089,64.04219,41.95836,6.312432,6.312432,0,-1,0,6.312432,107.2343,0.1244243,0,0,6.769089,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1282885,6.943675,5.415271,0,36.36807
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.176703,55.43729,42.59345,0.8229942,0.8229942,0,-1,0,0.8229942,507.5009,3.310394,0,0,4.176703,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1282885,0.9052936,3.341362,0,33.77568
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.813012,50.44683,42.07832,2.190052,2.190052,0,-1,0,2.190052,128.445,0.5076936,0,0,2.813012,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1282885,2.409057,2.250409,0,32.41199
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3965236,41.28537,40.17305,4.740352,4.740352,0,-1,0,4.740352,8.364856,0,8.881784E-16,0,0.3965236,4.989844,4.740352,0,0,0,29.59898,0,4.59332,-4.59332,34.15829,87.58519,0.1282885,5.214387,0.3172189,0,29.9955
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,38.24661,38.24661,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.103689,25.00566,0,3.178926,-3.178926,30.80741,78.9932,0.1282885,3.321978,0,0,25.00566
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,36.49658,36.49658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.635829,21.82673,0,0,0,30.80741,78.9932,0.1282885,0,0,0,21.82673
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,34.71127,34.71127,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.635829,21.82673,0,5.691671,-5.691671,24.80786,63.60978,0.1282885,5.947797,0,0,21.82673
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.82716,32.82716,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.95991,16.13506,0,0.02805859,-0.02805859,24.77829,63.53394,0.1282885,0.02932123,0,0,16.13506
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,31.31706,31.31706,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.99109,16.107,0,0.3005925,-0.3005925,24.46143,62.7215,0.1282885,0.3141192,0,0,16.107
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.14567,30.14567,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.32508,15.80641,0,0.5700522,-0.5700522,23.86055,61.18076,0.1282885,0.5957046,0,0,15.80641
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.95311,28.95311,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.95847,15.23636,0,1.650762,-1.650762,22.12049,56.71909,0.1282885,1.725046,0,0,15.23636
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.84522,27.84522,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.79265,13.5856,0,1.303692,-1.303692,20.74628,53.19548,0.1282885,1.362358,0,0,13.5856
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.93493,26.93493,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.24119,12.2819,0,3.005272,-3.005272,17.57844,45.07284,0.1282885,3.14051,0,0,12.2819
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.03874,26.03874,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.58039,9.27663,0,1.657736,-1.657736,15.83104,40.59232,0.1282885,1.732334,0,0,9.27663
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.26252,25.26252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42231,7.618895,0,0,0,15.83104,40.59232,0.1282885,0,0,0,7.618895
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,24.54981,24.54981,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.42231,7.618895,0,1.829986,-1.829986,13.90206,35.64624,0.1282885,1.912336,0,0,7.618895
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.144556,29.43256,23.83709,3.276525,3.276525,0,0,0,3.276525,65.45216,0,0,0,2.144556,3.448973,3.276525,0,0,26.45563,5.788908,0,1.304417,-1.304417,12.52708,32.12067,0.1282885,3.604177,1.715645,0,7.933465
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.094205,39.27556,25.16373,3.385675,3.385675,0,0,0,3.385675,150.4635,0,0,0,5.094205,3.563869,3.385675,0,0,27.90499,4.484491,1.530337,0,1.530337,13.97889,35.84324,0.1281465,3.724243,4.075365,0,9.578697
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.942443,48.90556,28.45914,4.030855,4.030855,0,-1,0,4.030855,172.2325,0,0,0,6.942443,4.243005,4.030855,0,0,26.37465,5.861794,2.699438,0,2.699438,16.5398,42.40966,0.1278968,4.43394,5.553954,0,12.80424
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.919175,60.20654,31.87453,3.937032,3.937032,0,-1,0,3.937032,226.5457,0,0,0,8.919175,4.144244,3.937032,0,0,23.67521,8.291288,4.774932,0,4.774932,21.0697,54.02476,0.1274574,4.330735,7.135341,0,17.21046
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.709362,67.25987,34.8524,4.219615,4.219615,0,-1,0,4.219615,230.1007,0,0,0,9.709362,4.4417,4.219615,0,0,18.90028,12.58873,5.267663,0,5.267663,26.06704,66.83844,0.1269762,4.641576,7.76749,0,22.29809
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.051069,67.77012,37.44921,0,0,0,-1,0,0,0,0,0,0,9.051069,0,0,0,0,13.63262,17.32962,9.051069,0,9.051069,34.65364,88.85531,0.1261577,0,7.240856,0,26.38069
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.164511,67.13968,39.91196,2.527463,2.527463,0,-1,0,2.527463,323.0318,0.9224759,0,0,8.164511,2.660488,2.527463,0,0,4.581547,25.47559,4.581547,0,4.581547,39.00008,100,0.1257475,2.78021,6.531609,0,33.64009
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.569019,66.62836,41.47852,2.182372,2.182372,0,-1,0,2.182372,346.8254,5.271786,0,0,7.569019,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1257475,2.400609,6.055215,0,37.168
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.705326,64.02985,42.15594,2.695126,2.695126,0,-1,0,2.695126,248.7945,3.868351,0,0,6.705326,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1257475,2.964639,5.364261,0,36.3043
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.957787,58.33931,42.79104,6.772112,6.772112,0,-1,0,6.772112,73.20886,0,0,0,4.957787,7.12854,6.772112,0,0,0,29.59898,0,2.170753,-2.170753,36.7119,94.1329,0.1257475,7.449324,3.966229,0,34.55677
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.561221,49.82191,42.23357,0,0,0,-1,0,0,0,0.1492728,0,0,2.561221,0,0,0,0,2.411948,27.42822,2.411948,0,2.411948,39.00008,100,0.1255325,0,2.048976,0,29.98945
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5063049,41.77411,40.34946,3.492044,3.492044,0,-1,0,3.492044,14.49881,0,4.440892E-16,0,0.5063049,3.675836,3.492044,0,0,0,29.59898,0,3.169531,-3.169531,35.6591,91.4334,0.1255325,3.841248,0.405044,0,30.10528
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521701,26.42945,0,0,0,35.6591,91.4334,0.1255325,0,0,0,26.42945
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521701,26.42945,0,0,0,35.6591,91.4334,0.1255325,0,0,0,26.42945
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.87357,34.87357,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.521701,26.42945,0,3.279131,-3.279131,32.20259,82.57058,0.1255325,3.426692,0,0,26.42945
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.00358,33.00358,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.16518,23.15032,0,0.1603161,-0.1603161,32.0336,82.13728,0.1255325,0.1675303,0,0,23.15032
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,31.49347,31.49347,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.343308,22.99,0,2.511117,-2.511117,29.38665,75.35024,0.1255325,2.624117,0,0,22.99
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,30.30797,30.30797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13344,20.47888,0,0,0,29.38665,75.35024,0.1255325,0,0,0,20.47888
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.11541,29.11541,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.13344,20.47888,0,0.4719315,-0.4719315,28.88919,74.07471,0.1255325,0.4931685,0,0,20.47888
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.98635,27.98635,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.65781,20.00695,0,0.7806115,-0.7806115,28.06636,71.96487,0.1255325,0.815739,0,0,20.00695
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.069,27.069,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.52515,19.22634,0,0.4242263,-0.4242263,27.61918,70.81828,0.1255325,0.4433165,0,0,19.22634
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.17987,26.17987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99652,18.80211,0,0,0,27.61918,70.81828,0.1255325,0,0,0,18.80211
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.38248,25.38248,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.99652,18.80211,0,1.66032,-1.66032,25.86905,66.33077,0.1255325,1.735035,0,0,18.80211
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.69094,24.69094,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.84132,17.14179,0,1.225275,-1.225275,24.5775,63.0191,0.1255325,1.280413,0,0,17.14179
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.391471,27.56166,23.97117,4.162149,4.162149,0,0,0,4.162149,33.43154,0,0,0,1.391471,4.38121,4.162149,0,0,15.20273,15.91652,0,2.989739,-2.989739,21.42604,54.93845,0.1255325,4.578364,1.113176,0,17.30799
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.884864,35.86356,25.32603,3.321043,3.321043,0,0,0,3.321043,116.9772,0,0,0,3.884864,3.495835,3.321043,0,0,18.52467,12.92678,0.3890295,0,0.3890295,21.7951,55.88477,0.125498,3.653147,3.107891,0,16.81164
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.946505,45.78535,28.62145,6.396096,6.396096,0,-1,0,6.396096,92.97085,0,0,0,5.946505,6.732733,6.396096,0,0,18.13564,13.27691,0,0.7862281,-0.7862281,20.96634,53.75975,0.125498,7.035706,4.757204,0,19.22341
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.257706,54.2072,32.07211,0,0,0,-1,0,0,0,0,0,0,7.257706,0,0,0,0,19.00922,12.49068,7.257706,0,7.257706,27.85161,71.41425,0.124856,0,5.806165,0,19.74838
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.720417,63.39147,35.07115,2.054025,2.054025,0,-1,0,2.054025,424.5526,0,0,0,8.720417,2.162132,2.054025,0,0,11.75152,19.02261,6.558285,0,6.558285,34.07335,87.36738,0.1242816,2.259428,6.976334,0,27.74303
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.646931,70.67003,37.66797,1.598917,1.598917,0,-1,0,1.598917,603.3416,2.770628,0,0,9.646931,1.68307,1.598917,0,0,5.193232,24.92507,5.193232,0,5.193232,39.00008,100,0.1238304,1.758809,7.717545,0,34.572
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.133638,71.55948,40.10954,4.224918,4.224918,0,-1,0,4.224918,216.185,4.686356,0,0,9.133638,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1238304,4.64741,7.306911,0,38.73262
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.372095,70.22409,41.6761,3.683095,3.683095,0,-1,0,3.683095,227.3114,4.495153,0,0,8.372095,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1238304,4.051404,6.697676,0,37.97107
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.812496,60.90649,42.35353,6.005283,6.005283,0,-1,0,6.005283,96.7897,8.881784E-16,0,0,5.812496,6.321351,6.005283,0,0,0,29.59898,0,0.5088551,-0.5088551,38.4637,98.62467,0.1238304,6.605812,4.649996,0,35.41147
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.570942,57.21444,42.98862,3.452799,3.452799,0,-1,0,3.452799,132.3837,0.3710229,0,0,4.570942,3.634525,3.452799,0,0,0.5653946,29.09012,0.5653946,0,0.5653946,39.00008,100,0.1237815,3.798079,3.656754,0,33.66106
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.820577,47.75305,42.43115,3.240847,3.240847,0,-1,0,3.240847,56.17595,0,0,0,1.820577,3.411418,3.240847,0,0,0,29.59898,0,1.590842,-1.590842,37.32318,95.70028,0.1237815,3.564932,1.456461,0,31.41955
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3681627,41.58173,40.54705,6.730249,6.730249,0,-1,0,6.730249,5.470268,0,8.881784E-16,0,0.3681627,7.084472,6.730249,0,0,1.767602,28.00814,0,6.71631,-6.71631,30.24357,77.54746,0.1237815,7.403274,0.2945301,0,28.3763
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230168,21.29183,0,0,0,30.24357,77.54746,0.1237815,0,0,0,21.29183
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,36.83529,36.83529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230168,21.29183,0,0,0,30.24357,77.54746,0.1237815,0,0,0,21.29183
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.04998,35.04998,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.230168,21.29183,0,0.3200205,-0.3200205,29.90624,76.68252,0.1237815,0.3344214,0,0,21.29183
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.17999,33.17999,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.585747,20.97181,0,0.3932629,-0.3932629,29.4917,75.61961,0.1237815,0.4109597,0,0,20.97181
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,31.65577,31.65577,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.02271,20.57854,0,0.4573932,-0.4573932,29.00957,74.38336,0.1237815,0.4779759,0,0,20.57854
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,30.48438,30.48438,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.53092,20.12115,0,0.2385058,-0.2385058,28.75816,73.73873,0.1237815,0.2492386,0,0,20.12115
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.27065,29.27065,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.79593,19.88264,0,1.469281,-1.469281,27.20941,69.76756,0.1237815,1.535398,0,0,19.88264
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.12043,28.12043,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.42846,18.41336,0,0.1790593,-0.1790593,27.02066,69.28361,0.1237815,0.187117,0,0,18.41336
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.21013,27.21013,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.62742,18.2343,0,1.404818,-1.404818,25.53985,65.48667,0.1237815,1.468035,0,0,18.2343
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.31395,26.31395,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.18832,16.82949,0,1.051696,-1.051696,24.43127,62.64415,0.1237815,1.099023,0,0,16.82949
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,25.52361,25.52361,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.35688,15.77779,0,0.8685488,-0.8685488,23.51574,60.29664,0.1237815,0.9076335,0,0,15.77779
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.82501,24.82501,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.32193,14.90924,0,0.5871308,-0.5871308,22.89684,58.70974,0.1237815,0.6135517,0,0,14.90924
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9044484,26.4306,24.1123,8.212509,8.212509,12,0,3.372,8.212509,11.01306,0,0,0,0.9044484,0,0,3.787491,3.598116,16.9743,14.32211,4.502564,0,4.502564,27.16835,69.66231,0.1243031,9.03376,0.7235587,12,15.22656
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.87131,35.96756,25.4601,2.933109,2.933109,11.73311,0,3.304476,2.933109,131.9866,1.776357E-15,0,0,3.87131,0,0,8.8,8.36,12.47173,18.37442,12.23131,0,12.23131,38.77199,99.41517,0.1249486,3.22642,3.097048,12,22.24573
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.42149,41.19378,28.79786,2.179991,2.179991,0,-1,0,2.179991,202.8215,1.88634,0,0,4.42149,2.294727,2.179991,0,0,0.2404235,29.3826,0.2404235,0,0.2404235,39.00008,100,0.1249279,2.39799,3.537192,0,33.80409
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.081776,57.49034,32.29086,8.473955,8.36,0,-1,0,8.36,96.67196,0,0.1139552,0.9613507,8.081776,8.8,8.36,0,0,0,29.59898,0,0.7182242,-0.7182242,38.243,98.05878,0.1249279,9.321351,6.465421,0,37.68076
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.52724,59.02059,35.30402,6.286852,6.286852,0,-1,0,6.286852,119.7299,0.1114744,0,0,7.52724,6.617739,6.286852,0,0,0.7980269,28.88075,0.7980269,0,0.7980269,39.00008,100,0.124859,6.915537,6.021792,0,36.40799
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.316154,57.61931,37.90789,2.827832,2.827832,0,-1,0,2.827832,223.3568,3.339488,0,0,6.316154,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.124859,3.110615,5.052923,0,35.91513
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.5507,61.31839,40.34946,2.336076,2.336076,0,-1,0,2.336076,280.4147,4.091672,0,0,6.5507,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.124859,2.569683,5.24056,0,36.14968
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.298754,66.07198,41.91602,0.2114846,0.2114846,0,-1,0,0.2114846,3451.199,7.076138,0,0,7.298754,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.124859,0.2326331,5.839003,0,36.89773
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.529299,50.1009,42.59345,0.5921479,0.5921479,0,-1,0,0.5921479,427.1397,1.905985,0,0,2.529299,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.124859,0.6513627,2.023439,0,32.12828
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.864192,48.71193,43.22855,2.090485,2.090485,0,-1,0,2.090485,89.17508,4.440892E-16,0,0,1.864192,2.200511,2.090485,0,0,0,29.59898,0,0.336319,-0.336319,38.64557,99.091,0.124859,2.299534,1.491354,0,31.46317
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.214198,49.2049,42.67108,2.009494,2.009494,0,-1,0,2.009494,110.1868,0,0,0,2.214198,2.115257,2.009494,0,0,0.3736877,29.26266,0.09894123,0,0.09894123,38.73943,99.33167,0.1248505,2.210443,1.771358,0,31.47686
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5465891,42.30899,40.7658,4.049177,4.049177,0,-1,0,4.049177,13.49877,0,8.881784E-16,0,0.5465891,4.262291,4.049177,0,0,0.2747465,29.35171,0,3.715703,-3.715703,34.82273,89.28889,0.1248505,4.454095,0.4372713,0,29.89829
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,38.86053,38.86053,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.403305,25.636,0,5.37491,-5.37491,29.15708,74.7616,0.1248505,5.616781,0,0,25.636
