Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,34.37255,34.37255,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195043,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,33.51871,33.51871,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195043,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,32.58724,32.58724,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195043,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.81102,31.81102,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198655,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.23943,31.23943,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201222,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.460629,37.33949,30.60434,8.649833,8.649833,12,0,3.372,8.649833,28.44713,0,0,0,2.460629,0,0,3.350167,3.182659,16.16775,15.048,5.643288,0,5.643288,29.01569,74.39906,0.1204976,9.514816,1.968503,12,17.50863
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.314981,47.54566,32.02977,10.75759,10.75759,12,0,3.372,10.75759,49.40679,0,0,0,5.314981,0,0,1.242406,1.180286,10.52447,20.12696,6.495268,0,6.495268,35.17765,90.19891,0.1208984,11.83335,4.251986,12,25.44194
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.25687,54.91475,35.74153,0.8490878,0.8490878,0,-1,0,0.8490878,736.8932,1.333896,0,0,6.25687,0.8937766,0.8490878,0,0,4.029198,25.9727,4.029198,0,4.029198,39.00008,100,0.1207007,0.9339966,5.005497,0,32.22957
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.548217,68.17252,39.45328,7.165127,7.165127,0,-1,0,7.165127,119.3031,1.005977,0,0,8.548217,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1207007,7.88164,6.838573,0,38.14719
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.869249,73.43897,42.47349,2.953632,2.953632,0,-1,0,2.953632,300.2828,5.760163,0,0,8.869249,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1207007,3.248995,7.095399,0,38.46823
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.285994,73.72138,44.73159,6.436813,6.436813,0,-1,0,6.436813,128.7282,1.510401,0,0,8.285994,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1207007,7.080494,6.628795,0,37.88497
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.713074,78.46981,46.87679,10.28863,8.36,0,-1,0,8.36,104.2234,0,1.928634,2.957497,8.713074,8.8,8.36,0,0,0,29.59898,0,0.08692648,-0.08692648,38.90845,99.76505,0.1207007,11.3175,6.970459,0,38.31205
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.434289,78.80833,48.14698,2.148057,2.148057,0,-1,0,2.148057,392.6475,6.076592,0,0,8.434289,2.261112,2.148057,0,0,0.09658498,29.51205,0.09658498,0,0.09658498,39.00008,100,0.120696,2.362862,6.747431,0,37.94634
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.130999,73.43878,48.54214,2.55654,2.55654,0,-1,0,2.55654,278.9316,4.439904,0,0,7.130999,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.120696,2.812194,5.704799,0,36.72998
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.73112,64.46017,48.97965,6.234103,6.234103,0,-1,0,6.234103,75.89095,0,0,0,4.73112,6.562214,6.234103,0,0,0,29.59898,0,1.831094,-1.831094,37.06993,95.05093,0.120696,6.857513,3.784896,0,34.3301
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.262148,55.29424,48.34456,1.145866,1.145866,0,-1,0,1.145866,197.4182,0,0,0,2.262148,1.206175,1.145866,0,0,2.034549,27.76788,1.055973,0,1.055973,38.07172,97.6196,0.1206443,1.260453,1.809719,0,30.03003
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2843183,47.50901,46.67921,1.979515,1.979515,0,-1,0,1.979515,14.36303,0,0,0,0.2843183,2.0837,1.979515,0,0,0.9785754,28.71826,0,1.799382,-1.799382,36.175,92.75623,0.1206443,2.177467,0.2274546,0,29.00258
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,45.09148,45.09148,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.977889,26.91888,0,7.495688,-7.495688,28.27386,72.49692,0.1206443,7.832994,0,0,26.91888
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,43.30617,43.30617,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.30643,19.42319,0,7.624672,-7.624672,20.23675,51.88899,0.1206443,7.967782,0,0,19.42319
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,41.40089,41.40089,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.77829,11.79852,0,5.022411,-5.022411,14.94266,38.31443,0.1206443,5.24842,0,0,11.79852
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,39.45328,39.45328,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.35875,6.776107,0,2.162901,-2.162901,12.66276,32.46856,0.1206443,2.260231,0,0,6.776107
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.94318,37.94318,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.76197,4.613206,0,1.627313,-1.627313,10.94742,28.07026,0.1206443,1.700542,0,0,4.613206
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,36.83529,36.83529,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.5701,2.985893,0,1.576251,-1.576251,9.285908,23.80997,0.1206443,1.647183,0,0,2.985893
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,35.62156,35.62156,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.32149,1.409641,0,0.07979003,-0.07979003,9.201802,23.59432,0.1206443,0.08338058,0,0,1.409641
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,34.51368,34.51368,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.41014,1.329851,0,1.067368,-1.067368,8.076696,20.70944,0.1206443,1.1154,0,0,1.329851
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,33.65984,33.65984,0.4264992,0.2493587,0,-1,0,0.2493587,0,0,0.1771405,0.2197905,0,0.2624828,0.2493587,0,0,32.59611,0.2624828,0,0.2624828,-0.2624828,7.800015,20,0.1206443,0.4691491,0,0,0.2624828
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,32.74954,32.74954,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206443,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.95215,31.95215,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211319,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,31.38056,31.38056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1213808,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.277621,36.96535,30.74547,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,847.8414,1.776357E-15,0,0,2.277621,0,0,8.8,8.36,16.16775,15.048,10.63762,0,10.63762,33.75373,86.54786,0.1215472,0.2955014,1.822097,12,17.32562
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.550659,45.30812,32.21324,3.846075,3.846075,0,0,0,3.846075,118.3196,0,0,0,4.550659,4.0485,3.846075,0,0,5.530133,24.62186,0.5021589,0,0.5021589,34.23012,87.76937,0.1215227,4.230682,3.640527,0,29.17252
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.06068,58.03671,35.93911,0,0,0,-1,0,0,0,2.032707,0,0,7.06068,0,0,0,0,5.027974,25.0738,5.027974,0,5.027974,39.00008,100,0.1212781,0,5.648544,0,32.13448
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.205679,66.9858,39.65086,4.799961,4.799961,0,-1,0,4.799961,170.953,3.153088,0,0,8.205679,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,5.279957,6.564543,0,37.80466
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.277915,75.58603,42.67108,2.000199,2.000199,0,-1,0,2.000199,463.8496,7.172442,0,0,9.277915,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,2.200219,7.422332,0,38.87689
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.798681,76.32493,44.93623,0,0,0,-1,0,0,0,8.798681,0,0,8.798681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,0,7.038945,0,38.39766
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.473545,77.59494,47.07438,5.184445,5.184445,0,-1,0,5.184445,163.4417,3.016234,0,0,8.473545,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,5.70289,6.778836,0,38.07253
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.983195,76.91616,48.30928,5.896609,5.896609,0,-1,0,5.896609,135.3862,1.776238,0,0,7.983195,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,6.48627,6.386556,0,37.58217
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.404072,70.64381,48.73973,3.188506,3.188506,0,-1,0,3.188506,200.8486,3.047749,0,0,6.404072,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,3.507357,5.123258,0,36.00305
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.134467,66.14365,49.14195,0,0,0,-1,0,0,0,5.134467,0,0,5.134467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,0,4.107574,0,34.73344
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.694914,56.87477,48.50686,0,0,0,-1,0,0,0,2.694914,0,0,2.694914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212781,0,2.155931,0,32.29389
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4581809,48.18461,46.84151,3.574477,3.574477,0,-1,0,3.574477,12.81813,0,0,0,0.4581809,3.762607,3.574477,0,0,0,29.59898,0,3.304426,-3.304426,35.51691,91.06881,0.1212781,3.931924,0.3665447,0,30.05716
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,45.25378,45.25378,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.671584,26.29455,0,5.523945,-5.523945,29.69416,76.13872,0.1212781,5.772522,0,0,26.29455
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,43.46141,43.46141,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.8093,20.77061,0,8.8,-8.8,20.41814,52.35411,0.1212781,9.325895,0,0,20.77061
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,41.55614,41.55614,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.58708,11.97061,0,5.588091,-5.588091,14.52778,37.25064,0.1212781,5.839555,0,0,11.97061
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,39.57324,39.57324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79607,6.382516,0,0,0,14.52778,37.25064,0.1212781,0,0,0,6.382516
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.06314,38.06314,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.79607,6.382516,0,2.516032,-2.516032,11.87565,30.45032,0.1212781,2.629254,0,0,6.382516
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.95525,36.95525,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.59166,3.866484,0,0.9175767,-0.9175767,10.90844,27.97029,0.1212781,0.9588677,0,0,3.866484
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,35.74153,35.74153,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.61119,2.948908,0,0.9485367,-0.9485367,9.908591,25.40659,0.1212781,0.9912209,0,0,2.948908
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,34.65481,34.65481,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.03115982,0,1.848337,1.75592,0,0,30.66512,2.000371,0,1.848337,-1.848337,7.960273,20.41092,0.1212781,1.931512,0,0,2.000371
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.80097,33.80097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71883,0.1520339,0,0,0,7.960273,20.41092,0.1212781,0,0,0,0.1520339
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.86245,32.86245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71883,0.1520339,0,0,0,7.960273,20.41092,0.1212781,0,0,0,0.1520339
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.07211,32.07211,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71883,0.1520339,8.36,0,8.36,15.89127,40.74675,0.1216162,0.9033981,0,12,0.1520339
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,31.51464,31.51464,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.35883,7.676034,8.36,0,8.36,23.82226,61.08259,0.1219555,0.9374413,0,12,7.676034
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.450476,37.5976,30.87955,3.23324,3.23324,11.39663,0,3.219347,3.23324,75.79012,0,0,0,2.450476,0,0,8.163386,7.755218,15.99883,15.20003,10.20569,0,10.20569,33.50423,85.90811,0.1223974,3.556564,1.960381,12,17.65051
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.418929,48.23769,32.34732,10.09159,10.09159,10.44709,0,2.979113,10.09159,53.69746,0,0,0,5.418929,0,0,0.3554939,0.3377192,5.793133,24.38516,5.756649,0,5.756649,38.96547,99.91125,0.1227303,11.10075,4.335144,12,29.80409
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.304127,59.13267,36.10141,4.226095,4.226095,0,-1,0,4.226095,172.8339,2.819121,0,0,7.304127,4.448521,4.226095,0,0,0.0364849,29.56614,0.0364849,0,0.0364849,39.00008,100,0.1227285,4.648705,5.843301,0,36.87027
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.842258,65.72524,39.83434,1.858534,1.858534,0,-1,0,1.858534,421.9595,5.885907,0,0,7.842258,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1227285,2.044387,6.273807,0,37.44124
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.279781,71.27731,42.82632,6.223515,6.223515,0,-1,0,6.223515,133.0403,1.728713,0,0,8.279781,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1227285,6.845866,6.623825,0,37.87876
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.077891,73.25585,45.09148,1.141276,1.141276,0,-1,0,1.141276,707.7947,6.876548,0,0,8.077891,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1227285,1.255404,6.462313,0,37.67687
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.462768,73.25648,47.23668,11.93556,8.36,0,-1,0,8.36,89.26756,0,3.575558,4.769114,7.462768,8.8,8.36,0,0,0,29.59898,0,1.337232,-1.337232,37.59051,96.38573,0.1227285,13.12911,5.970214,0,37.06174
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.781516,76.25154,48.50686,1.224647,1.224647,0,-1,0,1.224647,635.4091,5.006601,0,0,7.781516,1.289102,1.224647,0,0,1.485813,28.26175,1.485813,0,1.485813,39.00008,100,0.1226565,1.347111,6.225213,0,36.04326
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.418254,70.89487,48.90203,0,0,0,-1,0,0,0,6.418254,0,0,6.418254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226565,0,5.134604,0,36.01723
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.403547,63.62114,49.2972,3.18095,3.18095,0,-1,0,3.18095,138.435,1.055179,0,0,4.403547,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1226565,3.499045,3.522838,0,34.00253
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.879233,57.64944,48.66211,4.000392,4.000392,0,-1,0,4.000392,71.97376,0,0,0,2.879233,4.210939,4.000392,0,0,0,29.59898,0,1.331707,-1.331707,37.59634,96.40067,0.1226565,4.400432,2.303386,0,32.47821
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3968028,48.15974,46.99675,7.216546,7.216546,0,-1,0,7.216546,5.498515,0,0,0,0.3968028,7.596364,7.216546,0,0,1.479674,28.26727,0,7.199561,-7.199561,30.00733,76.94173,0.1226565,7.9382,0.3174423,0,28.66407
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,45.36669,45.36669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.479186,21.06771,0,0,0,30.00733,76.94173,0.1226565,0,0,0,21.06771
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,43.58138,43.58138,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.479186,21.06771,0,4.285076,-4.285076,25.49047,65.36004,0.1226565,4.477905,0,0,21.06771
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,41.6761,41.6761,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.24038,16.78263,0,5.039183,-5.039183,20.1787,51.74015,0.1226565,5.265946,0,0,16.78263
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,39.6932,39.6932,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.83947,11.74345,0,1.220124,-1.220124,18.89258,48.44241,0.1226565,1.27503,0,0,11.74345
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,38.1831,38.1831,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.19517,10.52333,0,1.775365,-1.775365,17.02118,43.64396,0.1226565,1.855256,0,0,10.52333
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.07522,37.07522,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.1678,8.747963,0,0.4756334,-0.4756334,16.51982,42.35842,0.1226565,0.497037,0,0,8.747963
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.86149,35.86149,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.69628,8.272329,0,1.577221,-1.577221,14.85728,38.09551,0.1226565,1.648196,0,0,8.272329
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,34.76772,34.76772,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.44874,6.695108,0,1.673052,-1.673052,13.09373,33.57359,0.1226565,1.748339,0,0,6.695108
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30769,5.022056,0,0,0,13.09373,33.57359,0.1226565,0,0,0,5.022056
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.98241,32.98241,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.30769,5.022056,0,1.468173,-1.468173,11.54614,29.60542,0.1226565,1.53424,0,0,5.022056
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.21324,32.21324,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.93899,3.553884,0,1.084182,-1.084182,10.40331,26.6751,0.1226565,1.13297,0,0,3.553884
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,31.6346,31.6346,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.14364,2.469702,0,0.156341,-0.156341,10.23851,26.25254,0.1226565,0.1633763,0,0,2.469702
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.959705,36.35225,31.02068,5.188727,5.188727,12,0,3.372,5.188727,37.76851,0,0,0,1.959705,0,0,6.811273,6.470709,30.31735,2.313361,8.430414,0,8.430414,18.23631,46.75966,0.1232091,5.7076,1.567764,12,4.273066
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.390691,45.10676,32.48845,3.78489,3.78489,11.63379,0,3.279349,3.78489,116.0058,0,0,0,4.390691,0,0,7.848901,7.456456,21.88694,9.900734,11.84715,0,11.84715,29.4755,75.57804,0.123588,4.163379,3.512553,12,14.29142
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.930616,57.93169,36.25666,5.898579,5.898579,0,-1,0,5.898579,117.4964,0,0,0,6.930616,6.20903,5.898579,0,0,10.03979,20.56317,0.7215858,0,0.7215858,30.16005,77.33331,0.1235531,6.488437,5.544493,0,27.49378
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.948548,66.34775,39.98958,5.779702,5.779702,0,-1,0,5.779702,137.5252,0,0,0,7.948548,6.083897,5.779702,0,0,9.318205,21.21259,1.864651,0,1.864651,31.92902,81.86911,0.123463,6.357672,6.358839,0,29.16114
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.760939,73.66181,43.02391,5.463427,5.463427,0,-1,0,5.463427,160.3561,0,0,0,8.760939,5.750976,5.463427,0,0,7.453554,22.89078,3.009963,0,3.009963,34.78452,89.1909,0.1233177,6.00977,7.008751,0,31.65172
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.403196,70.55968,45.25378,0.1403835,0.1403835,0,-1,0,0.1403835,5273.551,2.811833,0,0,7.403196,0.1477721,0.1403835,0,0,4.443591,25.59975,4.443591,0,4.443591,39.00008,100,0.1231039,0.1544219,5.922557,0,33.00294
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.676034,70.14311,47.39192,4.133775,4.133775,0,-1,0,4.133775,161.4997,2.324692,0,0,6.676034,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1231039,4.547152,5.340827,0,36.27501
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.147112,78.12554,48.66211,7.768633,7.768633,0,-1,0,7.768633,104.8719,0,0,0.1854962,8.147112,8.177508,7.768633,0,0,0,29.59898,0,0.03039647,-0.03039647,38.96804,99.91785,0.1231039,8.545496,6.51769,0,37.74609
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.354653,70.82872,49.06433,6.314729,6.314729,0,-1,0,6.314729,100.6322,0,0,0,6.354653,6.647083,6.314729,0,0,0.03377385,29.56858,0,0.2924302,-0.2924302,38.65979,99.12746,0.1231039,6.946202,5.083723,0,35.92324
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.758484,61.45995,49.41716,3.899585,3.899585,0,-1,0,3.899585,96.38165,0,0,0,3.758484,4.104826,3.899585,0,0,0.3586963,29.27615,0,0.3463419,-0.3463419,38.29471,98.19138,0.1231039,4.289543,3.006787,0,33.03463
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.773505,54.19043,48.78207,3.418542,3.418542,0,-1,0,3.418542,51.87901,0,0,0,1.773505,3.598465,3.418542,0,0,0.7435206,28.92981,0,1.82496,-1.82496,36.37104,93.25888,0.1231039,3.760396,1.418804,0,30.70332
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3701403,48.23739,47.152,12.14431,8.36,0,-1,0,8.36,4.427516,0,3.784307,4.998737,0.3701403,8.8,8.36,0,0,2.771253,27.10485,0,8.42986,-8.42986,27.48518,70.47469,0.1231039,13.35874,0.2961123,0,27.47499
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,45.52899,45.52899,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,12.13776,18.67499,0,8.099737,-8.099737,18.94731,48.58275,0.1231039,8.464225,0,0,18.67499
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,43.70134,43.70134,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,21.13747,10.57525,0,6.372723,-6.372723,12.22987,31.35858,0.1231039,6.659495,0,0,10.57525
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21828,4.202531,0,0,0,12.22987,31.35858,0.1231039,0,0,0,4.202531
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,39.81316,39.81316,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,28.21828,4.202531,0,0.9299748,-0.9299748,11.24959,28.84505,0.1231039,0.9718236,0,0,4.202531
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,38.28189,38.28189,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.25158,3.272556,0,0.4825473,-0.4825473,10.74094,27.54082,0.1231039,0.5042619,0,0,3.272556
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,37.17401,37.17401,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.78774,2.790009,0,1.117203,-1.117203,9.563308,24.52125,0.1231039,1.167477,0,0,2.790009
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.96028,35.96028,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,31.02908,1.672806,0,1.388124,-1.388124,8.100098,20.76944,0.1231039,1.450589,0,0,1.672806
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.87357,34.87357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.57144,0.2846824,0,0,0,8.100098,20.76944,0.1231039,0,0,0,0.2846824
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.03384,34.03384,1.299907,0.2704483,0,-1,0,0.2704483,0,0,1.029459,1.159449,0,0.2846824,0.2704483,0,0,32.57144,0.2846824,0,0.2846824,-0.2846824,7.800015,20,0.1231039,1.429898,0,0,0.2846824
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.10237,33.10237,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231039,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.3332,32.3332,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234025,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.75456,31.75456,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239546,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.624259,35.55935,31.16181,5.501554,5.501554,12,0,3.372,5.501554,29.52364,0,0,0,1.624259,0,0,6.498446,6.173524,16.16775,15.048,7.797783,0,7.797783,31.05963,79.63991,0.1244548,6.051709,1.299407,12,16.67226
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.231061,38.79145,32.62958,5.816266,5.816266,11.64823,0,3.283002,5.816266,38.35899,0,0,0,2.231061,0,0,5.831964,5.540366,8.36997,22.06601,7.771427,0,7.771427,38.43225,98.54403,0.1249434,6.397892,1.784849,12,24.29707
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.672648,47.11032,36.41896,4.967347,4.967347,0,-1,0,4.967347,73.93579,0,0,0,3.672648,5.228786,4.967347,0,0,0.5985436,29.06029,0,1.556139,-1.556139,36.79193,94.3381,0.1249434,5.464082,2.938118,0,32.73294
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.46638,50.46536,40.15188,0.05585923,0.05585923,0,-1,0,0.05585923,6205.564,1.079994,0,0,3.46638,0.05879918,0.05585923,0,0,2.327587,27.50415,2.327587,0,2.327587,39.00008,100,0.1248315,0.06144515,2.773104,0,30.97053
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.338528,60.13595,43.18621,2.631121,2.631121,0,-1,0,2.631121,202.8994,2.568927,0,0,5.338528,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1248315,2.894233,4.270823,0,34.93751
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.388731,66.63864,45.40903,1.488333,1.488333,0,-1,0,1.488333,429.2542,4.822065,0,0,6.388731,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1248315,1.637166,5.110985,0,35.98771
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.18068,72.44002,47.55422,4.533324,4.533324,0,-1,0,4.533324,158.3977,2.40876,0,0,7.18068,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1248315,4.986657,5.744545,0,36.77966
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.596573,67.4933,48.78207,1.027269,1.027269,0,-1,0,1.027269,544.8014,4.515238,0,0,5.596573,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1248315,1.129995,4.477259,0,35.19555
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.610811,54.08603,49.17723,3.414918,3.414918,0,-1,0,3.414918,47.16983,0,4.440892E-16,0,1.610811,3.59465,3.414918,0,0,0,29.59898,0,1.983839,-1.983839,36.90893,94.63808,0.1248315,3.75641,1.288649,0,31.20979
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9421428,52.37576,49.53712,1.600833,1.600833,0,-1,0,1.600833,58.8533,0,0,0,0.9421428,1.685087,1.600833,0,0,2.204266,27.61514,0,0.7429441,-0.7429441,36.1258,92.63006,0.1248315,1.760916,0.7537143,0,28.55728
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.131696,52.31031,48.90203,3.724252,3.724252,0,-1,0,3.724252,30.38721,0,4.440892E-16,0,1.131696,3.920265,3.724252,0,0,3.029759,26.87219,0,2.788569,-2.788569,33.18639,85.09312,0.1248315,4.096677,0.9053571,0,28.00389
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3892718,48.41477,47.27196,8.112211,8.112211,0,-1,0,8.112211,4.798591,0,1.776357E-15,0.5634321,0.3892718,8.539169,8.112211,0,0,6.128169,24.08363,0,8.149898,-8.149898,24.59564,63.06562,0.1248315,8.923432,0.3114175,0,24.4729
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,45.64895,45.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18361,15.93373,0,0,0,24.59564,63.06562,0.1248315,0,0,0,15.93373
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,43.86364,43.86364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18361,15.93373,0,0,0,24.59564,63.06562,0.1248315,0,0,0,15.93373
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,41.91602,41.91602,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.18361,15.93373,0,1.64442,-1.64442,22.86227,58.62108,0.1248315,1.718419,0,0,15.93373
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.9543,39.9543,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.01074,14.28931,0,0.3895404,-0.3895404,22.45166,57.56824,0.1248315,0.4070697,0,0,14.28931
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,38.42302,38.42302,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.44357,13.89977,0,0.5723895,-0.5723895,21.8483,56.02118,0.1248315,0.598147,0,0,13.89977
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07956,13.32738,0,0,0,21.8483,56.02118,0.1248315,0,0,0,13.32738
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.08024,36.08024,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.07956,13.32738,0,1.986853,-1.986853,19.75398,50.65112,0.1248315,2.076262,0,0,13.32738
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.00764,35.00764,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.28717,11.34052,0,0.1513303,-0.1513303,19.59446,50.24211,0.1248315,0.1581401,0,0,11.34052
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.1538,34.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.45531,11.18919,0,0,0,19.59446,50.24211,0.1248315,0,0,0,11.18919
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,33.22233,33.22233,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.45531,11.18919,0,1.95255,-1.95255,17.53629,44.96476,0.1248315,2.040415,0,0,11.18919
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,32.44611,32.44611,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.62481,9.236644,0,0.5423463,-0.5423463,16.96461,43.49891,0.1248315,0.5667519,0,0,9.236644
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.90981,31.90981,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.22742,8.694298,0,0.5225536,-0.5225536,16.41379,42.08656,0.1248315,0.5460685,0,0,8.694298
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.446759,35.20437,31.29589,1.090118,1.090118,0,0,0,1.090118,132.7158,0,0,0,1.446759,1.147492,1.090118,0,0,23.80804,8.171744,0.2992665,0,0.2992665,16.6977,42.81453,0.1248171,1.19913,1.157407,0,9.618504
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.411672,42.42397,32.78482,0,0,0,0,0,0,0,0,0,0,3.411672,0,0,0,0,23.50877,8.441084,3.411672,0,3.411672,19.9343,51.11348,0.1246534,0,2.729338,0,11.85276
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.646471,50.39216,36.5742,0.7236612,0.7236612,0,-1,0,0.7236612,642.0782,0,0,0,4.646471,0.7617486,0.7236612,0,0,20.0971,11.51159,3.884722,0,3.884722,23.61967,60.56313,0.1244675,0.7960273,3.717176,0,16.15806
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.321459,60.4165,40.30713,1.773995,1.773995,0,-1,0,1.773995,356.3402,0,0,0,6.321459,1.867363,1.773995,0,0,16.21238,15.00784,4.454095,0,4.454095,27.84519,71.39779,0.124255,1.951395,5.057167,0,21.3293
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.559872,68.87636,43.34851,0,0,0,-1,0,0,0,0,0,0,7.559872,0,0,0,0,11.75828,19.01653,7.559872,0,7.559872,35.01712,89.7873,0.1238961,0,6.047897,0,26.5764
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.003246,73.52383,45.56427,0.6451645,0.6451645,0,-1,0,0.6451645,1240.497,3.125716,0,0,8.003246,0.6791205,0.6451645,0,0,4.19841,25.82041,4.19841,0,4.19841,39.00008,100,0.1236976,0.709681,6.402597,0,33.82365
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.989435,63.98016,47.70947,5.029613,5.029613,0,-1,0,5.029613,99.20116,8.881784E-16,0,0,4.989435,5.29433,5.029613,0,0,0,29.59898,0,0.304895,-0.304895,38.67869,99.17593,0.1236976,5.532574,3.991548,0,34.58841
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.207818,62.52734,48.94437,9.030632,8.36,0,-1,0,8.36,50.33275,0,0.6706322,1.573695,4.207818,8.8,8.36,0,0,0.3387722,29.29408,0,4.592182,-4.592182,33.8381,86.7642,0.1236976,9.933696,3.366254,0,33.5019
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.311445,66.99152,49.2972,1.197983,1.197983,0,-1,0,1.197983,443.3656,0,0,0,5.311445,1.261035,1.197983,0,0,5.441197,24.7019,4.05041,0,4.05041,37.68066,96.61689,0.1235068,1.317781,4.249156,0,30.01335
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.713472,61.60273,49.69236,2.922539,2.922539,0,-1,0,2.922539,127.0633,0,0,0,3.713472,3.076356,2.922539,0,0,1.390787,28.34727,0.6371161,0,0.6371161,38.28508,98.16668,0.1234768,3.214792,2.970778,0,32.06074
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8260649,51.53952,49.06433,0.3924985,0.3924985,0,-1,0,0.3924985,210.4632,0,0,0,0.8260649,0.4131564,0.3924985,0,0,0.7536711,28.92067,0.4129085,0,0.4129085,38.6768,99.17109,0.1234574,0.4317484,0.6608519,0,29.74674
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3260335,48.34867,47.39192,3.793537,3.793537,0,-1,0,3.793537,8.594447,0,0,0,0.3260335,3.993197,3.793537,0,0,0.3407625,29.29229,0,3.667163,-3.667163,34.81127,89.2595,0.1234574,4.172891,0.2608268,0,29.61833
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,45.76891,45.76891,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.415388,25.62513,0,7.945735,-7.945735,26.43573,67.7838,0.1234574,8.303292,0,0,25.62513
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.24398,17.67939,0,0,0,26.43573,67.7838,0.1234574,0,0,0,17.67939
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,42.07832,42.07832,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.24398,17.67939,0,6.096815,-6.096815,20.00913,51.30535,0.1234574,6.371171,0,0,17.67939
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,40.08837,40.08837,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.01822,11.58258,0,1.679597,-1.679597,18.23868,46.76574,0.1234574,1.755178,0,0,11.58258
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,38.54298,38.54298,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.88444,9.902983,0,0.6465894,-0.6465894,17.55711,45.01814,0.1234574,0.6756859,0,0,9.902983
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,37.42805,37.42805,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.60287,9.256393,0,0.3314892,-0.3314892,17.20769,44.1222,0.1234574,0.3464062,0,0,9.256393
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,36.2002,36.2002,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.97119,8.924905,0,1.1123,-1.1123,16.03522,41.11588,0.1234574,1.162353,0,0,8.924905
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.14877,35.14877,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.20708,7.812604,0,2.279506,-2.279506,13.63241,34.95484,0.1234574,2.382084,0,0,7.812604
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,34.29493,34.29493,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.73987,5.533098,0,1.437556,-1.437556,12.1171,31.06942,0.1234574,1.502246,0,0,5.533098
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,33.36346,33.36346,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.33715,4.095542,0,0.8170016,-0.8170016,11.2559,28.86123,0.1234574,0.8537667,0,0,4.095542
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.24493,3.278541,0,0,0,11.2559,28.86123,0.1234574,0,0,0,3.278541
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.05094,32.05094,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.24493,3.278541,0,1.901546,-1.901546,9.251495,23.72174,0.1234574,1.987116,0,0,3.278541
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.094728,37.1864,31.45819,3.714968,3.714968,11.57962,0,3.265644,3.714968,56.38617,0,0,0,2.094728,0,0,7.864654,7.471421,31.35776,1.376995,9.56615,0,9.56615,18.32674,46.99155,0.1239243,4.086465,1.675783,12,3.471723
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.594545,43.14963,32.94712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.594545,0,0,8.8,8.36,21.79161,9.986529,11.95455,0,11.95455,29.66782,76.07117,0.1239806,0,2.875636,12,13.58107
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.758773,57.88916,36.75767,0.7348429,0.7348429,0,-1,0,0.7348429,919.7575,0,0,0,6.758773,0.7735189,0.7348429,0,0,9.837065,20.74562,5.985254,0,5.985254,35.34593,90.63041,0.123701,0.8083272,5.407018,0,27.50439
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.887154,66.71342,40.4906,0,0,0,-1,0,0,0,4.035343,0,0,7.887154,0,0,0,0,3.851811,26.13235,3.851811,0,3.851811,39.00008,100,0.1235217,0,6.309723,0,34.0195
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.523923,68.91782,43.50375,3.386389,3.386389,0,-1,0,3.386389,222.1813,3.959303,0,0,7.523923,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,3.725028,6.019139,0,37.1229
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.008217,73.75059,45.72657,2.208354,2.208354,0,-1,0,2.208354,362.633,5.683635,0,0,8.008217,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,2.429189,6.406574,0,37.6072
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.554961,78.96732,47.82943,1.981616,1.981616,0,-1,0,1.981616,431.7165,6.469049,0,0,8.554961,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,2.179777,6.843968,0,38.15394
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.20853,74.41483,49.06433,0.1037847,0.1037847,0,-1,0,0.1037847,6945.656,7.099283,0,0,7.20853,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,0.1141632,5.766824,0,36.80751
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.641387,68.40166,49.41716,0,0,0,-1,0,0,0,5.641387,0,0,5.641387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,0,4.513109,0,35.24036
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.04717,62.91183,49.81232,3.174001,3.174001,0,-1,0,3.174001,127.5101,0.7061169,0,0,4.04717,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1235217,3.491401,3.237736,0,33.64615
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.715189,54.41564,49.17723,1.659177,1.659177,0,-1,0,1.659177,103.3759,0,0,0,1.715189,1.746502,1.659177,0,0,0,29.59898,0,0.03131299,-0.03131299,38.96707,99.91537,0.1235217,1.825095,1.372151,0,31.31417
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3798169,48.62848,47.51188,0,0,0,-1,0,0,0,0.3450247,0,0,0.3798169,0,0,0,0,0.03479221,29.56767,0.03479221,0,0.03479221,39.00008,100,0.1235201,0,0.3038535,0,29.94748
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,45.92416,45.92416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235201,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,44.13884,44.13884,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1235201,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,42.19123,42.19123,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1235201,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,40.20833,40.20833,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1235201,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,38.66294,38.66294,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1235201,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,37.54801,37.54801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1235201,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,36.34133,36.34133,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1235201,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,35.26873,35.26873,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1235201,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,34.41489,34.41489,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1235201,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,33.49754,33.49754,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1235201,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,32.72837,32.72837,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1235201,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.19207,32.19207,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1235201,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.397943,35.39443,31.61343,2.593085,2.593085,0,0,0,2.593085,53.91041,0,4.440892E-16,0,1.397943,2.729563,2.593085,0,0,10.66858,19.99726,0,1.33162,-1.33162,27.47533,70.44941,0.1235201,2.852394,1.118354,0,21.3952
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.317681,42.50172,33.12354,4.018846,4.018846,0,0,0,4.018846,82.55307,0,0,0,3.317681,4.230364,4.018846,0,0,12.14816,18.66564,0,0.9126834,-0.9126834,26.51327,67.98261,0.1235201,4.420731,2.654145,0,21.98332
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.198394,52.59862,36.91291,7.292486,7.292486,0,-1,0,7.292486,71.28426,0,0,0,5.198394,7.676301,7.292486,0,0,13.16225,17.75295,0,2.477907,-2.477907,23.90133,61.28534,0.1235201,8.021735,4.158716,0,22.95135
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.136073,56.56769,40.6529,5.521786,5.521786,0,-1,0,5.521786,93.0147,0,0,0,5.136073,5.812406,5.521786,0,0,15.91548,15.27505,0,0.6763333,-0.6763333,23.18841,59.45735,0.1235201,6.073964,4.108858,0,20.41112
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.398996,60.8501,43.62371,0,0,0,-1,0,0,0,0,0,0,5.398996,0,0,0,0,16.66696,14.59871,5.398996,0,5.398996,28.31035,72.59049,0.1232697,0,4.319197,0,19.99771
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.438062,75.83884,45.84653,1.626542,1.626542,0,-1,0,1.626542,518.7729,0,0,0,8.438062,1.71215,1.626542,0,0,11.26796,19.45781,6.725911,0,6.725911,34.69111,88.95139,0.1229591,1.789197,6.750449,0,27.89587
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.899302,80.80108,47.94939,0,0,0,-1,0,0,0,4.357249,0,0,8.899302,0,0,0,0,4.542052,25.51113,4.542052,0,4.542052,39.00008,100,0.1227503,0,7.119441,0,34.41043
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.532143,75.97745,49.17723,1.898625,1.898625,0,-1,0,1.898625,396.7157,5.53359,0,0,7.532143,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1227503,2.088488,6.025714,0,37.13112
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.289387,63.47548,49.53712,2.716892,2.716892,0,-1,0,2.716892,157.8784,1.4295,0,0,4.289387,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1227503,2.988581,3.431509,0,33.88837
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.448515,57.5711,49.93229,3.127362,3.127362,0,-1,0,3.127362,78.29332,0,0,0,2.448515,3.29196,3.127362,0,0,0,29.59898,0,0.8434444,-0.8434444,38.11101,97.72034,0.1227503,3.440098,1.958812,0,32.04749
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.19821,56.04957,49.26191,6.752589,6.752589,0,-1,0,6.752589,32.55359,0,8.881784E-16,0,2.19821,7.107988,6.752589,0,0,0.9371605,28.75553,0,4.909778,-4.909778,32.93565,84.45021,0.1227503,7.427847,1.758568,0,30.95374
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3901822,48.78004,47.63184,10.44353,8.36,0,-1,0,8.36,4.667252,0,2.083535,3.127889,0.3901822,8.8,8.36,0,0,6.39247,23.84575,0,8.409818,-8.409818,24.07092,61.72019,0.1227503,11.48789,0.3121458,0,24.23594
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,46.04412,46.04412,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.73671,15.43594,0,6.353417,-6.353417,17.37383,44.5482,0.1227503,6.639321,0,0,15.43594
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,44.2588,44.2588,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.79606,9.08252,0,7.08958,-7.08958,9.90076,25.38651,0.1227503,7.408611,0,0,9.08252
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,42.31119,42.31119,4.972708,1.893294,0,-1,0,1.893294,0,0,3.079414,3.576685,0,1.992941,1.893294,0,0,30.67337,1.992941,0,1.992941,-1.992941,7.800015,20,0.1227503,5.469979,0,0,1.992941
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,40.34946,40.34946,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,38.79702,38.79702,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,37.66797,37.66797,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,36.47541,36.47541,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,35.40987,35.40987,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,34.55602,34.55602,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227503,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.86245,32.86245,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231627,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,32.34732,32.34732,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1235717,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.021284,37.30722,31.77573,2.832945,2.832945,11.63295,0,3.279135,2.832945,71.3492,1.776357E-15,0,0,2.021284,0,0,8.8,8.36,16.16775,15.048,10.38128,0,10.38128,33.51055,85.92432,0.1239951,3.11624,1.617027,12,17.06928
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.800616,47.27574,33.28584,0,0,0,0,0,0,0,0,0,0,4.800616,0,0,0,0,5.78647,24.39116,4.800616,0,4.800616,38.06482,97.6019,0.1237752,0,3.840493,0,29.19177
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.592356,57.67798,37.09639,5.865776,5.865776,0,-1,0,5.865776,112.3868,0,0,0,6.592356,6.174501,5.865776,0,0,0.9858537,28.71171,0.417855,0,0.417855,38.46123,98.61833,0.1237561,6.452353,5.273885,0,35.30407
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.879063,67.06236,40.80109,6.595095,6.595095,0,-1,0,6.595095,119.4685,0.3688591,0,0,7.879063,6.942205,6.595095,0,0,0.5679987,29.08778,0.5679987,0,0.5679987,39.00008,100,0.1237301,7.254604,6.30325,0,36.96684
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.115776,67.58504,43.77896,0.804362,0.804362,0,-1,0,0.804362,884.6484,6.269079,0,0,7.115776,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1237301,0.8847982,5.69262,0,36.71475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.969637,69.67252,46.00178,2.50564,2.50564,0,-1,0,2.50564,278.158,4.332121,0,0,6.969637,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1237301,2.756204,5.57571,0,36.56861
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.964042,76.56792,48.10464,3.395962,3.395962,0,-1,0,3.395962,234.5151,4.389346,0,0,7.964042,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1237301,3.735558,6.371234,0,37.56302
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.620152,72.19987,49.2972,0,0,0,-1,0,0,0,6.620152,0,0,6.620152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237301,0,5.296122,0,36.21913
