Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,37.29397,37.29397,1.471669,1.428938,0,-1,0,1.428938,0,0,0.04273142,0.1898984,0,1.504145,1.428938,0,0,31.21648,1.504145,0,1.504145,-1.504145,7.800015,20,0.1222929,1.618836,0,0,1.504145
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,36.51775,36.51775,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222929,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.86149,35.86149,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225622,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2273969,36.23979,35.62156,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.15959,0,0,0,0.2273969,0,0,8.8,8.36,24.52775,7.524,8.587397,0,8.587397,23.87773,61.22482,0.1229113,2.462073,0.1819175,12,7.751397
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.670525,39.87123,35.22639,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.670525,0,0,8.8,8.36,15.94036,15.25266,10.03052,0,10.03052,33.39352,85.62424,0.123026,0,1.33642,12,16.92318
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.987925,45.10456,36.51775,1.483246,1.483246,0,0,0,1.483246,201.4449,0,0,0,2.987925,1.561312,1.483246,0,0,5.909832,24.28013,1.426613,0,1.426613,34.74692,89.0945,0.1229754,1.631571,2.39034,0,27.26805
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.76229,51.20252,39.9543,1.032944,1.032944,0,-1,0,1.032944,364.2299,0,0,0,3.76229,1.087309,1.032944,0,0,4.483219,25.56408,2.674981,0,2.674981,37.28463,95.60143,0.1228806,1.136238,3.009832,0,29.32637
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.504996,64.14922,42.911,6.35813,6.35813,0,-1,0,6.35813,102.3099,0,0,0,6.504996,6.692768,6.35813,0,0,1.808239,27.97156,0,0.1877714,-0.1877714,37.0867,95.09393,0.1228806,6.993942,5.203997,0,34.47656
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.237367,62.4231,45.52899,6.074199,6.074199,0,-1,0,6.074199,86.22316,0,0,0,5.237367,6.393894,6.074199,0,0,2.016873,27.78379,0,1.156527,-1.156527,35.86762,91.96806,0.1228806,6.681619,4.189893,0,33.02116
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.520137,69.70328,47.55422,2.442029,2.442029,0,-1,0,2.442029,266.9967,0.647677,0,0,6.520137,2.570557,2.442029,0,0,3.301903,26.62726,3.301903,0,3.301903,39.00008,100,0.1227639,2.686232,5.21611,0,33.1474
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.764932,69.07405,49.57946,1.729139,1.729139,0,-1,0,1.729139,333.3989,3.944785,0,0,5.764932,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1227639,1.902053,4.611945,0,35.36391
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.845286,66.89525,50.76496,2.874755,2.874755,0,-1,0,2.874755,168.5461,1.819229,0,0,4.845286,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1227639,3.16223,3.876229,0,34.44426
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.944862,63.94351,51.08251,1.400783,1.400783,0,-1,0,1.400783,281.6184,2.470354,0,0,3.944862,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1227639,1.540861,3.15589,0,33.54384
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.21077,55.15869,51.44239,0.4830526,0.4830526,0,-1,0,0.4830526,250.6497,0.7022932,0,0,1.21077,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1227639,0.5313578,0.9686157,0,30.80975
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3216791,51.85077,50.88493,3.71616,3.71616,0,-1,0,3.71616,8.656225,0,4.440892E-16,0,0.3216791,3.911747,3.71616,0,0,0,29.59898,0,3.590068,-3.590068,35.21581,90.29678,0.1227639,4.087776,0.2573433,0,29.92066
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1826389,50.00125,49.4595,2.381557,2.381557,0,-1,0,2.381557,7.668886,0,4.440892E-16,0,0.1826389,2.506902,2.381557,0,0,3.988964,26.00891,0,2.324263,-2.324263,32.76583,84.01477,0.1227639,2.619712,0.1461111,0,26.19155
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,48.2246,48.2246,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.571478,23.68465,0,8.8,-8.8,23.48981,60.23017,0.1227639,13.93495,0,0,23.68465
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,46.63687,46.63687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34926,14.88465,0,0,0,23.48981,60.23017,0.1227639,0,0,0,14.88465
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,44.73159,44.73159,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.34926,14.88465,0,5.60189,-5.60189,17.5849,45.0894,0.1227639,5.853975,0,0,14.88465
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,42.82632,42.82632,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.57358,9.282758,0,0.927902,-0.927902,16.60681,42.58147,0.1227639,0.9696577,0,0,9.282758
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,41.28093,41.28093,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.60458,8.354856,0,0.7580001,-0.7580001,15.8078,40.53275,0.1227639,0.7921101,0,0,8.354856
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,40.18716,40.18716,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.4468,7.596856,0,1.178722,-1.178722,14.56532,37.34691,0.1227639,1.231764,0,0,7.596856
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,39.07928,39.07928,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.75649,6.418134,0,0.6021789,-0.6021789,13.93057,35.71934,0.1227639,0.629277,0,0,6.418134
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42558,5.815955,0,0,0,13.93057,35.71934,0.1227639,0,0,0,5.815955
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,37.31514,37.31514,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.42558,5.815955,0,0.6168693,-0.6168693,13.28033,34.05207,0.1227639,0.6446284,0,0,5.815955
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,36.53892,36.53892,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.11099,5.199086,0,0.2808772,-0.2808772,12.98426,33.29292,0.1227639,0.2935167,0,0,5.199086
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.90383,35.90383,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.42308,4.918209,0,0.8881176,-0.8881176,12.0481,30.89251,0.1227639,0.9280828,0,0,4.918209
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06680681,35.86629,35.68507,0.1512253,0.1512253,0,0,0,0.1512253,44.17699,0,0,0,0.06680681,0.1591846,0.1512253,0,0,28.40987,4.030091,0,0.09237777,-0.09237777,11.95073,30.64284,0.1227639,0.1663479,0.05344545,0,4.096898
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.750067,43.09269,35.28991,1.106626,1.106626,0,0,0,1.106626,248.5093,0,0,0,2.750067,1.164869,1.106626,0,0,28.51252,3.937713,1.585198,0,1.585198,13.45458,34.49886,0.1227079,1.217288,2.200054,0,6.68778
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.248547,52.3893,36.5742,4.207825,4.207825,0,0,0,4.207825,124.733,0,0,0,5.248547,4.429289,4.207825,0,0,26.92732,5.364391,0.8192571,0,0.8192571,14.2318,36.49171,0.122679,4.628607,4.198837,0,10.61294
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.318355,60.01198,39.96841,1.600157,1.600157,0,-1,0,1.600157,394.8584,0,0,0,6.318355,1.684376,1.600157,0,0,26.10806,6.101723,4.633979,0,4.633979,18.62798,47.76394,0.1225157,1.760173,5.054684,0,12.42008
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.891592,69.72269,42.911,1.165544,1.165544,0,-1,0,1.165544,677.0735,0,0,0,7.891592,1.226889,1.165544,0,0,21.47408,10.2723,6.664703,0,6.664703,24.95067,63.97594,0.1222817,1.282099,6.313273,0,18.16389
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.205132,74.37592,45.52899,0,0,0,-1,0,0,0,0,0,0,8.205132,0,0,0,0,14.80938,16.27054,8.205132,0,8.205132,32.73474,83.93506,0.1219948,0,6.564106,0,24.47567
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.659188,79.10464,47.55422,4.478525,4.478525,0,-1,0,4.478525,193.3491,0,0,0,8.659188,4.714237,4.478525,0,0,6.604248,23.65516,3.944951,0,3.944951,36.47725,93.53122,0.1218573,4.926378,6.927351,0,32.31434
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.629642,72.5791,49.57946,0,0,0,-1,0,0,0,3.970346,0,0,6.629642,0,0,0,0,2.659297,27.20561,2.659297,0,2.659297,39.00008,100,0.1217648,0,5.303714,0,33.83525
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.525009,77.94025,50.76496,8.8994,8.36,0,-1,0,8.36,90.01206,0,0.5394002,1.42934,7.525009,8.8,8.36,0,0,0,29.59898,0,1.274991,-1.274991,37.65612,96.55396,0.1217648,9.78934,6.020007,0,37.12399
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.363727,73.32377,51.12485,2.702724,2.702724,0,-1,0,2.702724,235.456,2.102096,0,0,6.363727,2.844973,2.702724,0,0,1.416657,28.32399,1.416657,0,1.416657,39.00008,100,0.1217156,2.972997,5.090981,0,34.68771
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.602204,66.74727,51.44239,0.5326037,0.5326037,0,-1,0,0.5326037,864.0953,4.041568,0,0,4.602204,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1217156,0.5858641,3.681763,0,34.20118
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.937364,56.90168,50.88493,1.667442,1.667442,0,-1,0,1.667442,116.1878,0.1821615,0,0,1.937364,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1217156,1.834186,1.549891,0,31.53634
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2271958,50.134,49.4595,5.625701,5.625701,0,-1,0,5.625701,4.038532,0,0,0,0.2271958,5.921791,5.625701,0,0,0,29.59898,0,5.694595,-5.694595,32.99745,84.60867,0.1217156,6.188271,0.1817566,0,29.82617
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,48.2246,48.2246,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.327328,23.90438,0,3.716676,-3.716676,29.07973,74.56326,0.1217156,3.883926,0,0,23.90438
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,46.63687,46.63687,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.45697,20.18771,0,8.783263,-8.783263,19.82136,50.82389,0.1217156,9.17851,0,0,20.18771
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,44.77393,44.77393,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21615,11.40444,0,8.774585,-8.774585,10.57213,27.10797,0.1217156,9.169441,0,0,11.40444
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,42.86866,42.86866,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.96569,2.629859,0,1.556748,-1.556748,8.931173,22.9004,0.1217156,1.626802,0,0,2.629859
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,41.32327,41.32327,1.142018,1.019455,0,-1,0,1.019455,0,0,0.1225632,0.2367651,0,1.073111,1.019455,0,0,31.69541,1.073111,0,1.073111,-1.073111,7.800015,20,0.1217156,1.25622,0,0,1.073111
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,40.20833,40.20833,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217156,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,39.11457,39.11457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217156,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,38.14782,38.14782,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217156,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,37.35042,37.35042,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217156,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,36.5742,36.5742,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217156,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.96028,35.96028,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219501,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2345971,36.37988,35.74153,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.52953,0,0,0,0.2345971,0,0,8.8,8.36,24.52775,7.524,8.594597,0,8.594597,23.88456,61.24234,0.1222649,2.059589,0.1876777,12,7.758597
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.975198,40.87281,35.34636,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.975198,0,0,8.8,8.36,15.93316,15.25914,10.3352,0,10.3352,33.68939,86.38287,0.1223687,0,1.580158,12,17.23433
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.55691,46.96103,36.61654,2.636378,2.636378,0,0,0,2.636378,134.9165,0,0,0,3.55691,2.775134,2.636378,0,0,5.597959,24.56082,0.7817755,0,0.7817755,34.43105,88.28455,0.1223416,2.900015,2.845528,0,28.11773
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.776328,58.1202,40.03192,1.01546,1.01546,0,-1,0,1.01546,568.8384,0,0,0,5.776328,1.068906,1.01546,0,0,4.816183,25.26441,4.707423,0,4.707423,38.8969,99.73544,0.1221789,1.117006,4.621063,0,31.04074
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.816451,69.45031,42.94628,0,0,0,-1,0,0,0,7.707691,0,0,7.816451,0,0,0,0,0.1087606,29.50109,0.1087606,0,0.1087606,39.00008,100,0.1221751,0,6.253161,0,37.31754
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.877072,72.97059,45.56427,6.955561,6.955561,0,-1,0,6.955561,113.2486,0.5554289,0,0,7.877072,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,7.651117,6.301658,0,37.47605
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.899053,75.61982,47.58951,3.410317,3.410317,0,-1,0,3.410317,231.6222,4.309245,0,0,7.899053,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,3.751349,6.319242,0,37.49803
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.330066,80.18342,49.57946,0,0,0,-1,0,0,0,8.330066,0,0,8.330066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,0,6.664052,0,37.92904
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.154676,76.33259,50.8073,0,0,0,-1,0,0,0,7.154676,0,0,7.154676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,0,5.723741,0,36.75365
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.273015,72.94633,51.12485,2.714539,2.714539,0,-1,0,2.714539,231.0895,3.415606,0,0,6.273015,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,2.985993,5.018412,0,35.87199
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.476931,66.32866,51.48473,0.8434331,0.8434331,0,-1,0,0.8434331,530.7986,3.589107,0,0,4.476931,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,0.9277763,3.581545,0,34.07591
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.902378,56.8326,50.92726,1.175274,1.175274,0,-1,0,1.175274,161.8667,0.6652468,0,0,1.902378,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1221751,1.292802,1.521902,0,31.50136
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1932876,50.06837,49.49478,1.873071,1.873071,0,-1,0,1.873071,10.31929,0,2.220446E-16,0,0.1932876,1.971654,1.873071,0,0,0,29.59898,0,1.778366,-1.778366,37.12551,95.19344,0.1221751,2.060379,0.1546301,0,29.79226
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,48.26694,48.26694,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.975963,27.82061,0,1.631162,-1.631162,35.40612,90.78474,0.1221751,1.704564,0,0,27.82061
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788364,26.18945,0,0,0,35.40612,90.78474,0.1221751,0,0,0,26.18945
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788364,26.18945,0,0,0,35.40612,90.78474,0.1221751,0,0,0,26.18945
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,42.911,42.911,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.788364,26.18945,0,1.602113,-1.602113,33.71735,86.45456,0.1221751,1.674208,0,0,26.18945
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,41.35855,41.35855,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.56849,24.58734,0,0.4781581,-0.4781581,33.21332,85.16219,0.1221751,0.4996752,0,0,24.58734
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,40.27184,40.27184,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.099777,24.10918,0,1.619305,-1.619305,31.50642,80.78554,0.1221751,1.692174,0,0,24.10918
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,39.15691,39.15691,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.899005,22.48987,0,0.6608486,-0.6608486,30.80983,78.9994,0.1221751,0.6905867,0,0,22.48987
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,38.1831,38.1831,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.633281,21.82903,0,1.463155,-1.463155,29.26753,75.04479,0.1221751,1.528997,0,0,21.82903
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,37.39276,37.39276,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25901,20.36587,0,1.551462,-1.551462,27.63214,70.85151,0.1221751,1.621278,0,0,20.36587
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,36.61654,36.61654,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.98286,18.81441,0,0.9360911,-0.9360911,26.64542,68.32144,0.1221751,0.9782152,0,0,18.81441
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.98145,35.98145,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02296,17.87832,0,0.6999305,-0.6999305,25.90763,66.42967,0.1221751,0.7314274,0,0,17.87832
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1828696,36.28116,35.78386,1.050086,1.050086,0,0,0,1.050086,17.41472,0,0,0,0.1828696,1.105354,1.050086,0,0,13.80066,17.17839,0,0.9224842,-0.9224842,24.93524,63.93639,0.1221751,1.155095,0.1462956,0,17.36126
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.623671,39.92597,35.40987,4.955048,4.955048,0,0,0,4.955048,32.76802,0,0,0,1.623671,5.21584,4.955048,0,0,14.82564,16.2559,0,3.592169,-3.592169,21.14876,54.22749,0.1221751,5.450552,1.298937,0,17.87957
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.082709,42.54785,36.65888,2.013,2.013,0,0,0,2.013,103.463,0,0,0,2.082709,2.118947,2.013,0,0,18.81694,12.66373,0,0.03623786,-0.03623786,21.11057,54.12955,0.1221751,2.214299,1.666167,0,14.74644
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.485315,50.41981,40.05309,7.144427,7.144427,0,-1,0,7.144427,48.78368,0,0,0,3.485315,7.52045,7.144427,0,0,18.8572,12.6275,0,4.035135,-4.035135,16.85716,43.2234,0.1221751,7.85887,2.788252,0,16.11281
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.28931,59.68812,42.94628,2.605801,2.605801,0,-1,0,2.605801,202.9821,0,0,0,5.28931,2.742948,2.605801,0,0,23.34069,8.59236,2.546362,0,2.546362,19.27285,49.41747,0.1220872,2.866381,4.231448,0,13.88167
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.544257,67.43476,45.56427,0.06564736,0.06564736,0,-1,0,0.06564736,9968.805,0,0,0,6.544257,0.06910249,0.06564736,0,0,20.79432,10.88409,6.475154,0,6.475154,25.41572,65.16838,0.1218643,0.0722121,5.235405,0,17.42834
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.171914,68.35192,47.58951,1.29422,1.29422,0,-1,0,1.29422,476.8828,0,0,0,6.171914,1.362337,1.29422,0,0,14.31917,16.71173,4.809577,0,4.809577,29.97849,76.86776,0.1216993,1.423642,4.937531,0,22.88364
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.730392,77.42207,49.61474,5.957229,5.957229,0,-1,0,5.957229,129.7649,0,0,0,7.730392,6.270767,5.957229,0,0,9.509593,21.04034,1.459625,0,1.459625,31.36321,80.41832,0.1216493,6.552952,6.184314,0,28.77074
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.677358,78.69221,50.8073,4.129879,4.129879,0,-1,0,4.129879,185.8979,0,0,0,7.677358,4.347241,4.129879,0,0,8.049969,22.35401,3.330116,0,3.330116,34.52243,88.51888,0.1215354,4.542868,6.141886,0,30.03136
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.523073,73.99285,51.12485,0,0,0,-1,0,0,0,1.803221,0,0,6.523073,0,0,0,0,4.719852,25.35111,4.719852,0,4.719852,39.00008,100,0.1213744,0,5.218459,0,31.87418
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.700397,63.51227,51.48473,3.962711,3.962711,0,-1,0,3.962711,93.38042,0,0,0,3.700397,4.171275,3.962711,0,0,0,29.59898,0,0.4708783,-0.4708783,38.50373,98.72731,0.1213744,4.358982,2.960317,0,33.29937
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.0429,57.28843,50.92726,3.384111,3.384111,0,-1,0,3.384111,60.36741,0,0,0,2.0429,3.562222,3.384111,0,0,0.5231981,29.1281,0,1.519322,-1.519322,36.90222,94.6209,0.1213744,3.722522,1.63432,0,31.171
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2019974,50.09432,49.49478,2.608064,2.608064,0,-1,0,2.608064,7.74511,0,0,0,0.2019974,2.74533,2.608064,0,0,2.211334,27.60878,0,2.543333,-2.543333,34.22131,87.74679,0.1213744,2.86887,0.1615979,0,27.81078
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,48.30928,48.30928,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.037259,25.06544,0,4.926449,-4.926449,29.02838,74.43159,0.1213744,5.148139,0,0,25.06544
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,46.72155,46.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51109,20.139,0,0,0,29.02838,74.43159,0.1213744,0,0,0,20.139
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,44.81627,44.81627,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.51109,20.139,0,7.399087,-7.399087,21.22906,54.43338,0.1213744,7.732046,0,0,20.139
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,42.911,42.911,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.7323,12.73991,0,1.389228,-1.389228,19.76468,50.67858,0.1213744,1.451743,0,0,12.73991
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,41.35855,41.35855,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.27588,11.35068,0,1.313647,-1.313647,18.37998,47.12806,0.1213744,1.372761,0,0,11.35068
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,40.28596,40.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73549,10.03703,0,0,0,18.37998,47.12806,0.1213744,0,0,0,10.03703
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,39.17807,39.17807,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.73549,10.03703,0,1.533945,-1.533945,16.76306,42.98212,0.1213744,1.602973,0,0,10.03703
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,38.20427,38.20427,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.43988,8.503089,0,0.9812813,-0.9812813,15.7287,40.32991,0.1213744,1.025439,0,0,8.503089
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53019,7.521808,0,0,0,15.7287,40.32991,0.1213744,0,0,0,7.521808
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,36.63771,36.63771,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.53019,7.521808,0,0.9380819,-0.9380819,14.73987,37.79447,0.1213744,0.9802956,0,0,7.521808
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.02379,36.02379,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.5725,6.583726,0,0.07944199,-0.07944199,14.65613,37.57975,0.1213744,0.08301688,0,0,6.583726
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1005391,36.0993,35.8262,1.089803,1.089803,0,0,0,1.089803,9.225441,0,0,0,0.1005391,1.147161,1.089803,0,0,25.66077,6.504284,0,1.046621,-1.046621,13.5529,34.75095,0.1213744,1.198783,0.08043127,0,6.604823
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.698342,43.1016,35.44515,4.580122,4.580122,0,0,0,4.580122,58.91419,0,0,0,2.698342,4.821181,4.580122,0,0,26.82368,5.457663,0,2.122839,-2.122839,11.31523,29.01335,0.1213744,5.038134,2.158673,0,8.156004
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.499699,50.04528,36.69416,4.290901,4.290901,12,0,3.372,4.290901,104.8661,0,0,0,4.499699,0,0,7.709099,7.323645,29.18239,3.334823,11.82334,0,11.82334,22.53184,57.77382,0.1216808,4.719991,3.599759,12,7.834522
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.392815,60.38504,40.05309,2.888598,2.888598,0,-1,0,2.888598,221.312,0,0,0,6.392815,3.04063,2.888598,0,0,17.35905,13.97583,3.352185,0,3.352185,25.712,65.92807,0.1215667,3.177458,5.114252,0,20.36865
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.75008,69.12894,42.911,1.744701,1.744701,0,-1,0,1.744701,444.2069,0,0,0,7.75008,1.836527,1.744701,0,0,14.00687,16.9928,5.913553,0,5.913553,31.32209,80.31289,0.1213661,1.919171,6.200064,0,24.74288
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.7064,76.66924,45.52899,5.93446,5.93446,0,-1,0,5.93446,146.7092,0,0,0,8.7064,6.2468,5.93446,0,0,8.093312,22.315,2.4596,0,2.4596,33.65547,86.29591,0.1212828,6.527906,6.96512,0,31.0214
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.815138,79.8596,47.55422,3.242721,3.242721,0,-1,0,3.242721,271.8438,0,0,0,8.815138,3.413391,3.242721,0,0,5.633712,24.52864,5.401747,0,5.401747,38.78002,99.43574,0.1211003,3.566993,7.05211,0,33.34377
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.659609,81.79364,49.57946,6.556428,6.556428,0,-1,0,6.556428,132.0782,1.52614,0,0,8.659609,6.901503,6.556428,0,0,0.2319656,29.39021,0.2319656,0,0.2319656,39.00008,100,0.1210925,7.21207,6.927687,0,38.04982
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.624586,78.44918,50.8073,2.90497,2.90497,0,-1,0,2.90497,262.4669,4.566722,0,0,7.624586,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1210925,3.195467,6.099669,0,37.22356
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.524491,73.99884,51.12485,8.386127,8.36,0,-1,0,8.36,78.04415,0,0.02612787,0.8647407,6.524491,8.8,8.36,0,0,0,29.59898,0,2.275509,-2.275509,36.60148,93.84976,0.1210925,9.224741,5.219593,0,36.12347
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.358651,65.89165,51.48473,4.308388,4.308388,0,-1,0,4.308388,101.1666,8.881784E-16,0,0,4.358651,4.535146,4.308388,0,0,2.528343,27.32347,0,0.176495,-0.176495,36.41544,93.37273,0.1210925,4.739227,3.486921,0,31.68212
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.169451,57.70145,50.92726,0.03669675,0.03669675,0,-1,0,0.03669675,5911.833,0,0,0,2.169451,0.03862815,0.03669675,0,0,2.724449,27.14697,2.130822,0,2.130822,38.43691,98.55599,0.1210207,0.04036642,1.73556,0,29.31643
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2487139,50.23365,49.49478,6.999111,6.999111,0,-1,0,6.999111,3.553508,0,8.881784E-16,0,0.2487139,7.367485,6.999111,0,0,0.5936267,29.06471,0,7.118771,-7.118771,30.93307,79.31541,0.1210207,7.699022,0.1989711,0,29.31343
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,48.30928,48.30928,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.503372,21.94594,0,3.486209,-3.486209,27.25828,69.8929,0.1210207,3.643088,0,0,21.94594
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,46.72155,46.72155,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.37694,18.45973,0,5.818613,-5.818613,21.12493,54.16637,0.1210207,6.080451,0,0,18.45973
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,44.85156,44.85156,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.84206,12.64112,0,1.309727,-1.309727,19.74435,50.62645,0.1210207,1.368664,0,0,12.64112
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,42.911,42.911,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.29731,11.3314,0,1.699564,-1.699564,17.95286,46.03288,0.1210207,1.776044,0,0,11.3314
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,41.40089,41.40089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18572,9.631831,0,0,0,17.95286,46.03288,0.1210207,0,0,0,9.631831
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,40.28596,40.28596,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.18572,9.631831,0,2.082917,-2.082917,15.75727,40.40318,0.1210207,2.176649,0,0,9.631831
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,39.17807,39.17807,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.50007,7.548914,0,0.35105,-0.35105,15.38723,39.45436,0.1210207,0.3668472,0,0,7.548914
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,38.22544,38.22544,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.89013,7.197864,0,2.00501,-2.00501,13.27376,34.03522,0.1210207,2.095236,0,0,7.197864
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,37.42805,37.42805,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.11792,5.192853,0,2.438782,-2.438782,10.70306,27.44369,0.1210207,2.548527,0,0,5.192853
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,36.65888,36.65888,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.82767,2.754072,0,0.6814276,-0.6814276,9.984775,25.60193,0.1210207,0.7120918,0,0,2.754072
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.58482,2.072644,0,0,0,9.984775,25.60193,0.1210207,0,0,0,2.072644
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.13161,36.21925,35.86149,0,0,0,0,0,0,0,0,0,0,0.13161,0,0,0,0,30.58482,2.072644,0.13161,0,0.13161,10.10963,25.92208,0.1210162,0,0.105288,0,2.204254
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.465659,42.45519,35.48749,2.217104,2.217104,0,0,0,2.217104,111.2108,0,0,0,2.465659,2.333794,2.217104,0,0,30.45321,2.191093,0.1318645,0,0.1318645,10.23473,26.24284,0.1210118,2.438815,1.972527,0,4.656752
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.76184,50.90273,36.69416,3.911494,3.911494,12,0,3.372,3.911494,121.7397,0,0,0,4.76184,0,0,8.088506,7.684081,30.32134,2.309771,12.44592,0,12.44592,22.04197,56.51775,0.1212958,4.302643,3.809472,12,7.071611
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.187599,59.63045,40.05309,0,0,0,-1,0,0,0,0,0,0,6.187599,0,0,0,0,17.87542,13.5111,6.187599,0,6.187599,27.91204,71.56918,0.121088,0,4.950079,0,19.6987
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.796558,69.32327,42.911,6.541685,6.541685,0,-1,0,6.541685,119.1827,0,0,0,7.796558,6.885984,6.541685,0,0,11.68782,19.07994,0.9105732,0,0.9105732,28.77588,73.78416,0.1210575,7.195854,6.237246,0,26.8765
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.287787,74.74732,45.52899,7.330311,7.330311,0,-1,0,7.330311,113.0619,0,0,0,8.287787,7.716116,7.330311,0,0,10.77725,19.89945,0.5716708,0,0.5716708,29.31822,75.17477,0.1210383,8.063342,6.63023,0,28.18724
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.865065,75.36919,47.51188,0,0,0,-1,0,0,0,0,0,0,7.865065,0,0,0,0,10.20558,20.41396,7.865065,0,7.865065,36.77967,94.30666,0.1207754,0,6.292051,0,28.27902
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.650587,76.96155,49.53712,2.663688,2.663688,0,-1,0,2.663688,287.2178,2.506191,0,0,7.650587,2.803883,2.663688,0,0,2.340513,27.49252,2.340513,0,2.340513,39.00008,100,0.1206974,2.930057,6.120469,0,35.1431
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.845371,74.93129,50.76496,2.050238,2.050238,0,-1,0,2.050238,333.8818,4.687226,0,0,6.845371,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1206974,2.255261,5.476297,0,36.44435
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.280232,72.92579,51.08251,5.263587,5.263587,0,-1,0,5.263587,119.3147,0.7396143,0,0,6.280232,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1206974,5.789946,5.024186,0,35.87921
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.575181,66.64647,51.44239,6.117722,6.117722,0,-1,0,6.117722,74.78569,0,0,0,4.575181,6.439707,6.117722,0,0,0,29.59898,0,1.864527,-1.864527,37.03469,94.96056,0.1206974,6.729494,3.660145,0,34.17416
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.251041,57.96903,50.92726,0.1467433,0.1467433,0,-1,0,0.1467433,1533.999,0.02487848,0,0,2.251041,0.1544667,0.1467433,0,0,2.071696,27.73445,2.071696,0,2.071696,39.00008,100,0.1206284,0.1614177,1.800833,0,29.98549
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2219934,50.15393,49.49478,0,0,0,-1,0,0,0,0.2219934,0,0,0.2219934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206284,0,0.1775947,0,29.82097
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,48.30928,48.30928,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1206284,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,46.72155,46.72155,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1206284,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,44.81627,44.81627,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1206284,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,42.86866,42.86866,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1206284,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,41.35855,41.35855,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1206284,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1206284,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1206284,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1206284,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,37.42805,37.42805,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1206284,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,36.65888,36.65888,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1206284,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.08024,36.08024,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1206284,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2349321,36.52248,35.88266,0.003162783,0.003162783,0,0,0,0.003162783,7428.019,0,0,0,0.2349321,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2316029,0,0.2316029,11.47758,29.42962,0.1206207,0.003479061,0.1879457,0,3.515329
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.048926,38.37704,35.48749,1.868488,1.868488,0,0,0,1.868488,56.13771,0,2.220446E-16,0,1.048926,1.966829,1.868488,0,0,29.01126,3.488839,0,0.9179029,-0.9179029,10.51002,26.94872,0.1206207,2.055336,0.8391409,0,4.537765
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.890142,45.01646,36.71533,1.909466,1.909466,0,0,0,1.909466,151.3587,0,0,0,2.890142,2.009964,1.909466,0,0,30.03116,2.570936,0.8801784,0,0.8801784,11.34503,29.08976,0.1205914,2.100412,2.312114,0,5.461079
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.864944,51.61877,40.03192,4.176583,4.176583,0,-1,0,4.176583,92.53841,0,0,0.6649604,3.864944,4.396403,4.176583,0,0,29.15098,3.363097,0,0.5314595,-0.5314595,10.78482,27.65334,0.1205914,4.594242,3.091955,0,7.228041
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.362115,59.86113,42.86866,2.308607,2.308607,0,-1,0,2.308607,232.2663,0,0,0,5.362115,2.430113,2.308607,0,0,29.74149,2.831637,2.932003,0,2.932003,13.56637,34.78548,0.120494,2.539468,4.289692,0,8.193753
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.292635,58.97195,45.45136,0.4111817,0.4111817,0,-1,0,0.4111817,1043.975,0,0,0,4.292635,0.4328228,0.4111817,0,0,26.80949,5.47044,3.859812,0,3.859812,17.22811,44.17454,0.120366,0.4522999,3.434108,0,9.763075
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.522696,58.53933,47.4766,0.438988,0.438988,0,-1,0,0.438988,802.4586,0,0,0,3.522696,0.4620926,0.438988,0,0,22.94967,8.944271,3.060604,0,3.060604,20.13165,51.61951,0.1202647,0.4828868,2.818157,0,12.46697
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9842988,52.46213,49.49478,0,0,0,-1,0,0,0,0,0,0,0.9842988,0,0,0,0,19.88907,11.69881,0.9842988,0,0.9842988,21.06544,54.01383,0.1202321,0,0.787439,0,12.68311
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.049193,53.88027,50.68734,5.149429,5.149429,0,-1,0,5.149429,20.37494,0,8.881784E-16,0,1.049193,5.420452,5.149429,0,0,18.90477,12.58468,0,4.371259,-4.371259,16.45773,42.19921,0.1202321,5.664372,0.8393545,0,13.63388
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.662172,59.46043,51.04723,1.59842,1.59842,0,-1,0,1.59842,166.5502,0,0,0,2.662172,1.682547,1.59842,0,0,23.76173,8.213425,0.9796248,0,0.9796248,17.38708,44.58216,0.1201997,1.758262,2.129738,0,10.8756
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.22508,55.16031,51.40005,1.20041,1.20041,0,-1,0,1.20041,102.0551,0,2.220446E-16,0,1.22508,1.263589,1.20041,0,0,22.7821,9.095087,0,0.03850987,-0.03850987,17.34649,44.47808,0.1201997,1.320451,0.9800637,0,10.32017
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3099258,51.77977,50.84964,3.179138,3.179138,0,-1,0,3.179138,9.748736,0,0,0,0.3099258,3.346461,3.179138,0,0,22.82489,9.056577,0,3.036536,-3.036536,14.1457,36.27094,0.1201997,3.497052,0.2479407,0,9.366503
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1843603,50.00637,49.4595,6.44662,5.894182,0,-1,0,5.894182,3.127836,0,0.5524377,1.337214,0.1843603,6.204402,5.894182,0,0,26.19882,6.020041,0,6.020041,-6.020041,7.800015,20,0.1201997,7.091281,0.1474883,0,6.204402
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,48.30928,48.30928,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,46.72155,46.72155,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,42.86866,42.86866,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,41.35855,41.35855,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,40.27184,40.27184,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,39.17807,39.17807,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,38.24661,38.24661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,37.47039,37.47039,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,36.69416,36.69416,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201997,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.12258,36.12258,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204812,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.216445,36.51444,35.925,0.483643,0.483643,9.283643,0,2.684762,0.483643,44.75306,0,0,0,0.216445,0,0,8.8,8.36,24.52775,7.524,8.576445,0,8.576445,23.86734,61.19818,0.1206817,0.5320073,0.173156,12,7.740445
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.673905,40.20797,35.54394,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.98713,0,0,0,1.673905,0,0,8.045719,7.643433,15.95131,15.2428,9.317339,0,9.317339,32.70654,83.86276,0.1210607,4.283366,1.339124,12,16.91671
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7974008,38.94085,36.7365,0,0,0,0,0,0,0,0,0,0,0.7974008,0,0,0,0,6.63397,23.6284,0.7974008,0,0.7974008,33.46302,85.80245,0.1210343,0,0.6379206,0,24.42581
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.286409,43.69584,40.03192,5.468091,5.468091,0,-1,0,5.468091,23.52574,0,8.881784E-16,0,1.286409,5.755885,5.468091,0,0,5.836569,24.34607,0,4.469476,-4.469476,28.75178,73.72237,0.1210343,6.0149,1.029127,0,25.63247
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.763685,54.31322,42.82632,0.008818196,0.008818196,0,-1,0,0.008818196,42680.89,0,0,0,3.763685,0.009282311,0.008818196,0,0,10.80265,19.87659,3.754402,0,3.754402,32.31352,82.85501,0.1209105,0.009700015,3.010948,0,23.64027
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.784798,53.88401,45.40903,0.8488128,0.8488128,0,-1,0,0.8488128,328.0816,0,0,0,2.784798,0.8934872,0.8488128,0,0,7.048251,23.25555,1.891311,0,1.891311,34.10778,87.45566,0.1208482,0.9336941,2.227839,0,26.04035
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.498048,58.40988,47.43426,0,0,0,-1,0,0,0,0,0,0,3.498048,0,0,0,0,5.15694,24.95773,3.498048,0,3.498048,37.42632,95.96471,0.1207331,0,2.798438,0,28.45578
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.490089,60.57399,49.4595,3.713699,3.713699,0,-1,0,3.713699,93.97878,0,0,0,3.490089,3.909157,3.713699,0,0,1.658892,28.10598,0,0.419068,-0.419068,36.98458,94.83206,0.1207331,4.085069,2.792071,0,31.59606
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.615896,62.30632,50.65206,3.200318,3.200318,0,-1,0,3.200318,112.9855,0,0,0,3.615896,3.368756,3.200318,0,0,2.124523,27.68691,0.2471398,0,0.2471398,37.21904,95.43324,0.120725,3.52035,2.892717,0,31.3028
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.737359,59.66804,51.00489,1.747484,1.747484,0,-1,0,1.747484,156.6457,0,0,0,2.737359,1.839457,1.747484,0,0,1.877383,27.90933,0.8979014,0,0.8979014,38.07086,97.61739,0.1206955,1.922233,2.189887,0,30.64669
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3450968,52.40473,51.36477,4.825042,4.825042,0,-1,0,4.825042,7.152202,0,8.881784E-16,0,0.3450968,5.078992,4.825042,0,0,0.979482,28.71744,0,4.733895,-4.733895,33.08089,84.82264,0.1206955,5.307547,0.2760774,0,29.06254
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.116087,54.25464,50.84964,0,0,0,-1,0,0,0,0,0,0,1.116087,0,0,0,0,6.239366,23.98355,1.116087,0,1.116087,34.13971,87.53754,0.1206589,0,0.8928694,0,25.09964
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2290506,50.09701,49.41716,0,0,0,-1,0,0,0,0,0,0,0.2290506,0,0,0,0,5.123279,24.98803,0.2290506,0,0.2290506,34.35701,88.09471,0.1206514,0,0.1832405,0,25.21708
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,48.26694,48.26694,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.894228,25.19417,0,0.05592982,-0.05592982,34.29805,87.94354,0.1206514,0.05844667,0,0,25.19417
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956372,25.13824,0,0,0,34.29805,87.94354,0.1206514,0,0,0,25.13824
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,44.77393,44.77393,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.956372,25.13824,0,1.07531,-1.07531,33.16457,85.0372,0.1206514,1.123699,0,0,25.13824
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,42.86866,42.86866,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,6.151161,24.06293,0,1.833675,-1.833675,31.23171,80.08115,0.1206514,1.91619,0,0,24.06293
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,41.35855,41.35855,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.188578,22.22926,0,0.293227,-0.293227,30.92262,79.28862,0.1206514,0.3064222,0,0,22.22926
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514385,21.93603,0,0,0,30.92262,79.28862,0.1206514,0,0,0,21.93603
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,39.17807,39.17807,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.514385,21.93603,0,0.2184995,-0.2184995,30.6923,78.69806,0.1206514,0.228332,0,0,21.93603
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,38.26072,38.26072,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.757162,21.71753,0,0.8954435,-0.8954435,29.74842,76.27785,0.1206514,0.9357384,0,0,21.71753
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,37.47039,37.47039,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.7521,20.82209,0,0.9872151,-0.9872151,28.70781,73.60962,0.1206514,1.03164,0,0,20.82209
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,36.69416,36.69416,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,10.84901,19.83487,0,0.2277918,-0.2277918,28.46769,72.99394,0.1206514,0.2380424,0,0,19.83487
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.12258,36.12258,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.10211,19.60708,0,0.5601328,-0.5601328,27.87726,71.48002,0.1206514,0.5853388,0,0,19.60708
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0882065,36.17883,35.93911,0.7926766,0.7926766,0,0,0,0.7926766,11.12768,0,0,0,0.0882065,0.8343964,0.7926766,0,0,11.72448,19.04695,0,0.74619,-0.74619,27.09071,69.46322,0.1206514,0.8719442,0.0705652,0,19.13515
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.882477,40.83076,35.56511,0.2842858,0.2842858,0,0,0,0.2842858,662.1777,0,0,0,1.882477,0.2992482,0.2842858,0,0,12.55358,18.30076,1.583229,0,1.583229,28.59269,73.31445,0.1205994,0.3127144,1.505982,0,20.18324
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.684463,44.43974,36.75767,3.758233,3.758233,0,0,0,3.758233,71.42886,0,0,0,2.684463,3.956035,3.758233,0,0,10.97035,19.72566,0,1.271572,-1.271572,27.25234,69.87765,0.1205994,4.134057,2.14757,0,22.41013
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.973978,51.97358,40.03192,5.643252,5.643252,0,-1,0,5.643252,70.42001,0,0,0,3.973978,5.940265,5.643252,0,0,12.38321,18.45409,0,1.966287,-1.966287,25.17969,64.56318,0.1205994,6.207577,3.179183,0,22.42807
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.157538,55.58898,42.79104,2.515251,2.515251,0,-1,0,2.515251,165.2932,0,0,0,4.157538,2.647632,2.515251,0,0,14.56797,16.48781,1.509906,0,1.509906,26.61211,68.23605,0.12055,2.766776,3.326031,0,20.64534
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.166149,61.97972,45.36669,0.2990721,0.2990721,0,-1,0,0.2990721,1727.392,0,0,0,5.166149,0.3148127,0.2990721,0,0,13.05806,17.84672,4.851336,0,4.851336,31.21449,80.037,0.1203912,0.3289793,4.132919,0,23.01287
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.918856,71.10049,47.35664,5.063125,5.063125,0,-1,0,5.063125,136.6519,0,0,0,6.918856,5.329605,5.063125,0,0,8.206727,22.21292,1.589251,0,1.589251,32.72219,83.90288,0.1203393,5.569438,5.535085,0,29.13178
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.620521,72.29476,49.37482,4.663198,4.663198,0,-1,0,4.663198,141.9738,0,0,0,6.620521,4.90863,4.663198,0,0,6.617476,23.64325,1.711891,0,1.711891,34.34623,88.06709,0.1202835,5.129519,5.296416,0,30.26377
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.160239,76.11256,50.60972,1.435996,1.435996,0,-1,0,1.435996,498.6251,0.7430781,0,0,7.160239,1.511575,1.435996,0,0,4.905585,25.18395,4.905585,0,4.905585,39.00008,100,0.1201237,1.579596,5.728191,0,32.34419
