Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.477889,59.56605,39.07928,5.438614,5.438614,0,-1,0,5.438614,119.1092,0,0,0,6.477889,5.724857,5.438614,0,0,3.757396,26.21732,0.753032,0,0.753032,36.14989,92.69183,0.1195886,5.982475,5.182311,0,32.69521
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.942826,63.76802,41.16097,0,0,0,-1,0,0,0,3.938462,0,0,6.942826,0,0,0,0,3.004364,26.89505,3.004364,0,3.004364,39.00008,100,0.1195071,0,5.554261,0,33.83788
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.220423,71.52733,43.22855,2.384461,2.384461,0,-1,0,2.384461,344.7497,5.710464,0,0,8.220423,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,2.622907,6.576338,0,37.8194
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.849188,72.35461,45.1691,5.714428,5.714428,0,-1,0,5.714428,137.3574,1.834001,0,0,7.849188,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,6.285871,6.27935,0,37.44817
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.684962,69.89211,47.152,3.629109,3.629109,0,-1,0,3.629109,184.2039,2.864847,0,0,6.684962,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,3.99202,5.34797,0,36.28394
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.633464,67.17917,48.3869,2.431821,2.431821,0,-1,0,2.431821,231.6562,3.073653,0,0,5.633464,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,2.675003,4.506771,0,35.23244
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.525326,63.66943,48.94437,1.467001,1.467001,0,-1,0,1.467001,308.4747,2.981114,0,0,4.525326,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,1.613701,3.62026,0,34.1243
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.122075,62.8757,49.53712,0,0,0,-1,0,0,0,4.122075,0,0,4.122075,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195071,0,3.29766,0,33.72105
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.024971,55.40281,49.17723,3.961365,3.961365,0,-1,0,3.961365,51.11801,0,8.881784E-16,0,2.024971,4.169858,3.961365,0,0,0,29.59898,0,2.144887,-2.144887,36.73917,94.20281,0.1195071,4.357501,1.619977,0,31.62395
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3106359,48.78592,47.87177,3.3973,3.3973,0,-1,0,3.3973,9.143613,0,4.440892E-16,0,0.3106359,3.576105,3.3973,0,0,2.383208,27.45409,0,3.265469,-3.265469,33.29706,85.37691,0.1195071,3.73703,0.2485087,0,27.76473
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,46.84151,46.84151,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.011506,24.18862,0,1.794992,-1.794992,31.40497,80.52541,0.1195071,1.875767,0,0,24.18862
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,45.28906,45.28906,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.005942,22.39363,0,6.30783,-6.30783,24.75594,63.47663,0.1195071,6.591682,0,0,22.39363
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,43.62371,43.62371,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.01464,16.0858,0,2.922406,-2.922406,21.67545,55.57797,0.1195071,3.053914,0,0,16.0858
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,41.91602,41.91602,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.26176,13.16339,0,0.9932371,-0.9932371,20.62849,52.89345,0.1195071,1.037933,0,0,13.16339
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36536,12.17016,0,0,0,20.62849,52.89345,0.1195071,0,0,0,12.17016
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,39.77083,39.77083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36536,12.17016,0,0,0,20.62849,52.89345,0.1195071,0,0,0,12.17016
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,38.78291,38.78291,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.36536,12.17016,0,0.2973136,-0.2973136,20.31509,52.08987,0.1195071,0.3106928,0,0,12.17016
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.04902,38.04902,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.69571,11.87284,0,0.4323445,-0.4323445,19.85936,50.92133,0.1195071,0.4518,0,0,11.87284
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,37.35042,37.35042,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.17609,11.4405,0,0.1089553,-0.1089553,19.74451,50.62685,0.1195071,0.1138583,0,0,11.4405
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,36.69416,36.69416,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.29715,11.33154,0,0.9990178,-0.9990178,18.69145,47.92671,0.1195071,1.043974,0,0,11.33154
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,36.22137,36.22137,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.40717,10.33253,0,0.841576,-0.841576,17.80436,45.6521,0.1195071,0.8794469,0,0,10.33253
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2632185,36.77705,36.05907,0,0,0,0,0,0,0,0,0,0,0.2632185,0,0,0,0,22.34225,9.49095,0.2632185,0,0.2632185,18.05407,46.29239,0.1195,0,0.2105748,0,9.754169
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.002171,38.46856,35.70624,6.017509,6.017509,0,0,0,6.017509,16.65426,0,8.881784E-16,0,1.002171,6.334219,6.017509,0,0,22.07903,9.727846,0,5.332048,-5.332048,12.43359,31.88095,0.1195,6.619259,0.8017371,0,10.73002
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.392544,43.44109,36.63771,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.70998,0,0,0,2.392544,0,0,6.366376,6.048058,28.00353,4.395798,8.440601,0,8.440601,20.44105,52.41285,0.1198118,5.634338,1.914035,12,6.788342
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.276611,48.63474,39.00166,4.445653,4.445653,0,-1,0,4.445653,73.7037,0,0,0,3.276611,4.679635,4.445653,0,0,19.56293,11.99234,0,1.403024,-1.403024,18.96214,48.62076,0.1198118,4.890218,2.621289,0,15.26895
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.250583,54.03193,41.08335,1.574384,1.574384,0,-1,0,1.574384,269.9838,0,0,0,4.250583,1.657247,1.574384,0,0,21.12185,10.58932,2.593336,0,2.593336,21.42239,54.92909,0.1197415,1.731823,3.400466,0,14.8399
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.849393,58.31432,43.10858,2.147952,2.147952,0,-1,0,2.147952,225.7682,0,0,0,4.849393,2.261002,2.147952,0,0,18.52851,12.92332,2.588391,0,2.588391,23.87795,61.2254,0.1196715,2.362747,3.879514,0,17.77271
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.994923,61.00314,45.04914,3.444292,3.444292,0,-1,0,3.444292,145.0203,0,0,0,4.994923,3.62557,3.444292,0,0,15.94012,15.25287,1.369352,0,1.369352,25.17703,64.55637,0.1196344,3.788721,3.995938,0,20.24779
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.281497,64.25294,46.99675,3.969703,3.969703,0,-1,0,3.969703,133.0451,0,0,0,5.281497,4.178635,3.969703,0,0,14.57077,16.48529,1.102861,0,1.102861,26.2233,67.2391,0.1196046,4.366674,4.225197,0,21.76678
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.904839,60.66796,48.2246,2.914073,2.914073,0,-1,0,2.914073,133.9994,0,0,0,3.904839,3.067445,2.914073,0,0,13.46791,17.47786,0.8373938,0,0.8373938,27.01772,69.27607,0.119582,3.20548,3.123871,0,21.3827
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.628296,53.73246,48.78207,1.225691,1.225691,0,-1,0,1.225691,132.8472,0,0,0,1.628296,1.290201,1.225691,0,0,12.63051,18.23152,0.3380946,0,0.3380946,27.33847,70.09849,0.1195728,1.34826,1.302637,0,19.85981
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.820364,54.99852,49.41716,2.822414,2.822414,0,-1,0,2.822414,64.49671,0,4.440892E-16,0,1.820364,2.970962,2.822414,0,0,12.29242,18.5358,0,1.150598,-1.150598,26.12563,66.98866,0.1195728,3.104655,1.456291,0,20.35617
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.271616,52.94544,49.09961,0,0,0,-1,0,0,0,0,0,0,1.271616,0,0,0,0,13.57086,17.3852,1.271616,0,1.271616,27.33199,70.08189,0.1195385,0,1.017293,0,18.65682
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2448637,48.50638,47.78709,3.36781,3.36781,0,-1,0,3.36781,7.270713,0,0,0,0.2448637,3.545063,3.36781,0,0,12.29924,18.52966,0,3.300199,-3.300199,23.85328,61.16212,0.1195385,3.70459,0.195891,0,18.77452
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,46.72155,46.72155,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,15.96613,15.22946,0,4.152517,-4.152517,19.47614,49.93872,0.1195385,4.33938,0,0,15.22946
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,45.1691,45.1691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58004,11.07694,0,0,0,19.47614,49.93872,0.1195385,0,0,0,11.07694
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,43.54609,43.54609,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,20.58004,11.07694,0,1.143358,-1.143358,18.27093,46.84845,0.1195385,1.19481,0,0,11.07694
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,41.8384,41.8384,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,21.85044,9.933585,0,1.039203,-1.039203,17.17552,44.0397,0.1195385,1.085967,0,0,9.933585
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,40.62467,40.62467,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,23.00511,8.894382,0,1.874752,-1.874752,15.19936,38.97263,0.1195385,1.959116,0,0,8.894382
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,39.71437,39.71437,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,25.08817,7.01963,0,1.499749,-1.499749,13.61848,34.91911,0.1195385,1.567238,0,0,7.01963
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,38.74057,38.74057,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,26.75455,5.51988,0,0.7175771,-0.7175771,12.86209,32.97964,0.1195385,0.7498681,0,0,5.51988
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.00668,38.00668,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,27.55186,4.802303,0,0.5021762,-0.5021762,12.33275,31.62237,0.1195385,0.5247742,0,0,4.802303
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,37.32925,37.32925,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,28.10983,4.300127,0,0.4997438,-0.4997438,11.80597,30.27166,0.1195385,0.5222323,0,0,4.300127
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66511,3.800383,0,0,0,11.80597,30.27166,0.1195385,0,0,0,3.800383
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,36.17903,36.17903,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,28.66511,3.800383,0,0.6540793,-0.6540793,11.11651,28.50382,0.1195385,0.6835128,0,0,3.800383
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1789494,36.51111,36.02379,0,0,0,0,0,0,0,0,0,0,0.1789494,0,0,0,0,29.39186,3.146304,0.1789494,0,0.1789494,11.28628,28.93912,0.1195337,0,0.1431595,0,3.325253
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.217277,41.93018,35.68507,1.747126,1.747126,0,0,0,1.747126,126.9099,0,0,0,2.217277,1.83908,1.747126,0,0,29.21291,3.307359,0.3781964,0,0.3781964,11.64507,29.85909,0.1195235,1.921839,1.773821,0,5.524635
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.089839,48.61799,36.59537,0,0,0,0,0,0,0,0,0,0,4.089839,0,0,0,0,28.83471,3.647735,4.089839,0,4.089839,15.52503,39.80769,0.1194132,0,3.271871,0,7.737574
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.905515,53.86525,38.93815,2.567612,2.567612,0,-1,0,2.567612,191.0536,0,0,0,4.905515,2.70275,2.567612,0,0,24.74487,7.32859,2.202765,0,2.202765,17.61475,45.16595,0.1193539,2.824373,3.924412,0,12.23411
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.732903,62.72784,40.96339,1.353136,1.353136,0,-1,0,1.353136,497.5778,0,0,0,6.732903,1.424353,1.353136,0,0,22.54211,9.311079,5.308549,0,5.308549,22.65089,58.07908,0.1192112,1.488449,5.386322,0,16.04398
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.83034,69.56106,42.98862,4.176431,4.176431,0,-1,0,4.176431,187.4888,0,0,0,7.83034,4.396244,4.176431,0,0,17.23356,14.08877,3.434097,0,3.434097,25.90876,66.43258,0.119119,4.594074,6.264272,0,21.91911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.573201,66.80473,44.93623,6.000473,6.000473,0,-1,0,6.000473,109.5447,0,0,0,6.573201,6.316288,6.000473,0,0,13.79946,17.17946,0.2569129,0,0.2569129,26.15249,67.05753,0.1191122,6.600521,5.258561,0,23.75266
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.536692,73.1297,46.87679,7.90904,7.90904,0,-1,0,7.90904,95.29211,0,0,0.339944,7.536692,8.325305,7.90904,0,0,13.54255,17.41068,0,0.7886138,-0.7886138,25.32121,64.92606,0.1191122,8.699944,6.029353,0,24.94737
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.883934,67.8232,48.10464,2.133543,2.133543,0,-1,0,2.133543,275.7823,0,0,0,5.883934,2.245834,2.133543,0,0,14.41879,16.62207,3.638099,0,3.638099,28.77262,73.77579,0.1190147,2.346897,4.707147,0,22.506
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.482458,63.19975,48.66211,4.170411,4.170411,0,-1,0,4.170411,107.4824,0,0,0,4.482458,4.389906,4.170411,0,0,10.78069,19.89636,0.09255136,0,0.09255136,28.86042,74.00093,0.1190122,4.587452,3.585966,0,24.37881
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.498974,57.0668,49.2972,0.2042329,0.2042329,0,-1,0,0.2042329,1223.59,0,0,0,2.498974,0.214982,0.2042329,0,0,10.68814,19.97965,2.283992,0,2.283992,31.0272,79.55678,0.1189511,0.2246562,1.999179,0,22.47863
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.487273,53.49413,48.97965,3.389348,3.389348,0,-1,0,3.389348,43.88079,0,0,0,1.487273,3.567734,3.389348,0,0,8.404146,22.03525,0,2.080462,-2.080462,28.83421,73.93372,0.1189511,3.728282,1.189818,0,23.52252
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3103516,48.58632,47.67418,4.430115,4.430115,0,-1,0,4.430115,7.005497,0,8.881784E-16,0,0.3103516,4.663279,4.430115,0,0,10.71577,19.95478,0,4.352928,-4.352928,24.24582,62.16864,0.1189511,4.873127,0.2482813,0,20.26514
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,46.60159,46.60159,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,15.55236,15.60186,0,1.550077,-1.550077,22.61189,57.9791,0.1189511,1.619831,0,0,15.60186
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,45.04914,45.04914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27466,14.05178,0,0,0,22.61189,57.9791,0.1189511,0,0,0,14.05178
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,43.42613,43.42613,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,17.27466,14.05178,0,0.6255835,-0.6255835,21.95247,56.28827,0.1189511,0.6537347,0,0,14.05178
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,41.76078,41.76078,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,17.96976,13.4262,0,0.3668641,-0.3668641,21.56576,55.29671,0.1189511,0.3833729,0,0,13.4262
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,40.56822,40.56822,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,18.37738,13.05933,0,0.5152483,-0.5152483,21.02264,53.9041,0.1189511,0.5384345,0,0,13.05933
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,39.67204,39.67204,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,18.94988,12.54408,0,1.239779,-1.239779,19.7158,50.55323,0.1189511,1.29557,0,0,12.54408
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,38.69823,38.69823,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,20.32741,11.30431,0,1.379651,-1.379651,18.26152,46.82431,0.1189511,1.441735,0,0,11.30431
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.96434,37.96434,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,21.86036,9.924654,0,0.7403738,-0.7403738,17.4811,44.82323,0.1189511,0.7736907,0,0,9.924654
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,37.29397,37.29397,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,22.683,9.18428,0,1.109884,-1.109884,16.31118,41.82344,0.1189511,1.159829,0,0,9.18428
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,36.63771,36.63771,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,23.9162,8.074396,0,0.4507339,-0.4507339,15.83606,40.60521,0.1189511,0.4710169,0,0,8.074396
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,36.15786,36.15786,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,24.41702,7.623662,0,1.867361,-1.867361,13.86769,35.55811,0.1189511,1.951392,0,0,7.623662
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1953931,36.51356,35.98145,1.231432,1.231432,0,0,0,1.231432,15.86715,0,0,0,0.1953931,1.296244,1.231432,0,0,26.49186,5.756301,0,1.100851,-1.100851,12.70729,32.58273,0.1189511,1.354575,0.1563145,0,5.951694
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7392771,37.67039,35.64273,1.576656,1.576656,0,0,0,1.576656,46.88892,0,0,0,0.7392771,1.659638,1.576656,0,0,27.71503,4.655451,0,0.9203611,-0.9203611,11.73715,30.09518,0.1189511,1.734322,0.5914216,0,5.394728
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.749627,41.47391,36.56009,9.556688,9.556688,12,0,3.372,9.556688,18.30788,0,0,0,1.749627,0,0,2.443311,2.321146,28.73765,3.73509,4.070773,0,4.070773,15.59902,39.99741,0.1191016,10.51236,1.399701,12,5.484716
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.400712,48.87402,38.86053,6.101367,6.101367,0,-1,0,6.101367,55.7369,0,8.881784E-16,0,3.400712,6.422491,6.101367,0,0,24.66688,7.398785,0,3.021778,-3.021778,12.41379,31.83016,0.1191016,6.711503,2.72057,0,10.7995
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.077069,53.19435,40.84343,7.04777,7.04777,0,-1,0,7.04777,57.84906,0,0,2.819747,4.077069,7.418705,7.04777,0,0,28.02441,4.377007,0,3.341636,-3.341636,8.891392,22.7984,0.1191016,7.752547,3.261655,0,8.454075
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.312277,52.88197,42.86866,2.211584,2.211584,0,-1,0,2.211584,149.7695,0,0,0.8198079,3.312277,2.327983,2.211584,0,0,31.73734,1.03537,0.9842941,0,0.9842941,9.825175,25.19271,0.1190752,2.432742,2.649822,0,4.347647
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.37223,65.87654,44.81627,5.993519,5.993519,0,-1,0,5.993519,106.3187,0,0,3.556974,6.37223,6.308967,5.993519,0,0,30.75305,1.921235,0.063262,0,0.063262,9.885191,25.34659,0.1190735,6.592871,5.097784,0,8.293465
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.342646,64.2072,46.75683,2.014247,2.014247,0,-1,0,2.014247,265.2428,0,0,0,5.342646,2.12026,2.014247,0,0,30.68979,1.978171,3.222386,0,3.222386,12.94221,33.1851,0.1189875,2.215672,4.274117,0,7.320817
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.783664,67.30201,47.99173,6.839095,6.839095,0,-1,0,6.839095,84.5677,0,8.881784E-16,1.789706,5.783664,7.199047,6.839095,0,0,27.4674,4.878318,0,1.415382,-1.415382,11.45027,29.35961,0.1189875,7.523004,4.626932,0,10.66198
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.493101,56.25083,48.54214,4.223936,4.223936,0,-1,0,4.223936,59.02318,0,0,0.8828516,2.493101,4.446249,4.223936,0,0,29.04005,3.462936,0,1.953147,-1.953147,9.391473,24.08065,0.1189875,4.64633,1.994481,0,5.956037
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.030114,55.41931,49.17723,3.704293,3.362907,0,-1,0,3.362907,60.36782,0,0.3413851,2.254701,2.030114,3.539902,3.362907,0,0,31.21021,1.509788,0,1.509788,-1.509788,7.800015,20,0.1189875,4.074722,1.624091,0,3.539902
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.277689,52.71806,48.85969,5.911589,1.213805,0,-1,0,1.213805,105.2632,0,4.697784,6.259986,1.277689,1.277689,1.213805,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,6.502748,1.022151,0,1.277689
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3260152,48.51192,47.55422,5.581974,0.3097144,0,-1,0,0.3097144,105.2632,0,5.27226,6.078228,0.3260152,0.3260152,0.3097144,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,6.140172,0.2608121,0,0.3260152
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,46.43929,46.43929,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,44.89389,44.89389,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,43.30617,43.30617,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,41.6761,41.6761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,40.4906,40.4906,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,39.59441,39.59441,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,38.64178,38.64178,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.90789,37.90789,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,37.23046,37.23046,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.5742,36.5742,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189875,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.10141,36.10141,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191689,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2292541,36.56363,35.93911,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.43879,0,0,0,0.2292541,0,0,8.8,8.36,24.52775,7.524,8.589254,0,8.589254,23.87949,61.22934,0.1193611,0.9913191,0.1834033,12,7.753254
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.827249,40.7149,35.60745,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34134.78,0,0,0,1.827249,0,0,8.8,8.36,15.9385,15.25433,10.18725,0,10.18725,33.54396,86.00999,0.1194539,0.005888347,1.4618,12,17.08158
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.315552,46.08495,36.49658,3.52979,3.52979,0,0,0,3.52979,93.93057,0,0,0,3.315552,3.715569,3.52979,0,0,5.75125,24.42285,0,0.4000166,-0.4000166,33.12231,84.92883,0.1194539,3.882769,2.652442,0,27.73841
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.179737,58.11222,38.76174,0.1619626,0.1619626,0,-1,0,0.1619626,3815.535,0,0,0,6.179737,0.1704869,0.1619626,0,0,6.195713,24.02284,6.00925,0,6.00925,38.82318,99.54642,0.1192941,0.1781588,4.943789,0,30.20257
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.149117,64.09872,40.7658,4.827301,4.827301,0,-1,0,4.827301,148.0976,1.881284,0,0,7.149117,5.08137,4.827301,0,0,0.1864626,29.43116,0.1864626,0,0.1864626,39.00008,100,0.1192891,5.310031,5.719294,0,36.58028
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.154042,66.49753,42.7487,2.704815,2.704815,0,-1,0,2.704815,264.4929,4.306869,0,0,7.154042,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1192891,2.975296,5.723233,0,36.75302
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.450297,66.03925,44.69631,0,0,0,-1,0,0,0,6.450297,0,0,6.450297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192891,0,5.160237,0,36.04927
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.443649,68.30629,46.63687,3.749837,3.749837,0,-1,0,3.749837,171.8381,2.496453,0,0,6.443649,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1192891,4.124821,5.15492,0,36.04263
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.159823,64.79494,47.87177,9.685901,8.36,0,-1,0,8.36,61.72037,0,1.325901,2.294491,5.159823,8.8,8.36,0,0,0,29.59898,0,3.640177,-3.640177,35.16299,90.16135,0.1192891,10.65449,4.127859,0,34.7588
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.89376,64.47939,48.46452,0.8884089,0.8884089,0,-1,0,0.8884089,550.8455,0,0,0,4.89376,0.9351673,0.8884089,0,0,4.044641,25.9588,3.958593,0,3.958593,38.91845,99.79069,0.1191841,0.9772498,3.915008,0,30.85256
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.494423,56.84333,49.09961,1.480357,1.480357,0,-1,0,1.480357,168.5015,0.8501052,0,0,2.494423,1.55827,1.480357,0,0,0.08604801,29.52153,0.08604801,0,0.08604801,39.00008,100,0.1191818,1.628392,1.995539,0,32.01596
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.888406,54.51083,48.73973,7.094478,7.094478,0,-1,0,7.094478,26.61797,0,0,0,1.888406,7.467872,7.094478,0,0,0,29.59898,0,5.579466,-5.579466,33.1188,84.91985,0.1191818,7.803926,1.510725,0,31.48738
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3160759,48.36186,47.43426,2.611019,2.611019,0,-1,0,2.611019,12.10546,0,4.440892E-16,0,0.3160759,2.748441,2.611019,0,0,6.199407,24.01951,0,2.432365,-2.432365,30.55487,78.34566,0.1191818,2.872121,0.2528607,0,24.33559
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.902035,21.58715,0,0,0,30.55487,78.34566,0.1191818,0,0,0,21.58715
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,44.77393,44.77393,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.902035,21.58715,0,7.841377,-7.841377,22.28933,57.15201,0.1191818,8.19424,0,0,21.58715
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,43.22855,43.22855,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.61468,13.74577,0,7.15909,-7.15909,14.74299,37.80245,0.1191818,7.481248,0,0,13.74577
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,41.59848,41.59848,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.56922,6.58668,0,0.8009593,-0.8009593,13.8987,35.63762,0.1191818,0.8370025,0,0,6.58668
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,40.42709,40.42709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45918,5.78572,0,0,0,13.8987,35.63762,0.1191818,0,0,0,5.78572
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,39.5309,39.5309,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.45918,5.78572,0,1.783135,-1.783135,12.01911,30.81817,0.1191818,1.863376,0,0,5.78572
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,38.58532,38.58532,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.44044,4.002585,0,0.3482711,-0.3482711,11.652,29.87687,0.1191818,0.3639433,0,0,4.002585
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,37.86555,37.86555,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.8274,3.654314,0,1.370511,-1.370511,10.20736,26.17265,0.1191818,1.432184,0,0,3.654314
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,37.19518,37.19518,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.35019,2.283803,0,1.005608,-1.005608,9.147351,23.4547,0.1191818,1.05086,0,0,2.283803
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,36.56009,36.56009,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.46754,1.278195,0,1.14514,-1.14514,7.940268,20.35962,0.1191818,1.196671,0,0,1.278195
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.08024,36.08024,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73991,0.1330551,8.36,0,8.36,15.87126,40.69546,0.1193806,1.023518,0,12,0.1330551
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.256181,36.60186,35.90383,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.01174,1.776357E-15,0,0,0.256181,0,0,8.8,8.36,24.37992,7.657055,8.616181,0,8.616181,24.04529,61.65446,0.1196367,2.16573,0.2049448,12,7.913236
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.471856,39.65197,35.56511,5.925897,5.925897,12,0,3.372,5.925897,24.83769,0,0,0,1.471856,0,0,6.074103,5.770398,15.76373,15.41162,7.242254,0,7.242254,30.91589,79.27136,0.1199097,6.518486,1.177485,12,16.88347
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.02481,45.15702,36.4613,4.372298,4.372298,9.594134,0,2.763316,4.372298,69.18124,0,0,0,3.02481,0,0,5.221836,4.960744,8.52148,21.92965,7.985554,0,7.985554,38.49165,98.69635,0.1201077,4.809528,2.419848,12,24.95446
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.972907,53.82649,38.69823,2.267248,2.267248,0,-1,0,2.267248,219.3367,2.050405,0,0,4.972907,2.386576,2.267248,0,0,0.5359252,29.11665,0.5359252,0,0.5359252,39.00008,100,0.1200934,2.493972,3.978326,0,34.08955
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.258894,64.39326,40.6529,0.4981975,0.4981975,0,-1,0,0.4981975,1457.031,6.734476,0,0,7.258894,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1200934,0.5480173,5.807116,0,36.85787
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.348545,67.13438,42.62874,8.29166,8.29166,0,-1,0,8.29166,88.62574,0,0,0.760826,7.348545,8.728064,8.29166,0,0,0,29.59898,0,1.379518,-1.379518,37.54594,96.27145,0.1200934,9.120826,5.878836,0,36.94753
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.268005,69.17093,44.57635,0.881533,0.881533,0,-1,0,0.881533,824.4733,4.807277,0,0,7.268005,0.9279295,0.881533,0,0,1.532798,28.21946,1.532798,0,1.532798,39.00008,100,0.1200528,0.9696863,5.814404,0,35.48746
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.12271,70.92989,46.51691,2.35877,2.35877,0,-1,0,2.35877,301.9672,4.639795,0,0,7.12271,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1200528,2.594647,5.698168,0,36.72169
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.249001,64.99136,47.75181,5.77112,5.77112,0,-1,0,5.77112,90.95291,0,0,0,5.249001,6.074862,5.77112,0,0,0,29.59898,0,0.8258616,-0.8258616,38.12954,97.76787,0.1200528,6.348231,4.199201,0,34.84798
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.83321,67.90456,48.34456,0,0,0,-1,0,0,0,4.915586,0,0,5.83321,0,0,0,0,0.9176241,28.77312,0.9176241,0,0.9176241,39.00008,100,0.1200285,0,4.666568,0,34.60633
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.491132,60.05799,48.97965,0,0,0,-1,0,0,0,3.491132,0,0,3.491132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200285,0,2.792906,0,33.09011
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.145317,52.10677,48.66211,6.810349,6.810349,0,-1,0,6.810349,16.8173,0,8.881784E-16,0,1.145317,7.168788,6.810349,0,0,0,29.59898,0,6.023471,-6.023471,32.65078,83.71979,0.1200285,7.491384,0.9162536,0,30.7443
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3066214,48.21329,47.3143,2.128424,2.128424,0,-1,0,2.128424,14.40603,0,4.440892E-16,0,0.3066214,2.240447,2.128424,0,0,6.692746,23.57551,0,1.933825,-1.933825,30.61235,78.49305,0.1200285,2.341267,0.2452971,0,23.88213
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,46.16408,46.16408,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.84144,21.64168,0,8.8,-8.8,21.33634,54.70845,0.1200285,10.7293,0,0,21.64168
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,44.65397,44.65397,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.61922,12.84168,0,7.350059,-7.350059,13.58869,34.84274,0.1200285,7.680811,0,0,12.84168
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,43.10858,43.10858,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.78595,5.491623,0,4.069669,-4.069669,9.298886,23.84325,0.1200285,4.252804,0,0,5.491623
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,41.47852,41.47852,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.3078,1.421954,0,1.222194,-1.222194,8.010581,20.53991,0.1200285,1.277193,0,0,1.421954
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,40.34946,40.34946,1.827502,0.1897719,0,-1,0,0.1897719,0,0,1.63773,1.82048,0,0.1997599,0.1897719,0,0,32.6658,0.1997599,0,0.1997599,-0.1997599,7.800015,20,0.1200285,2.010252,0,0,0.1997599
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,39.45328,39.45328,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,38.50064,38.50064,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,37.78793,37.78793,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,37.13167,37.13167,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,36.49658,36.49658,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200285,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2150358,36.44685,35.86149,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.01743,0,0,0,0.2150358,0,0,8.8,8.36,32.88775,0,8.575036,0,8.575036,15.93501,40.85892,0.1202085,0.8442581,0.1720287,12,0.2150358
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.038946,41.24077,35.52277,3.550695,3.550695,11.81111,0,3.324212,3.550695,57.42387,0,0,0,2.038946,0,0,8.260419,7.847398,24.31272,7.717532,9.886344,0,9.886344,25.31402,64.90761,0.1204917,3.905764,1.631157,12,9.756478
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.096758,48.44868,36.41896,8.441273,8.441273,12,0,3.372,8.441273,48.53247,0,0,0,4.096758,0,0,3.558727,3.380791,14.42637,16.61524,7.47755,0,7.47755,32.40784,83.09687,0.1207536,9.285399,3.277407,12,20.712
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.951132,57.13148,38.62061,0,0,0,-1,0,0,0,0,0,0,5.951132,0,0,0,0,6.948824,23.34504,5.951132,0,5.951132,38.05359,97.5731,0.1205961,0,4.760906,0,29.29617
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.225303,60.36462,40.56822,3.259972,3.259972,0,-1,0,3.259972,190.9619,1.796062,0,0,6.225303,3.431549,3.259972,0,0,0.9976917,28.70106,0.9976917,0,0.9976917,39.00008,100,0.1205698,3.585969,4.980242,0,34.92636
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.038881,69.84517,42.50878,5.743261,5.743261,0,-1,0,5.743261,139.9707,1.993344,0,0,8.038881,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,6.317587,6.431105,0,37.63786
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.494246,69.96245,44.45639,0,0,0,-1,0,0,0,7.494246,0,0,7.494246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,0,5.995396,0,37.09322
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.397745,64.00989,46.404,0,0,0,-1,0,0,0,5.397745,0,0,5.397745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,0,4.318196,0,34.99672
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.523059,62.19907,47.63184,0,0,0,-1,0,0,0,4.523059,0,0,4.523059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,0,3.618447,0,34.12204
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.096561,61.3009,48.18931,3.299206,3.299206,0,-1,0,3.299206,124.1681,0.6237128,0,0,4.096561,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,3.629126,3.277249,0,33.69554
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.629269,60.40385,48.85969,3.122352,3.122352,0,-1,0,3.122352,116.2351,0.3425831,0,0,3.629269,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1205698,3.434587,2.903415,0,33.22825
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.059368,54.81319,48.50686,4.383606,4.383606,0,-1,0,4.383606,46.97886,0,8.881784E-16,0,2.059368,4.614323,4.383606,0,0,0,29.59898,0,2.554954,-2.554954,36.30692,93.09448,0.1205698,4.821967,1.647495,0,31.65835
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3321789,48.12537,47.152,0,0,0,-1,0,0,0,0,0,0,0.3321789,0,0,0,0,2.838838,27.04402,0.3321789,0,0.3321789,36.62205,93.90251,0.120561,0,0.2657431,0,27.3762
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,46.04412,46.04412,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.506659,27.34299,0,3.90425,-3.90425,32.50661,83.35012,0.120561,4.079941,0,0,27.34299
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,44.53401,44.53401,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.844715,23.43873,0,8.292267,-8.292267,23.76579,60.93781,0.120561,8.66542,0,0,23.43873
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,42.98862,42.98862,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.05835,15.14647,0,3.911919,-3.911919,19.64227,50.36469,0.120561,4.087955,0,0,15.14647
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,41.40089,41.40089,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.40492,11.23455,0,1.081262,-1.081262,18.50252,47.44226,0.120561,1.129918,0,0,11.23455
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,40.25067,40.25067,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.60632,10.15329,0,1.247658,-1.247658,17.18737,44.0701,0.120561,1.303803,0,0,10.15329
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,39.37566,39.37566,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.99261,8.905629,0,0.5515991,-0.5515991,16.60594,42.57924,0.120561,0.5764211,0,0,8.905629
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,38.42302,38.42302,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.6055,8.35403,0,0.506956,-0.506956,16.07156,41.20904,0.120561,0.529769,0,0,8.35403
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,37.71031,37.71031,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.16878,7.847074,0,1.65118,-1.65118,14.33106,36.74624,0.120561,1.725483,0,0,7.847074
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.05405,37.05405,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.00343,6.195894,0,0.6711765,-0.6711765,13.62358,34.93218,0.120561,0.7013794,0,0,6.195894
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,36.44012,36.44012,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.74918,5.524717,0,1.664434,-1.664434,11.86911,30.43356,0.120561,1.739334,0,0,5.524717
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.96028,35.96028,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.59855,3.860283,0,0.3772156,-0.3772156,11.47149,29.41402,0.120561,0.3941903,0,0,3.860283
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2328391,36.43883,35.80503,2.103857,2.103857,0,0,0,2.103857,11.06725,0,0,0,0.2328391,2.214586,2.103857,0,0,29.01768,3.483068,0,1.981748,-1.981748,9.382545,24.05776,0.120561,2.314243,0.1862713,0,3.715907
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.642116,40.03689,35.46632,3.253423,3.253423,11.36297,0,3.21083,3.253423,50.47347,0,0,0,1.642116,0,0,8.109543,7.704065,31.21962,1.50132,9.346181,0,9.346181,18.24911,46.7925,0.1208287,3.578766,1.313693,12,3.143436
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.854119,41.58762,36.37662,1.696581,1.696581,10.49658,0,2.991635,1.696581,109.2856,0,0,0,1.854119,0,0,8.8,8.36,21.87344,9.912883,10.21412,0,10.21412,27.93908,71.63851,0.1210192,1.866239,1.483295,12,11.767
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.952157,47.13851,38.54298,3.865222,3.865222,0,-1,0,3.865222,76.37744,0,0,0,2.952157,4.068654,3.865222,0,0,11.65932,19.10559,0,1.116497,-1.116497,26.76218,68.62085,0.1210192,4.251744,2.361726,0,22.05775
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.70565,51.57557,40.46943,0.1988159,0.1988159,0,-1,0,0.1988159,1863.86,0,0,0,3.70565,0.2092799,0.1988159,0,0,12.89987,17.98909,3.496371,0,3.496371,30.07913,77.12582,0.1209269,0.2186975,2.96452,0,21.69474
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.510389,53.01006,42.38881,7.571751,7.571751,0,-1,0,7.571751,46.36166,8.881784E-16,0,0,3.510389,7.970264,7.571751,0,0,9.403502,21.13583,0,4.459875,-4.459875,25.37801,65.07169,0.1209269,8.328926,2.808311,0,24.64622
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.384622,65.31086,44.29409,2.599268,2.599268,0,-1,0,2.599268,245.6315,0,0,0,6.384622,2.736071,2.599268,0,0,14.35892,16.67595,3.64855,0,3.64855,28.83933,73.94685,0.1208308,2.859195,5.107697,0,23.06057
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.594148,60.90572,46.2417,4.324773,4.324773,0,-1,0,4.324773,106.2286,0,0,0,4.594148,4.552393,4.324773,0,0,10.71037,19.95965,0.04175482,0,0.04175482,28.87894,74.04842,0.1208297,4.757251,3.675318,0,24.55379
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.574014,62.16177,47.43426,5.713479,5.713479,0,-1,0,5.713479,80.05655,0,0,0,4.574014,6.014188,5.713479,0,0,10.66861,19.99723,0,1.440174,-1.440174,27.36087,70.15592,0.1208297,6.284827,3.659211,0,24.57124
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.839351,60.22432,48.02701,0,0,0,-1,0,0,0,0,0,0,3.839351,0,0,0,0,12.26881,18.55705,3.839351,0,3.839351,31.00319,79.49521,0.1207287,0,3.071481,0,22.3964
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.608123,56.79869,48.70444,3.382435,3.382435,0,-1,0,3.382435,77.10786,0,0,0,2.608123,3.560457,3.382435,0,0,8.429456,22.01247,0,0.9523346,-0.9523346,29.99935,76.92124,0.1207287,3.720678,2.086498,0,24.62059
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9443241,51.16718,48.34456,0,0,0,-1,0,0,0,0,0,0,0.9443241,0,0,0,0,9.487605,21.06013,0.9443241,0,0.9443241,30.89521,79.21833,0.1207039,0,0.7554593,0,22.00446
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.106155,47.30617,46.99675,6.978788,6.978788,0,-1,0,6.978788,1.521109,0,8.881784E-16,0,0.106155,7.346093,6.978788,0,0,8.543282,21.91002,0,7.239938,-7.239938,23.26365,59.65025,0.1207039,7.676667,0.084924,0,22.01618
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,45.88887,45.88887,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,16.58766,14.67009,0,2.704535,-2.704535,20.41282,52.34045,0.1207039,2.826239,0,0,14.67009
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,44.33643,44.33643,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,19.5927,11.96555,0,2.471991,-2.471991,17.80711,45.65916,0.1207039,2.58323,0,0,11.96555
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,42.82632,42.82632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33935,9.493561,0,0,0,17.80711,45.65916,0.1207039,0,0,0,9.493561
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,41.23859,41.23859,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,22.33935,9.493561,0,2.675321,-2.675321,14.98707,38.42831,0.1207039,2.795711,0,0,9.493561
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31193,6.81824,0,0,0,14.98707,38.42831,0.1207039,0,0,0,6.81824
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,39.2557,39.2557,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,25.31193,6.81824,0,1.628598,-1.628598,13.27038,34.02654,0.1207039,1.701885,0,0,6.81824
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,38.30306,38.30306,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,27.12148,5.189641,0,0.5903667,-0.5903667,12.64808,32.4309,0.1207039,0.6169332,0,0,5.189641
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,37.62563,37.62563,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,27.77745,4.599275,0,0.3132405,-0.3132405,12.31789,31.58428,0.1207039,0.3273364,0,0,4.599275
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.97643,36.97643,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,28.12549,4.286034,0,1.210939,-1.210939,11.04145,28.31135,0.1207039,1.265432,0,0,4.286034
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,36.37662,36.37662,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,29.47098,3.075095,0,1.103166,-1.103166,9.878611,25.32972,0.1207039,1.152809,0,0,3.075095
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.90383,35.90383,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,30.69672,1.971928,0,0.6188496,-0.6188496,9.226286,23.65709,0.1207039,0.6466978,0,0,1.971928
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1155445,36.04116,35.72741,0.8008576,0.8008576,0,0,0,0.8008576,14.42759,0,0,0,0.1155445,0.843008,0.8008576,0,0,31.38433,1.353079,0,0.7274635,-0.7274635,8.459472,21.69091,0.1207039,0.8809434,0.09243556,0,1.468623
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.873374,40.62204,35.38869,3.080924,3.080924,11.41613,0,3.224281,3.080924,60.80558,0,0,0,1.873374,0,0,8.335207,7.918447,32.19263,0.6256152,9.791821,0,9.791821,17.74881,45.50967,0.120961,3.389017,1.498699,12,2.498989
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.250633,45.65242,36.27782,2.600911,2.600911,11.40091,0,3.22043,2.600911,124.9806,1.776357E-15,0,0,3.250633,0,0,8.8,8.36,22.4008,9.438253,11.61063,0,11.61063,28.76362,73.75273,0.1211683,2.861002,2.600507,12,12.68889
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.626284,52.36044,38.42302,2.635607,2.635607,0,-1,0,2.635607,175.5302,0,0,0,4.626284,2.774323,2.635607,0,0,10.79017,19.88782,1.851961,0,1.851961,30.52055,78.25766,0.1211198,2.899167,3.701027,0,24.51411
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.80657,62.23411,40.30713,1.987023,1.987023,0,-1,0,1.987023,342.5512,0,0,0,6.80657,2.091603,1.987023,0,0,8.93821,21.55459,4.714967,0,4.714967,34.99356,89.72689,0.1209962,2.185725,5.445256,0,28.36116
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.959742,65.11117,42.23357,7.160056,7.160056,0,-1,0,7.160056,97.20235,0,0,0,6.959742,7.536901,7.160056,0,0,4.223243,25.79806,0,0.5771588,-0.5771588,34.38518,88.16695,0.1209962,7.876061,5.567793,0,32.7578
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.916546,67.21761,44.13884,0,0,0,-1,0,0,0,2.052015,0,0,6.916546,0,0,0,0,4.864531,25.2209,4.864531,0,4.864531,39.00008,100,0.1208691,0,5.533237,0,32.13745
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.981735,62.0747,46.04412,0,0,0,-1,0,0,0,4.981735,0,0,4.981735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208691,0,3.985388,0,34.58071
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.934704,67.05099,47.27196,2.730403,2.730403,0,-1,0,2.730403,217.3563,3.060596,0,0,5.934704,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1208691,3.003444,4.747764,0,35.53368
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.356864,61.87184,47.87177,0.6147008,0.6147008,0,-1,0,0.6147008,708.778,3.709811,0,0,4.356864,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1208691,0.6761709,3.485491,0,33.95584
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.618553,59.98368,48.50686,5.99,5.99,0,-1,0,5.99,60.4099,0,0,0,3.618553,6.305264,5.99,0,0,0,29.59898,0,2.68671,-2.68671,36.16804,92.73837,0.1208691,6.589,2.894843,0,33.21753
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.110435,54.60048,48.14698,0.2511261,0.2511261,0,-1,0,0.2511261,840.3883,0,0,0,2.110435,0.2643433,0.2511261,0,0,2.985234,26.91227,1.846091,0,1.846091,37.91939,97.22902,0.1208209,0.2762387,1.688348,0,29.0227
