Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3402956,47.79418,46.79917,7.923469,7.923469,0,-1,0,7.923469,4.29478,0,8.881784E-16,0.3558156,0.3402956,8.340493,7.923469,0,0,1.139142,28.57375,0,8.000197,-8.000197,29.48644,75.60612,0.1208209,8.715816,0.2722365,0,28.91405
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,45.64895,45.64895,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.02825,20.57355,0,6.638727,-6.638727,22.48861,57.66299,0.1208209,6.937469,0,0,20.57355
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,44.13884,44.13884,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.40461,13.93483,0,0.2124186,-0.2124186,22.2647,57.08887,0.1208209,0.2219774,0,0,13.93483
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,42.62874,42.62874,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.64063,13.72241,0,3.480763,-3.480763,18.59566,47.68108,0.1208209,3.637397,0,0,13.72241
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.08335,41.08335,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.50815,10.24164,0,0.8290623,-0.8290623,17.72175,45.44029,0.1208209,0.8663701,0,0,10.24164
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.01075,40.01075,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.42933,9.412581,0,1.068326,-1.068326,16.59563,42.55282,0.1208209,1.116401,0,0,9.412581
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,39.15691,39.15691,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.61636,8.344255,0,0.5381137,-0.5381137,16.02841,41.09841,0.1208209,0.5623288,0,0,8.344255
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,38.22544,38.22544,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.21426,7.806142,0,1.733243,-1.733243,14.20141,36.41381,0.1208209,1.811239,0,0,7.806142
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,37.52684,37.52684,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.14009,6.072899,0,0.5048282,-0.5048282,13.66928,35.04936,0.1208209,0.5275454,0,0,6.072899
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.89175,36.89175,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.70101,5.568071,0,0.2027303,-0.2027303,13.45558,34.50142,0.1208209,0.2118531,0,0,5.568071
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,36.299,36.299,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.92626,5.365341,0,1.302572,-1.302572,12.08255,30.98083,0.1208209,1.361188,0,0,5.365341
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.37357,4.062769,0,0,0,12.08255,30.98083,0.1208209,0,0,0,4.062769
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05707334,35.81867,35.6639,1.099036,1.099036,0,0,0,1.099036,5.193036,0,0,0,0.05707334,1.15688,1.099036,0,0,28.37357,4.062769,0,1.099807,-1.099807,10.92325,28.00828,0.1208209,1.20894,0.04565867,0,4.119842
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.048119,41.06249,35.32519,0.06261513,0.06261513,0,0,0,0.06261513,3270.965,0,0,0,2.048119,0.06591066,0.06261513,0,0,29.59557,2.962962,1.982208,0,1.982208,12.80374,32.83004,0.1207692,0.06887664,1.638495,0,5.011081
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.258257,45.59322,36.2002,3.756458,3.756458,0,0,0,3.756458,86.73746,0,0,0,3.258257,3.954167,3.756458,0,0,27.61337,4.746949,0,0.6959098,-0.6959098,12.07019,30.94913,0.1207692,4.132104,2.606606,0,8.005206
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.200442,54.18229,38.32423,0,0,0,-1,0,0,0,0,0,0,5.200442,0,0,0,0,28.3866,4.05104,5.200442,0,5.200442,17.00376,43.59929,0.1206337,0,4.160354,0,9.251481
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.049374,63.0466,40.20833,0.08041487,0.08041487,0,-1,0,0.08041487,8766.257,0,0,0,7.049374,0.08464723,0.08041487,0,0,23.18616,8.731437,6.964726,0,6.964726,23.61108,60.54111,0.1204528,0.08845636,5.639499,0,15.78081
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.781258,64.2731,42.11361,7.060701,7.060701,0,-1,0,7.060701,96.04227,0,0,0,6.781258,7.432317,7.060701,0,0,16.22143,14.99969,0,0.6510592,-0.6510592,22.9248,58.78143,0.1204528,7.766771,5.425006,0,21.78095
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.128433,67.87455,43.97654,0,0,0,-1,0,0,0,0,0,0,7.128433,0,0,0,0,16.94483,14.34863,7.128433,0,7.128433,29.68743,76.12145,0.1202682,0,5.702746,0,21.47706
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.473148,67.57944,45.92416,0,0,0,-1,0,0,0,0,0,0,6.473148,0,0,0,0,9.816397,20.76422,6.473148,0,6.473148,35.8284,91.86749,0.1201011,0,5.178519,0,27.23737
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.389215,68.6575,47.11671,2.077372,2.077372,0,-1,0,2.077372,307.5624,0.85926,0,0,6.389215,2.186707,2.077372,0,0,3.343248,26.59006,3.343248,0,3.343248,39.00008,100,0.1200149,2.285109,5.111372,0,32.97927
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.135938,68.35068,47.70947,6.064162,6.064162,0,-1,0,6.064162,101.1836,0,8.881784E-16,0,6.135938,6.383329,6.064162,0,0,0,29.59898,0,0.2473909,-0.2473909,38.7393,99.33135,0.1200149,6.670578,4.908751,0,35.73492
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.269732,62.13181,48.3869,3.936246,3.936246,0,-1,0,3.936246,108.4722,0,0,0,4.269732,4.143417,3.936246,0,0,0.2748788,29.35159,0.1263156,0,0.1263156,38.85914,99.63862,0.1200117,4.329871,3.415786,0,33.62132
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.073634,54.40191,48.06935,2.23639,2.23639,0,-1,0,2.23639,92.72236,0,0,0,2.073634,2.354095,2.23639,0,0,0.1485632,29.46527,0,0.2804613,-0.2804613,38.56351,98.88058,0.1200117,2.460029,1.658907,0,31.5389
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3385758,47.66839,46.67921,0,0,0,-1,0,0,0,0,0,0,0.3385758,0,0,0,0,0.4601868,29.18481,0.3385758,0,0.3385758,38.88471,99.70418,0.120003,0,0.2708607,0,29.52339
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,45.56427,45.56427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.121611,29.48953,0,0,0,38.88471,99.70418,0.120003,0,0,0,29.48953
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,44.01888,44.01888,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.121611,29.48953,0,2.403059,-2.403059,36.35166,93.2092,0.120003,2.511197,0,0,29.48953
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,42.55111,42.55111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791677,27.08647,0,0,0,36.35166,93.2092,0.120003,0,0,0,27.08647
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.00573,41.00573,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.791677,27.08647,0,0.8796362,-0.8796362,35.42444,90.83173,0.120003,0.9192199,0,0,27.08647
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,39.93313,39.93313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76905,26.20683,0,0,0,35.42444,90.83173,0.120003,0,0,0,26.20683
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,39.10045,39.10045,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.76905,26.20683,0,1.878781,-1.878781,33.44403,85.75376,0.120003,1.963326,0,0,26.20683
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,38.14782,38.14782,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.856585,24.32805,0,1.290623,-1.290623,32.0836,82.26547,0.120003,1.348701,0,0,24.32805
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.29061,23.03743,0,0,0,32.0836,82.26547,0.120003,0,0,0,23.03743
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,36.83529,36.83529,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.29061,23.03743,0,1.530351,-1.530351,30.47047,78.12924,0.120003,1.599217,0,0,23.03743
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.991,21.50708,0,0,0,30.47047,78.12924,0.120003,0,0,0,21.50708
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,35.7627,35.7627,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.991,21.50708,0,1.66897,-1.66897,28.71122,73.61836,0.120003,1.744074,0,0,21.50708
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03772635,35.70969,35.60745,0.1472541,0.1472541,0,0,0,0.1472541,25.61989,0,2.775558E-17,0,0.03772635,0.1550043,0.1472541,0,0,10.84541,19.83811,0,0.117278,-0.117278,28.58759,73.30138,0.120003,0.1619795,0.03018108,0,19.87583
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.322191,41.80415,35.26873,4.673916,4.673916,0,0,0,4.673916,49.68404,0,8.881784E-16,0,2.322191,4.919912,4.673916,0,0,10.97572,19.72083,0,2.597721,-2.597721,25.84936,66.28027,0.120003,5.141308,1.857752,0,22.04302
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.731852,50.1977,36.14375,5.491532,5.491532,0,0,0,5.491532,86.16633,0,0,0,4.731852,5.78056,5.491532,0,0,13.86208,17.12311,0,1.048709,-1.048709,24.74392,63.44582,0.120003,6.040685,3.785481,0,21.85496
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.444729,58.47714,38.24661,1.740583,1.740583,0,-1,0,1.740583,370.2626,0,0,0,6.444729,1.832193,1.740583,0,0,15.02731,16.0744,4.612536,0,4.612536,29.11976,74.66589,0.1198843,1.914642,5.155783,0,22.51913
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.014029,66.73763,40.08837,5.895496,5.895496,0,-1,0,5.895496,135.9348,0,0,0,8.014029,6.205786,5.895496,0,0,10.41477,20.22568,1.808243,0,1.808243,30.83521,79.06448,0.1198379,6.485046,6.411223,0,28.23971
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.242244,70.06671,41.99364,5.776563,5.776563,0,-1,0,5.776563,142.6842,0,0,0,8.242244,6.080593,5.776563,0,0,8.606529,21.8531,2.161651,0,2.161651,32.88593,84.32272,0.1197824,6.354219,6.593795,0,30.09534
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.754653,74.76792,43.89892,2.785387,2.785387,0,-1,0,2.785387,314.3065,0,0,0,8.754653,2.931986,2.785387,0,0,6.444879,23.79859,5.822667,0,5.822667,38.4098,98.48646,0.1196333,3.063926,7.003722,0,32.55324
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.256149,74.95651,45.8042,1.234692,1.234692,0,-1,0,1.234692,668.6809,6.334262,0,0,8.256149,1.299676,1.234692,0,0,0.622212,29.03899,0.622212,0,0.622212,39.00008,100,0.1196174,1.358161,6.604919,0,37.29514
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.751705,70.02911,47.03909,7.085799,7.085799,0,-1,0,7.085799,95.28502,8.881784E-16,0,0,6.751705,7.458736,7.085799,0,0,0,29.59898,0,0.7070312,-0.7070312,38.2548,98.08904,0.1196174,7.794379,5.401364,0,36.35068
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.740613,66.71867,47.63184,4.36164,4.36164,0,-1,0,4.36164,131.6159,0.3638226,0,0,5.740613,4.591201,4.36164,0,0,0.7855902,28.89195,0.7855902,0,0.7855902,39.00008,100,0.1195973,4.797805,4.592491,0,34.63256
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.837005,60.52436,48.30928,3.530656,3.530656,0,-1,0,3.530656,108.6768,0.1205247,0,0,3.837005,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1195973,3.883722,3.069604,0,33.43598
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.142828,54.54172,47.99173,0.3554888,0.3554888,0,-1,0,0.3554888,602.7836,1.76863,0,0,2.142828,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1195973,0.3910377,1.714263,0,31.74181
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3219813,47.54151,46.60159,6.635375,6.635375,0,-1,0,6.635375,4.852496,0,8.881784E-16,0,0.3219813,6.984605,6.635375,0,0,0,29.59898,0,6.662624,-6.662624,31.97705,81.99229,0.1195973,7.298913,0.257585,0,29.92096
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,45.48665,45.48665,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.402915,22.93635,0,1.173071,-1.173071,30.74053,78.82172,0.1195973,1.225859,0,0,22.93635
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,43.94126,43.94126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.706328,21.76328,0,0,0,30.74053,78.82172,0.1195973,0,0,0,21.76328
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,42.43115,42.43115,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.706328,21.76328,0,7.329908,-7.329908,23.01413,59.01047,0.1195973,7.659754,0,0,21.76328
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,40.92105,40.92105,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.85067,14.43337,0,0.3459063,-0.3459063,22.64951,58.07555,0.1195973,0.3614721,0,0,14.43337
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,39.84845,39.84845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23501,14.08747,0,0,0,22.64951,58.07555,0.1195973,0,0,0,14.08747
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.01577,39.01577,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.23501,14.08747,0,1.073779,-1.073779,21.51765,55.17335,0.1195973,1.1221,0,0,14.08747
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.0843,38.0843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4281,13.01369,0,0,0,21.51765,55.17335,0.1195973,0,0,0,13.01369
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.41393,37.41393,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.4281,13.01369,0,0.7150745,-0.7150745,20.76389,53.24065,0.1195973,0.7472529,0,0,13.01369
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77884,36.77884,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.22263,12.29861,0,0.6996921,-0.6996921,20.02635,51.34952,0.1195973,0.7311783,0,0,12.29861
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,36.2002,36.2002,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.00006,11.59892,0,0.8771851,-0.8771851,19.10172,48.97867,0.1195973,0.9166584,0,0,11.59892
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,35.70624,35.70624,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.97471,10.72174,0,1.401956,-1.401956,17.62393,45.18946,0.1195973,1.465044,0,0,10.72174
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03995963,35.65219,35.54394,0,0,0,0,0,0,0,0,0,0,0.03995963,0,0,0,0,22.53244,9.31978,0.03995963,0,0.03995963,17.66184,45.28667,0.1195963,0,0.0319677,0,9.35974
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.29907,41.67012,35.20523,3.993572,3.993572,0,0,0,3.993572,57.56926,0,4.440892E-16,0,2.29907,4.20376,3.993572,0,0,22.49248,9.355744,0,1.90469,-1.90469,15.65412,40.13868,0.1195963,4.392929,1.839256,0,11.65481
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.898916,47.45562,36.08024,3.641,3.641,0,0,0,3.641,107.0837,0,0,0,3.898916,3.832631,3.641,0,0,24.6088,7.451054,0.06628455,0,0.06628455,15.717,40.29992,0.1195946,4.0051,3.119133,0,11.34997
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.228586,57.59714,38.16193,3.149446,3.149446,0,-1,0,3.149446,197.7676,0,0,0,6.228586,3.315207,3.149446,0,0,24.54252,7.51071,2.913379,0,2.913379,18.48087,47.38676,0.1195201,3.464391,4.982869,0,13.7393
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.23455,63.50274,39.98958,1.782783,1.782783,0,-1,0,1.782783,405.801,0,0,0,7.23455,1.876613,1.782783,0,0,21.62914,10.13275,5.357936,0,5.357936,23.56386,60.42003,0.1193835,1.961061,5.78764,0,17.3673
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.836314,64.2019,41.87368,1.474545,1.474545,0,-1,0,1.474545,463.6219,0,0,0,6.836314,1.552153,1.474545,0,0,16.2712,14.95489,5.284161,0,5.284161,28.57685,73.27383,0.119249,1.622,5.469051,0,21.79121
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.317398,72.60375,43.74368,2.129339,2.129339,0,-1,0,2.129339,390.6093,0,0,0,8.317398,2.24141,2.129339,0,0,10.98704,19.71064,6.075988,0,6.075988,34.34104,88.05378,0.1190947,2.342273,6.653919,0,28.02804
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.694645,72.28568,45.64895,2.013314,2.013314,0,-1,0,2.013314,382.188,0.6643119,0,0,7.694645,2.119278,2.013314,0,0,4.911055,25.17903,4.911055,0,4.911055,39.00008,100,0.1189703,2.214645,6.155716,0,32.87367
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.270514,71.99078,46.87679,4.084105,4.084105,0,-1,0,4.084105,178.0197,2.971455,0,0,7.270514,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1189703,4.492516,5.816411,0,36.86949
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.164672,64.36433,47.4766,5.016709,5.016709,0,-1,0,5.016709,102.9494,0,0,0,5.164672,5.280747,5.016709,0,0,0,29.59898,0,0.1160745,-0.1160745,38.87772,99.68627,0.1189703,5.518381,4.131738,0,34.76365
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.710832,59.91055,48.14698,2.878301,2.878301,0,-1,0,2.878301,128.9244,0.5520694,0,0,3.710832,3.029791,2.878301,0,0,0.1289716,29.4829,0.1289716,0,0.1289716,39.00008,100,0.1189671,3.166131,2.968665,0,33.19374
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.061087,54.11147,47.82943,5.899625,5.899625,0,-1,0,5.899625,34.93591,0,8.881784E-16,0,2.061087,6.210132,5.899625,0,0,0,29.59898,0,4.149044,-4.149044,34.6266,88.78598,0.1189671,6.489587,1.64887,0,31.66006
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3534636,47.47064,46.43929,0.2056764,0.2056764,0,-1,0,0.2056764,171.8542,0,0,0,0.3534636,0.2165015,0.2056764,0,0,4.610049,25.44993,0.1369621,0,0.1369621,34.75653,89.11914,0.1189636,0.2262441,0.2827709,0,25.8034
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,45.28906,45.28906,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.473087,25.5732,0,5.923782,-5.923782,28.51232,73.10837,0.1189636,6.190352,0,0,25.5732
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,43.77896,43.77896,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.05507,19.64942,0,1.123728,-1.123728,27.32781,70.07116,0.1189636,1.174296,0,0,19.64942
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,42.31119,42.31119,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.30365,18.52569,0,1.362507,-1.362507,25.8916,66.38858,0.1189636,1.42382,0,0,18.52569
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,40.80109,40.80109,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.81755,17.16318,0,2.111408,-2.111408,23.66598,60.68188,0.1189636,2.206422,0,0,17.16318
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,39.74966,39.74966,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.16356,15.05177,0,1.574179,-1.574179,22.00665,56.42719,0.1189636,1.645017,0,0,15.05177
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,38.91698,38.91698,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.91265,13.4776,0,2.400037,-2.400037,19.47679,49.94038,0.1189636,2.508038,0,0,13.4776
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.00668,38.00668,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.57935,11.07756,0,2.494563,-2.494563,16.84729,43.19809,0.1189636,2.606819,0,0,11.07756
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35109,8.582995,0,0,0,16.84729,43.19809,0.1189636,0,0,0,8.582995
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,36.67299,36.67299,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.35109,8.582995,0,1.151527,-1.151527,15.63347,40.08574,0.1189636,1.203346,0,0,8.582995
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.10141,36.10141,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.63057,7.431468,0,1.950067,-1.950067,13.57792,34.81511,0.1189636,2.03782,0,0,7.431468
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,35.62156,35.62156,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.79731,5.481401,0,0.3654373,-0.3654373,13.19271,33.82741,0.1189636,0.381882,0,0,5.481401
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2403607,36.09806,35.44515,1.331385,1.331385,0,0,0,1.331385,18.05343,0,0,0,0.2403607,1.401458,1.331385,0,0,27.20335,5.115964,0,1.161098,-1.161098,11.96881,30.6892,0.1189636,1.464524,0.1922886,0,5.356325
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.264693,38.61672,35.12761,2.137029,2.137029,0,0,0,2.137029,59.17998,0,0,0,1.264693,2.249504,2.137029,0,0,28.49346,3.954866,0,0.9848107,-0.9848107,10.93073,28.02745,0.1189636,2.350732,1.011755,0,5.21956
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.091993,41.87151,35.98145,4.498892,4.498892,11.99335,0,3.370318,4.498892,46.50018,0,0,0,2.091993,0,0,7.494459,7.119736,29.58769,2.970056,9.211728,0,9.211728,19.66974,50.43513,0.1192676,4.948781,1.673594,12,5.062048
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.561397,45.42517,38.04902,1.704912,1.704912,0,-1,0,1.704912,150.2363,0,0,0,2.561397,1.794644,1.704912,0,0,20.37596,11.26061,0.7667529,0,0.7667529,20.39715,52.30027,0.1192482,1.875403,2.049118,0,13.82201
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.225194,49.37624,39.84845,1.768643,1.768643,0,-1,0,1.768643,182.3542,0,0,0,3.225194,1.86173,1.768643,0,0,19.60921,11.95069,1.363465,0,1.363465,21.69064,55.61692,0.1192137,1.945507,2.580155,0,15.17588
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.674585,59.67858,41.71844,2.615122,2.615122,0,-1,0,2.615122,216.9913,0,0,0,5.674585,2.75276,2.615122,0,0,18.24575,13.17781,2.921826,0,2.921826,24.46253,62.72431,0.1191399,2.876634,4.539669,0,18.85239
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.705947,65.71997,43.58138,0,0,0,-1,0,0,0,0,0,0,6.705947,0,0,0,0,15.32392,15.80745,6.705947,0,6.705947,30.82435,79.03664,0.1189707,0,5.364758,0,22.5134
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.249273,66.18602,45.48665,1.813749,1.813749,0,-1,0,1.813749,344.5501,0,0,0,6.249273,1.909209,1.813749,0,0,8.617972,21.8428,4.340064,0,4.340064,34.9417,89.59392,0.1188615,1.995124,4.999418,0,28.09208
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.758791,69.67693,46.72155,2.042701,2.042701,0,-1,0,2.042701,330.8752,0.3306699,0,0,6.758791,2.150212,2.042701,0,0,4.277909,25.74886,4.277909,0,4.277909,39.00008,100,0.118754,2.246971,5.407032,0,32.50765
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.846346,66.75815,47.3143,0,0,0,-1,0,0,0,5.846346,0,0,5.846346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118754,0,4.677077,0,35.44532
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.878379,56.93283,47.99173,4.95211,4.95211,0,-1,0,4.95211,58.1243,0,0,0,2.878379,5.212748,4.95211,0,0,0,29.59898,0,2.334368,-2.334368,36.53944,93.69068,0.118754,5.447321,2.302704,0,32.47736
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.635638,52.60995,47.67418,0.9734818,0.9734818,0,-1,0,0.9734818,168.0193,0,0,0,1.635638,1.024718,0.9734818,0,0,2.593743,27.26461,0.6109201,0,0.6109201,37.11901,95.17675,0.1187387,1.07083,1.30851,0,28.90025
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2480988,47.00579,46.28404,7.244196,7.244196,0,-1,0,7.244196,3.424793,0,8.881784E-16,0,0.2480988,7.625469,7.244196,0,0,1.982823,27.81444,0,7.37737,-7.37737,29.34258,75.23722,0.1187387,7.968616,0.198479,0,28.06254
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,45.13382,45.13382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1799,20.43707,0,0,0,29.34258,75.23722,0.1187387,0,0,0,20.43707
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1799,20.43707,0,0,0,29.34258,75.23722,0.1187387,0,0,0,20.43707
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,42.15594,42.15594,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.1799,20.43707,0,4.214714,-4.214714,24.89988,63.84571,0.1187387,4.404376,0,0,20.43707
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,40.68818,40.68818,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.86292,16.22235,0,0.4899544,-0.4899544,24.38342,62.52147,0.1187387,0.5120024,0,0,16.22235
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,39.65086,39.65086,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.40731,15.7324,0,0.3977791,-0.3977791,23.96412,61.44635,0.1187387,0.4156791,0,0,15.7324
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,38.83936,38.83936,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.84929,15.33462,0,0.2546338,-0.2546338,23.69572,60.75813,0.1187387,0.2660923,0,0,15.33462
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.92906,37.92906,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.13221,15.07999,0,1.111442,-1.111442,22.52415,57.75412,0.1187387,1.161457,0,0,15.07999
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,37.25163,37.25163,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.36715,13.96854,0,0.9300058,-0.9300058,21.54384,55.24051,0.1187387,0.9718561,0,0,13.96854
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,36.61654,36.61654,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.40049,13.03854,0,1.492507,-1.492507,19.9706,51.20657,0.1187387,1.559669,0,0,13.03854
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.0379,36.0379,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.05883,11.54603,0,1.582952,-1.582952,18.30202,46.92817,0.1187387,1.654185,0,0,11.54603
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81767,9.963079,0,0,0,18.30202,46.92817,0.1187387,0,0,0,9.963079
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05643785,35.54148,35.38869,1.524884,1.524884,0,0,0,1.524884,3.701125,0,2.220446E-16,0,0.05643785,1.605141,1.524884,0,0,21.81767,9.963079,0,1.548703,-1.548703,16.66955,42.74234,0.1187387,1.677372,0.04515028,0,10.01952
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1278058,35.39566,35.04998,0.2297053,0.2297053,0,0,0,0.2297053,55.63903,0,0,0,0.1278058,0.2417951,0.2297053,0,0,23.53845,8.414376,0,0.1139893,-0.1139893,16.54939,42.43425,0.1187387,0.2526759,0.1022447,0,8.542182
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4654875,37.17667,35.90383,3.943026,3.943026,0,0,0,3.943026,11.80534,0,4.440892E-16,0,0.4654875,4.150554,3.943026,0,0,23.6651,8.300386,0,3.685066,-3.685066,12.66499,32.47427,0.1187387,4.337329,0.37239,0,8.765874
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4202546,39.10613,37.94318,6.734144,4.783796,0,-1,0,4.783796,8.784961,0,1.950348,2.943156,0.4202546,5.035575,4.783796,0,0,27.75962,4.61532,0,4.61532,-4.61532,7.800015,20,0.1187387,7.407558,0.3362037,0,5.035575
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7334128,41.79955,39.73554,6.668754,0.6967422,0,-1,0,0.6967422,105.2632,0,5.972012,7.196281,0.7334128,0.7334128,0.6967422,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,7.33563,0.5867302,0,0.7334128
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.857909,47.00327,41.59848,3.282236,1.765013,0,-1,0,1.765013,105.2632,0,1.517223,3.257457,1.857909,1.857909,1.765013,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,3.610459,1.486327,0,1.857909
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.088182,49.64093,43.46141,3.376943,1.983773,0,-1,0,1.983773,105.2632,0,1.393169,3.317882,2.088182,2.088182,1.983773,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,3.714637,1.670546,0,2.088182
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.490788,49.7461,45.3314,6.493122,1.416249,0,-1,0,1.416249,105.2632,0,5.076873,6.859184,1.490788,1.490788,1.416249,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,7.142434,1.192631,0,1.490788
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6984316,48.6123,46.55925,3.250836,0.66351,0,-1,0,0.66351,105.2632,0,2.587326,3.443217,0.6984316,0.6984316,0.66351,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,3.575919,0.5587453,0,0.6984316
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.099168,50.4214,47.152,2.854524,1.04421,0,-1,0,1.04421,105.2632,0,1.810314,2.931134,1.099168,1.099168,1.04421,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,3.139976,0.8793344,0,1.099168
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1923586,48.43657,47.87177,2.333154,0.1827407,0,-1,0,0.1827407,105.2632,0,2.150413,2.529921,0.1923586,0.1923586,0.1827407,0,0,32.88775,0,0,0,0,7.800015,20,0.1187387,2.566469,0.1538869,0,0.1923586
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02618722,47.58835,47.51188,0,0,0,-1,0,0,0,0,0,0,0.02618722,0,0,0,0,32.88775,0,0.02618722,0,0.02618722,7.824859,20.0637,0.118738,0,0.02094978,0,0.02618722
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3724983,47.24942,46.16408,3.140496,0.3762635,0,-1,0,0.3762635,98.99933,0,2.764232,3.361381,0.3724983,0.3960668,0.3762635,0,0,32.86156,0.0235685,0,0.0235685,-0.0235685,7.800015,20,0.118738,3.454545,0.2979987,0,0.3960668
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,45.01386,45.01386,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,43.46141,43.46141,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,42.03598,42.03598,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,40.56822,40.56822,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,39.5309,39.5309,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,38.7194,38.7194,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,37.83027,37.83027,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,37.17401,37.17401,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,36.56009,36.56009,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.98145,35.98145,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118738,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,35.50866,35.50866,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190203,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09247365,35.57558,35.32519,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.42797,1.776357E-15,0,0,0.09247365,0,0,8.8,8.36,24.52775,7.524,8.452474,0,8.452474,23.74973,60.89662,0.1191773,0.4747115,0.07397892,12,7.616474
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2150092,35.56863,34.98647,3.678599,3.678599,11.84895,0,3.333784,3.678599,5.844866,0,0,0,0.2150092,0,0,8.170349,7.761831,16.07528,15.13123,7.97684,0,7.97684,31.31722,80.30042,0.1194724,4.046459,0.1720073,12,15.34624
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.575119,40.21518,35.8262,5.668321,5.668321,0,0,0,5.668321,27.7881,0,0,0,1.575119,5.966653,5.668321,0,0,8.098439,22.31038,0,4.391534,-4.391534,26.68814,68.43099,0.1194724,6.235153,1.260095,0,23.8855
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.431587,44.81967,37.84438,2.358902,2.358902,0,-1,0,2.358902,103.0813,0,0,0,2.431587,2.483055,2.358902,0,0,12.97792,17.91885,0,0.0514676,-0.0514676,26.63389,68.29189,0.1194724,2.594792,1.94527,0,20.35044
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.789321,44.76793,39.63675,4.704258,4.704258,0,-1,0,4.704258,38.03621,0,8.881784E-16,0,1.789321,4.95185,4.704258,0,0,13.03511,17.86738,0,3.162529,-3.162529,23.30029,59.74421,0.1194724,5.174684,1.431457,0,19.6567
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.192061,47.8921,41.47852,3.639759,3.639759,0,-1,0,3.639759,60.22546,0,4.440892E-16,0,2.192061,3.831325,3.639759,0,0,16.54903,14.70485,0,1.639264,-1.639264,21.57235,55.31362,0.1194724,4.003735,1.753649,0,16.89691
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.95838,49.12442,43.34851,0.2543602,0.2543602,0,-1,0,0.2543602,769.9239,0,0,0,1.95838,0.2677476,0.2543602,0,0,18.37043,13.06559,1.690632,0,1.690632,23.17623,59.42611,0.1194299,0.2797962,1.566704,0,15.02397
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.308472,55.38156,45.21144,2.405277,2.405277,0,-1,0,2.405277,137.5506,0,0,0,3.308472,2.531871,2.405277,0,0,16.6798,14.58716,0.7766017,0,0.7766017,23.91298,61.3152,0.1194104,2.645805,2.646778,0,17.89563
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9377845,49.17067,46.404,0.4955772,0.4955772,0,-1,0,0.4955772,189.2308,0,0,0,0.9377845,0.5216602,0.4955772,0,0,15.9032,15.2861,0.4161243,0,0.4161243,24.30775,62.32743,0.1194,0.5451349,0.7502276,0,16.22388
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.737203,52.26955,47.03909,0.8386536,0.8386536,0,-1,0,0.8386536,207.1419,0,0,0,1.737203,0.8827932,0.8386536,0,0,15.48708,15.66061,0.8544099,0,0.8544099,25.11831,64.4058,0.1193786,0.922519,1.389763,0,17.39781
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.389393,55.03742,47.70947,2.997966,2.997966,0,-1,0,2.997966,79.70046,0,0,0,2.389393,3.155754,2.997966,0,0,14.63267,16.42958,0,0.766361,-0.766361,24.3105,62.33448,0.1193786,3.297763,1.911515,0,18.81897
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.050749,50.51931,47.39192,4.428471,4.428471,0,-1,0,4.428471,23.72712,0,0,0,1.050749,4.661548,4.428471,0,0,15.48418,15.66322,0,3.6108,-3.6108,20.50438,52.57523,0.1193786,4.871318,0.8405988,0,16.71397
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3348189,46.97562,46.00178,3.354069,3.354069,0,-1,0,3.354069,9.982471,0,0,0,0.3348189,3.530598,3.354069,0,0,19.49618,12.05242,0,3.19578,-3.19578,17.13573,43.93769,0.1193786,3.689475,0.2678551,0,12.38724
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,44.85156,44.85156,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.04704,8.856639,0,5.778502,-5.778502,11.04466,28.31958,0.1193786,6.038534,0,0,8.856639
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,43.34851,43.34851,3.586513,2.92423,0,-1,0,2.92423,0,0,0.6622829,1.020934,0,3.078137,2.92423,0,0,29.4676,3.078137,0,3.078137,-3.078137,7.800015,20,0.1193786,3.945164,0,0,3.078137
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,41.95836,41.95836,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,40.4906,40.4906,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,39.45328,39.45328,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,38.64178,38.64178,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,37.74559,37.74559,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.09639,37.09639,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,36.47541,36.47541,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.925,35.925,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193786,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.44515,35.44515,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195493,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2295594,35.89151,35.26873,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.30706,1.776357E-15,0,0,0.2295594,0,0,8.8,8.36,24.52775,7.524,8.58956,0,8.58956,23.87978,61.23008,0.1197421,1.243485,0.1836475,12,7.75356
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.029711,40.59929,34.93002,3.987981,3.987981,11.89183,0,3.344633,3.987981,50.89571,0,0,0,2.029711,0,0,7.903848,7.508656,15.93819,15.2546,9.538367,0,9.538367,32.92867,84.43232,0.1200257,4.386779,1.623769,12,17.28432
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.808972,46.80817,35.74153,5.892907,5.892907,0,0,0,5.892907,64.63656,0,8.881784E-16,0,3.808972,6.20306,5.892907,0,0,6.399827,23.83913,0,2.394088,-2.394088,30.40508,77.96159,0.1200257,6.482197,3.047178,0,27.64811
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.490354,54.55007,37.76676,1.000493,1.000493,0,-1,0,1.000493,548.7646,0,0,0,5.490354,1.053151,1.000493,0,0,9.059924,21.44505,4.437203,0,4.437203,34.61458,88.75516,0.1199145,1.100543,4.392283,0,26.9354
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.376994,56.14471,39.5309,0,0,0,-1,0,0,0,0.7542732,0,0,5.376994,0,0,0,0,4.622721,25.43853,4.622721,0,4.622721,39.00008,100,0.119799,0,4.301595,0,30.81552
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.716737,59.46835,41.40089,2.183083,2.183083,0,-1,0,2.183083,261.8653,3.418755,0,0,5.716737,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.119799,2.401391,4.57339,0,35.31572
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.415048,56.98293,43.26383,5.80984,5.80984,0,-1,0,5.80984,75.99259,0,0,0,4.415048,6.115621,5.80984,0,0,0,29.59898,0,1.700573,-1.700573,37.20752,95.40369,0.119799,6.390824,3.532038,0,34.01403
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.993192,57.59357,45.13382,3.67429,3.67429,0,-1,0,3.67429,108.6793,0,0,0,3.993192,3.867674,3.67429,0,0,1.889526,27.89841,0.1255186,0,0.1255186,37.3266,95.70902,0.1197958,4.041719,3.194554,0,31.8916
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.324679,53.36985,46.31932,1.193231,1.193231,0,-1,0,1.193231,194.8222,0,0,0,2.324679,1.256033,1.193231,0,0,1.764007,28.01137,1.068646,0,1.068646,38.3404,98.30853,0.1197691,1.312555,1.859743,0,30.33605
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.022041,53.03828,46.91913,4.904844,4.904844,0,-1,0,4.904844,41.22538,0,0,0,2.022041,5.162994,4.904844,0,0,0.695361,28.97315,0,3.140953,-3.140953,35.02954,89.81917,0.1197691,5.395329,1.617633,0,30.99519
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6758226,49.63168,47.63184,8.52472,8.36,0,-1,0,8.36,8.084002,0,0.1647201,1.017192,0.6758226,8.8,8.36,0,0,4.185309,25.8322,0,8.124177,-8.124177,26.46591,67.86118,0.1197691,9.377192,0.5406581,0,26.50802
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4609682,48.62712,47.27196,0,0,0,-1,0,0,0,0,0,0,0.4609682,0,0,0,0,13.21217,17.70802,0.4609682,0,0.4609682,26.90322,68.98248,0.1197576,0,0.3687746,0,18.16899
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2928128,46.73924,45.88887,2.587867,2.587867,0,-1,0,2.587867,11.31483,0,0,0,0.2928128,2.724071,2.587867,0,0,12.7512,18.12289,0,2.431258,-2.431258,24.34045,62.41129,0.1197576,2.846654,0.2342502,0,18.41571
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,44.73159,44.73159,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.4526,15.69164,0,7.39237,-7.39237,16.54821,42.43122,0.1197576,7.725026,0,0,15.69164
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,43.22855,43.22855,8.801587,7.884303,0,-1,0,7.884303,0,0,0.9172841,1.797443,0,8.299267,7.884303,0,0,23.66635,8.299267,0,8.299267,-8.299267,7.800015,20,0.1197576,9.681746,0,0,8.299267
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,41.8384,41.8384,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,40.38475,40.38475,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,39.35449,39.35449,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,38.56415,38.56415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1197576,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,37.6468,37.6468,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.99759,36.99759,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,36.37662,36.37662,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,35.8262,35.8262,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197576,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,35.36753,35.36753,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1199768,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2013026,35.75087,35.20523,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.69969,0,0,0,0.2013026,0,0,8.8,8.36,24.52775,7.524,8.561302,0,8.561302,23.85297,61.16135,0.1201538,0.9754888,0.1610421,12,7.725303
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.920412,40.22501,34.87357,4.155044,4.155044,12,0,3.372,4.155044,46.21882,0,0,0,1.920412,0,0,7.844956,7.452708,15.96645,15.22917,9.37312,0,9.37312,32.74509,83.96162,0.1204448,4.570548,1.53633,12,17.14958
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.400559,45.45871,35.6639,4.196949,4.196949,0,0,0,4.196949,81.02454,0,0,0,3.400559,4.417842,4.196949,0,0,6.59333,23.66498,0,1.017282,-1.017282,31.67279,81.21211,0.1204448,4.616644,2.720448,0,27.06554
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.920466,49.23939,37.66797,3.422545,3.422545,0,-1,0,3.422545,114.5483,0,0,0,3.920466,3.602679,3.422545,0,0,7.723644,22.6477,0.3177879,0,0.3177879,31.97427,81.98513,0.1204369,3.764799,3.136373,0,26.56816
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.258869,55.62405,39.43211,6.036972,6.036972,0,-1,0,6.036972,87.11105,8.881784E-16,0,0,5.258869,6.354707,6.036972,0,0,7.405856,22.93371,0,1.095838,-1.095838,30.81915,79.02331,0.1204369,6.640669,4.207095,0,28.19258
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.00026,68.15603,41.28093,3.12837,3.12837,0,-1,0,3.12837,255.7326,0,0,0,8.00026,3.293021,3.12837,0,0,8.623454,21.83787,4.707239,0,4.707239,35.28483,90.47375,0.1203195,3.441207,6.400208,0,29.83813
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.623048,68.8437,43.10858,0,0,0,-1,0,0,0,3.706834,0,0,7.623048,0,0,0,0,3.916215,26.07438,3.916215,0,3.916215,39.00008,100,0.120222,0,6.098439,0,33.69743
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.131429,69.08978,44.97152,0,0,0,-1,0,0,0,7.131429,0,0,7.131429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120222,0,5.705143,0,36.73041
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.052902,70.21156,46.16408,2.355847,2.355847,0,-1,0,2.355847,299.3786,4.573063,0,0,7.052902,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.120222,2.591432,5.642322,0,36.65188
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.673132,65.49874,46.79917,0,0,0,-1,0,0,0,5.673132,0,0,5.673132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120222,0,4.538506,0,35.27211
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.970035,56.68707,47.4766,2.40196,2.40196,0,-1,0,2.40196,123.6505,0.4416555,0,0,2.970035,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.120222,2.642156,2.376028,0,32.56901
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.049196,53.33008,47.11671,1.585226,1.585226,0,-1,0,1.585226,129.2684,0.3805378,0,0,2.049196,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.120222,1.743748,1.639357,0,31.64817
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3556226,46.75948,45.72657,4.137515,4.137515,0,-1,0,4.137515,8.595077,0,8.881784E-16,0,0.3556226,4.355278,4.137515,0,0,0,29.59898,0,3.999656,-3.999656,34.78407,89.18974,0.120222,4.551266,0.284498,0,29.9546
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,44.57635,44.57635,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.444062,25.59932,0,8.29681,-8.29681,26.03847,66.76516,0.120222,8.670167,0,0,25.59932
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,43.06625,43.06625,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.66274,17.30251,0,2.724737,-2.724737,23.16634,59.40075,0.120222,2.847351,0,0,17.30251
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,41.6761,41.6761,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.69023,14.57778,0,6.023462,-6.023462,16.81705,43.12056,0.120222,6.294518,0,0,14.57778
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,40.25067,40.25067,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.38296,8.554313,0,0.3441666,-0.3441666,16.45427,42.19035,0.120222,0.3596541,0,0,8.554313
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,39.23453,39.23453,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.76537,8.210146,0,1.080655,-1.080655,15.31516,39.26956,0.120222,1.129284,0,0,8.210146
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.44419,38.44419,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.9661,7.129491,0,1.205389,-1.205389,14.04457,36.01164,0.120222,1.259632,0,0,7.129491
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.54801,37.54801,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.30542,5.924102,0,1.079228,-1.079228,12.90696,33.09471,0.120222,1.127793,0,0,5.924102
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.91291,36.91291,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.50456,4.844874,0,1.131201,-1.131201,11.71457,30.0373,0.120222,1.182105,0,0,4.844874
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,36.299,36.299,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.76145,3.713673,0,1.74856,-1.74856,9.871428,25.3113,0.120222,1.827245,0,0,3.713673
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,35.7627,35.7627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70429,1.965114,0,0,0,9.871428,25.3113,0.120222,0,0,0,1.965114
