Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.03192,40.03192,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.81763,19.86311,0,0.1912491,-0.1912491,28.53598,73.16902,0.1214778,0.1998554,0,0,19.86311
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,38.86053,38.86053,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.03013,19.67186,0,2.728825,-2.728825,25.65954,65.79356,0.1214778,2.851622,0,0,19.67186
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,37.73148,37.73148,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.06216,16.94304,0,0.5235502,-0.5235502,25.10767,64.37852,0.1214778,0.54711,0,0,16.94304
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,36.65888,36.65888,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.64388,16.41948,0,0.6155028,-0.6155028,24.45887,62.71494,0.1214778,0.6432005,0,0,16.41948
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.90383,35.90383,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.32777,15.80398,0,2.218327,-2.218327,22.12055,56.71925,0.1214778,2.318151,0,0,15.80398
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,35.26873,35.26873,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.79258,13.58565,0,2.241972,-2.241972,19.75731,50.65966,0.1214778,2.342861,0,0,13.58565
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28366,11.34368,0,0,0,19.75731,50.65966,0.1214778,0,0,0,11.34368
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,34.19614,34.19614,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.28366,11.34368,0,0.3745371,-0.3745371,19.36251,49.64736,0.1214778,0.3913912,0,0,11.34368
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,33.68101,33.68101,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.69981,10.96915,0,0.1317623,-0.1317623,19.22362,49.29124,0.1214778,0.1376916,0,0,10.96915
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,33.26467,33.26467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.84622,10.83738,0,0,0,19.22362,49.29124,0.1214778,0,0,0,10.83738
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.00358,33.00358,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.84622,10.83738,0,1.331888,-1.331888,17.81969,45.69141,0.1214778,1.391823,0,0,10.83738
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1739761,33.24928,32.78482,1.484087,1.484087,0,0,0,1.484087,11.72277,0,4.440892E-16,0,0.1739761,1.562197,1.484087,0,0,22.32609,9.505495,0,1.388221,-1.388221,16.35637,41.93934,0.1214778,1.632496,0.1391809,0,9.679471
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.923735,37.78985,32.50962,3.712032,3.712032,0,0,0,3.712032,51.82432,0,4.440892E-16,0,1.923735,3.907402,3.712032,0,0,23.86856,8.117274,0,1.983667,-1.983667,14.26541,36.57789,0.1214778,4.083235,1.538988,0,10.04101
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.583345,40.28257,33.0812,6.950003,6.950003,12,0,3.372,6.950003,37.17043,0,0,0,2.583345,0,0,5.049997,4.797497,26.07263,6.133607,7.380843,0,7.380843,21.26749,54.53191,0.1216949,7.645003,2.066676,12,8.716953
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.113062,49.86436,34.71127,0.4934124,0.4934124,0,-1,0,0.4934124,1036.265,0,0,0,5.113062,0.5193815,0.4934124,0,0,18.69179,12.77637,4.59368,0,4.59368,25.62544,65.70612,0.1215949,0.5427537,4.090449,0,17.88943
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.310831,63.23922,36.27782,0,0,0,-1,0,0,0,0,0,0,8.310831,0,0,0,0,14.09811,16.91068,8.310831,0,8.310831,33.50978,85.92235,0.1214144,0,6.648665,0,25.22151
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.218348,68.98219,37.83027,5.365282,5.365282,0,-1,0,5.365282,171.8148,0,0,0,9.218348,5.647665,5.365282,0,0,5.78728,24.39043,3.570683,0,3.570683,36.89723,94.60809,0.121337,5.90181,7.374678,0,33.60878
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.329752,67.13168,39.35449,0.5969045,0.5969045,0,-1,0,0.5969045,1395.492,5.484835,0,0,8.329752,0.6283205,0.5969045,0,0,2.216596,27.60404,2.216596,0,2.216596,39.00008,100,0.121289,0.6565949,6.663801,0,35.93379
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.00079,63.7071,40.92105,4.371405,4.371405,0,-1,0,4.371405,160.1497,2.399311,0,0,7.00079,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.121289,4.808546,5.600632,0,36.59977
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.209244,61.86787,41.91602,4.689023,4.689023,0,-1,0,4.689023,132.4209,1.27343,0,0,6.209244,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.121289,5.157926,4.967395,0,35.80822
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.120716,62.04517,42.35353,5.260071,5.260071,0,-1,0,5.260071,116.3618,0.5837981,0,0,6.120716,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.121289,5.786078,4.896572,0,35.71969
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.621129,53.93494,42.911,3.595678,3.595678,0,-1,0,3.595678,100.7078,0,0,0,3.621129,3.784924,3.595678,0,0,0,29.59898,0,0.1637948,-0.1637948,38.82742,99.5573,0.121289,3.955245,2.896903,0,33.22011
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.237369,49.10676,42.50878,0.577838,0.577838,0,-1,0,0.577838,387.1965,1.447124,0,0,2.237369,0.6082506,0.577838,0,0,0.1819943,29.43518,0.1819943,0,0.1819943,39.00008,100,0.1212851,0.6356218,1.789895,0,31.67255
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4945798,42.55952,41.16097,8.346726,8.346726,0,-1,0,8.346726,5.925434,0,0,0.8213996,0.4945798,8.786028,8.346726,0,0,0,29.59898,0,8.291449,-8.291449,30.26012,77.5899,0.1212851,9.181399,0.3956638,0,30.09356
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,39.91196,39.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.212721,21.30753,0,0,0,30.26012,77.5899,0.1212851,0,0,0,21.30753
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,38.74057,38.74057,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.212721,21.30753,0,4.583135,-4.583135,25.42908,65.20263,0.1212851,4.789376,0,0,21.30753
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,37.61152,37.61152,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.30509,16.72439,0,3.407792,-3.407792,21.83695,55.99206,0.1212851,3.561142,0,0,16.72439
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,36.53892,36.53892,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.09153,13.3166,0,1.413853,-1.413853,20.34661,52.1707,0.1212851,1.477477,0,0,13.3166
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.78386,35.78386,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.66248,11.90275,0,0.7439374,-0.7439374,19.56244,50.15999,0.1212851,0.7774146,0,0,11.90275
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,35.16994,35.16994,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.48907,11.15881,0,1.032087,-1.032087,18.47452,47.37047,0.1212851,1.078531,0,0,11.15881
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63584,10.12673,0,0,0,18.47452,47.37047,0.1212851,0,0,0,10.12673
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.09734,34.09734,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.63584,10.12673,0,0.1840717,-0.1840717,18.28049,46.87296,0.1212851,0.1923549,0,0,10.12673
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,33.58221,33.58221,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.84036,9.942653,0,0.8909969,-0.8909969,17.3413,44.46478,0.1212851,0.9310918,0,0,9.942653
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.17999,33.17999,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.83036,9.051656,0,1.680969,-1.680969,15.5694,39.92146,0.1212851,1.756613,0,0,9.051656
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.92595,32.92595,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.6981,7.370687,0,1.015343,-1.015343,14.49914,37.1772,0.1212851,1.061033,0,0,7.370687
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1586717,33.13049,32.7072,0.06416744,0.06416744,0,0,0,0.06416744,247.2776,0,0,0,0.1586717,0.06754467,0.06416744,0,0,25.82626,6.355344,0.09112705,0,0.09112705,14.58559,37.39887,0.1212831,0.07058418,0.1269374,0,6.514016
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9337371,34.92913,32.41082,1.890433,1.890433,0,0,0,1.890433,49.39277,0,2.220446E-16,0,0.9337371,1.989929,1.890433,0,0,25.73513,6.437359,0,1.056192,-1.056192,13.47226,34.5442,0.1212831,2.079476,0.7469897,0,7.371096
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.706606,40.56173,33.00358,0,0,0,0,0,0,0,0,0,0,2.706606,0,0,0,0,26.90868,5.381167,2.706606,0,2.706606,16.03998,41.12806,0.1212246,0,2.165285,0,8.087772
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.524608,41.73567,34.63364,3.45054,3.45054,0,-1,0,3.45054,73.1656,0,0,0,2.524608,3.632147,3.45054,0,0,24.20207,7.817112,0,1.107539,-1.107539,14.87253,38.13461,0.1212246,3.795594,2.019687,0,10.34172
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.383303,45.97778,36.2002,4.420751,4.420751,0,-1,0,4.420751,76.53232,0,0,0,3.383303,4.653422,4.420751,0,0,25.43267,6.709573,0,1.270119,-1.270119,13.5337,34.70174,0.1212246,4.862826,2.706642,0,10.09288
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.550178,48.13503,37.73148,6.682369,6.682369,0,-1,0,6.682369,53.12754,8.881784E-16,0,1.50859,3.550178,7.034072,6.682369,0,0,26.84392,5.439454,0,3.483895,-3.483895,9.861357,25.28548,0.1212246,7.350605,2.840142,0,8.989632
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.506703,49.63245,39.2557,0,0,0,-1,0,0,0,0,0,0,3.506703,0,0,0,0,30.71491,1.955559,3.506703,0,3.506703,13.18811,33.81559,0.1211488,0,2.805362,0,5.462262
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.774672,52.15764,40.80109,0,0,0,-1,0,0,0,0,0,0,3.774672,0,0,0,0,27.20821,5.111592,3.774672,0,3.774672,16.76907,42.99754,0.1210674,0,3.019737,0,8.886263
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.582679,52.60709,41.79606,5.693154,5.693154,0,-1,0,5.693154,62.9296,0,8.881784E-16,0,3.582679,5.992794,5.693154,0,0,23.43353,8.508796,0,2.410115,-2.410115,14.22859,36.48349,0.1210674,6.262469,2.866143,0,12.09147
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.667429,47.08685,42.23357,3.865237,3.865237,0,-1,0,3.865237,43.13912,0,4.440892E-16,0,1.667429,4.068671,3.865237,0,0,26.11144,6.098681,0,2.401241,-2.401241,11.69746,29.99343,0.1210674,4.251761,1.333944,0,7.766111
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.568645,47.365,42.79104,2.049236,2.049236,0,-1,0,2.049236,76.54779,0,0,0,1.568645,2.157091,2.049236,0,0,28.77949,3.69744,0,0.5884457,-0.5884457,11.07718,28.40298,0.1210674,2.25416,1.254916,0,5.266085
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.539638,46.82737,42.35353,3.504533,3.504533,0,-1,0,3.504533,43.93276,0,0,0.6089103,1.539638,3.688982,3.504533,0,0,29.43332,3.108994,0,2.149344,-2.149344,8.811576,22.59374,0.1210674,3.854986,1.23171,0,4.648632
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.497635,42.4472,41.04101,0,0,0,-1,0,0,0,0,0,0,0.497635,0,0,0,0,31.82148,0.9596502,0.497635,0,0.497635,9.283674,23.80424,0.1210566,0,0.398108,0,1.457285
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,39.74966,39.74966,5.986208,1.337146,0,-1,0,1.337146,0,0,4.649063,5.247684,0,1.407522,1.337146,0,0,31.32384,1.407522,0,1.407522,-1.407522,7.800015,20,0.1210566,6.584829,0,0,1.407522
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.62061,38.62061,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,37.49155,37.49155,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,36.44012,36.44012,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,35.70624,35.70624,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.07115,35.07115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.47134,34.47134,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.99855,33.99855,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,33.49754,33.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.10237,33.10237,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210566,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.82716,32.82716,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211719,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.109648,32.92172,32.62958,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.142864,0,0,0,0.109648,0,0,8.8,8.36,24.52775,7.524,8.469648,0,8.469648,23.76602,60.9384,0.121339,1.319201,0.08771838,12,7.633648
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.229844,38.49449,32.34732,1.356452,1.356452,10.15645,0,2.905582,1.356452,164.3879,1.776357E-15,0,0,2.229844,0,0,8.8,8.36,16.05811,15.14668,10.58984,0,10.58984,33.81243,86.69836,0.1214678,1.492097,1.783875,12,17.37653
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.275755,42.16605,32.92595,0,0,0,0,0,0,0,0,0,0,3.275755,0,0,0,0,5.468262,24.67754,3.275755,0,3.275755,36.92008,94.66669,0.1213973,0,2.620604,0,27.9533
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.656783,42.04441,34.55602,2.402261,2.402261,0,-1,0,2.402261,110.5951,0,0,0,2.656783,2.528696,2.402261,0,0,2.192507,27.62572,0.1280876,0,0.1280876,37.0416,94.97826,0.1213946,2.642487,2.125427,0,30.28251
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.794002,57.25117,36.10141,1.070298,1.070298,0,-1,0,1.070298,634.7765,3.602953,0,0,6.794002,1.12663,1.070298,0,0,2.064419,27.741,2.064419,0,2.064419,39.00008,100,0.1213502,1.177328,5.435201,0,34.535
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.893806,67.32477,37.62563,7.621366,7.621366,0,-1,0,7.621366,116.6957,0.871316,0,0.02350242,8.893806,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,8.383502,7.115045,0,38.49278
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.485463,67.53519,39.15691,0.6240347,0.6240347,0,-1,0,0.6240347,1359.774,7.828585,0,0,8.485463,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,0.6864382,6.788371,0,38.08444
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.009285,59.71202,40.68818,0,0,0,-1,0,0,0,6.009285,0,0,6.009285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,0,4.807428,0,35.60826
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.859571,50.16757,41.6761,2.420375,2.420375,0,-1,0,2.420375,118.1458,0.311808,0,0,2.859571,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,2.662413,2.287657,0,32.45855
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.638285,53.13063,42.11361,2.477742,2.477742,0,-1,0,2.477742,146.8387,1.030136,0,0,3.638285,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,2.725516,2.910628,0,33.23726
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.219749,52.37181,42.67108,2.890759,2.890759,0,-1,0,2.890759,111.3808,0.176845,0,0,3.219749,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1213502,3.179834,2.575799,0,32.81873
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.116315,48.44789,42.23357,2.869955,2.869955,0,-1,0,2.869955,73.74037,0,4.440892E-16,0,2.116315,3.021005,2.869955,0,0,0,29.59898,0,0.9046899,-0.9046899,38.04645,97.55481,0.1213502,3.15695,1.693052,0,31.71529
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4875354,42.29741,40.92105,4.414146,4.414146,0,-1,0,4.414146,11.04484,0,8.881784E-16,0,0.4875354,4.64647,4.414146,0,0,1.005211,28.69429,0,4.158934,-4.158934,33.66255,86.31406,0.1213502,4.855561,0.3900284,0,29.18182
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626249,24.53535,0,0,0,33.66255,86.31406,0.1213502,0,0,0,24.53535
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.52181,38.52181,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.626249,24.53535,0,2.51139,-2.51139,31.01531,79.52628,0.1213502,2.624403,0,0,24.53535
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1213502,0,0,0,22.02396
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1213502,0,0,0,22.02396
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1213502,0,0,0,22.02396
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.98647,34.98647,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.416682,22.02396,0,1.072249,-1.072249,29.88506,76.62821,0.1213502,1.1205,0,0,22.02396
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.39372,34.39372,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.60807,20.95172,0,0.7389253,-0.7389253,29.10617,74.63105,0.1213502,0.772177,0,0,20.95172
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4291,20.21279,0,0,0,29.10617,74.63105,0.1213502,0,0,0,20.21279
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,33.41991,33.41991,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.4291,20.21279,0,0.3974293,-0.3974293,28.68724,73.55688,0.1213502,0.4153137,0,0,20.21279
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.02475,33.02475,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.87069,19.81536,0,0.3479276,-0.3479276,28.32049,72.6165,0.1213502,0.3635843,0,0,19.81536
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,32.76365,32.76365,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.25727,19.46743,0,1.373201,-1.373201,26.87301,68.90501,0.1213502,1.434995,0,0,19.46743
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1643968,32.99015,32.55196,2.033711,2.033711,0,0,0,2.033711,8.083588,0,4.440892E-16,0,0.1643968,2.140749,2.033711,0,0,12.78305,18.09423,0,1.976352,-1.976352,24.78975,63.56334,0.1213502,2.237082,0.1315175,0,18.25863
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.20933,35.54353,32.26969,5.102765,5.102765,0,0,0,5.102765,23.6995,0,8.881784E-16,0,1.20933,5.371331,5.102765,0,0,14.979,16.11788,0,4.162001,-4.162001,20.40262,52.3143,0.1213502,5.613041,0.9674639,0,17.32721
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.53743,42.88612,32.86245,6.461139,6.461139,0,0,0,6.461139,54.74933,0,0,0,3.53743,6.801198,6.461139,0,0,19.60344,11.95588,0,3.263768,-3.263768,16.96231,43.493,0.1213502,7.107253,2.829944,0,15.49331
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.126789,40.38255,34.45017,2.32094,2.32094,0,-1,0,2.32094,91.63477,0,0,0,2.126789,2.443095,2.32094,0,0,23.22985,8.69211,0,0.3163067,-0.3163067,16.62889,42.63809,0.1213502,2.553035,1.701431,0,10.8189
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.729057,40.83938,36.00262,0.3851404,0.3851404,0,-1,0,0.3851404,448.942,0,0,0,1.729057,0.4054109,0.3851404,0,0,23.5813,8.375804,1.323646,0,1.323646,17.88461,45.85788,0.1213218,0.4236544,1.383245,0,10.10486
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.984903,43.16106,37.52684,3.859036,3.859036,0,-1,0,3.859036,51.4352,0,4.440892E-16,0,1.984903,4.062144,3.859036,0,0,22.25766,9.567085,0,2.077241,-2.077241,15.695,40.24352,0.1213218,4.24494,1.587922,0,11.55199
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.157396,45.24241,39.03695,2.52321,2.52321,0,-1,0,2.52321,85.50202,0,0,0,2.157396,2.65601,2.52321,0,0,24.5657,7.489844,0,0.4986148,-0.4986148,15.16942,38.89587,0.1213218,2.775531,1.725917,0,9.64724
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.93829,55.7901,40.56822,5.127904,5.127904,0,-1,0,5.127904,96.30231,0,8.881784E-16,0,4.93829,5.397794,5.127904,0,0,25.11972,6.99123,0,0.4595034,-0.4595034,14.68506,37.65392,0.1213218,5.640695,3.950632,0,11.92952
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.599368,49.2277,41.55614,0,0,0,-1,0,0,0,0,0,0,2.599368,0,0,0,0,25.63028,6.531726,2.599368,0,2.599368,17.15104,43.97693,0.121266,0,2.079494,0,9.131094
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.396883,49.05988,41.99364,3.818462,3.818462,0,-1,0,3.818462,62.7709,0,4.440892E-16,0,2.396883,4.019433,3.818462,0,0,23.03091,8.871157,0,1.622551,-1.622551,15.44072,39.5915,0.121266,4.200308,1.917506,0,11.26804
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.730933,47.60616,42.55111,4.248642,4.248642,0,-1,0,4.248642,40.74086,0,0,0,1.730933,4.472255,4.248642,0,0,24.83375,7.248607,0,2.741322,-2.741322,12.55111,32.18227,0.121266,4.673507,1.384747,0,8.97954
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.048207,45.1264,42.11361,0.2024846,0.2024846,0,-1,0,0.2024846,517.6725,0,0,0,1.048207,0.2131417,0.2024846,0,0,27.87966,4.507285,0.8350653,0,0.8350653,13.34332,34.21358,0.121248,0.222733,0.8385656,0,5.555491
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3013742,41.64842,40.80109,1.393642,1.393642,0,-1,0,1.393642,21.62493,0,0,0,0.3013742,1.466992,1.393642,0,0,27.04459,5.258843,0,1.165618,-1.165618,12.11465,31.06315,0.121248,1.533007,0.2410993,0,5.560217
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.5309,39.5309,4.22673,3.888564,0,-1,0,3.888564,0,0,0.3381658,0.7608389,0,4.093225,3.888564,0,0,28.33973,4.093225,0,4.093225,-4.093225,7.800015,20,0.121248,4.649403,0,0,4.093225
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,38.42302,38.42302,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,37.31514,37.31514,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,36.27782,36.27782,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,35.52277,35.52277,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.90885,34.90885,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,34.33727,34.33727,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.83625,33.83625,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.36346,33.36346,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.96829,32.96829,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121248,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,32.7072,32.7072,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214367,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02981083,32.5677,32.48845,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.74822,1.776357E-15,0,0,0.02981083,0,0,8.8,8.36,24.52775,7.524,8.389811,0,8.389811,23.69028,60.74419,0.1215546,0.222345,0.02384867,12,7.553811
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4143252,33.31981,32.21324,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.69048,0,0,0,0.4143252,0,0,8.8,8.36,16.13794,15.07483,8.774325,0,8.774325,32.01434,82.08788,0.1217768,2.730646,0.3314602,12,15.48915
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.469592,36.79385,32.78482,1.564673,1.564673,0,0,0,1.564673,93.92323,0,0,0,1.469592,1.647025,1.564673,0,0,7.363617,22.97172,0,0.1774328,-0.1774328,31.82731,81.60831,0.1217768,1.721141,1.175673,0,24.44131
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9856088,37.06578,34.37255,12.33103,8.36,0,-1,0,8.36,11.78958,0,3.971032,5.204135,0.9856088,8.8,8.36,0,0,7.560765,22.79429,0,7.814391,-7.814391,23.59022,60.48761,0.1217768,13.56413,0.788487,0,23.7799
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.738405,40.78629,35.925,3.850279,3.850279,0,-1,0,3.850279,45.15011,0,0,0,1.738405,4.052926,3.850279,0,0,16.24342,14.9799,0,2.31452,-2.31452,21.1505,54.23193,0.1217768,4.235307,1.390724,0,16.7183
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.693825,42.20714,37.42805,7.771943,7.771943,0,-1,0,7.771943,21.7941,0,1.776357E-15,0.189137,1.693825,8.180992,7.771943,0,0,18.81511,12.66538,0,6.487168,-6.487168,14.31242,36.69844,0.1217768,8.549137,1.35506,0,14.3592
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.155052,45.13253,38.93815,0,0,0,-1,0,0,0,0,0,0,2.155052,0,0,0,0,26.02308,6.17821,2.155052,0,2.155052,16.35688,41.94064,0.1217306,0,1.724042,0,8.333262
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.45164,50.73614,40.44826,2.985037,2.985037,0,-1,0,2.985037,115.6314,0,0,0,3.45164,3.142144,2.985037,0,0,23.86802,8.117758,0.3094952,0,0.3094952,16.6505,42.69349,0.121724,3.283541,2.761312,0,11.5694
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.46431,45.65933,41.43618,1.146399,1.146399,0,-1,0,1.146399,127.7312,0,0,0,1.46431,1.206736,1.146399,0,0,23.55853,8.396303,0.2575732,0,0.2575732,16.89485,43.32005,0.1217184,1.261039,1.171448,0,9.860613
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.346835,48.77977,41.87368,6.466396,6.466396,0,-1,0,6.466396,36.29278,0,0,0,2.346835,6.806733,6.466396,0,0,23.30095,8.628119,0,4.459898,-4.459898,12.19371,31.26585,0.1217184,7.113035,1.877468,0,10.97495
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5243614,43.88407,42.38881,3.288281,3.288281,0,-1,0,3.288281,15.94637,0,0,0,0.5243614,3.461348,3.288281,0,0,28.2564,4.168221,0,2.936987,-2.936987,9.097851,23.32778,0.1217184,3.617109,0.4194891,0,4.692583
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9089613,44.59741,41.99364,3.364155,2.033186,0,-1,0,2.033186,44.70626,0,1.330969,2.358195,0.9089613,2.140196,2.033186,0,0,31.51971,1.231234,0,1.231234,-1.231234,7.800015,20,0.1217184,3.700571,0.727169,0,2.140196
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4805088,42.00694,40.6529,3.54663,0.4564834,0,-1,0,0.4564834,105.2632,0,3.090147,3.809996,0.4805088,0.4805088,0.4564834,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,3.901293,0.384407,0,0.4805088
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,39.418,39.418,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.30306,38.30306,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,36.17903,36.17903,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,35.44515,35.44515,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.83123,34.83123,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,34.23848,34.23848,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,33.75863,33.75863,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.28584,33.28584,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.88361,32.88361,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217184,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.65075,32.65075,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218713,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05811909,32.56534,32.41082,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.0231,1.776357E-15,0,0,0.05811909,0,0,8.8,8.36,24.52775,7.524,8.418119,0,8.418119,23.71714,60.81305,0.1219884,0.2456702,0.04649527,12,7.582119
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.315359,32.96903,32.12856,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.53952,0,0,0,0.315359,0,0,8.8,8.36,16.10963,15.10031,8.675359,0,8.675359,31.94731,81.916,0.1221576,1.539052,0.2522872,12,15.41567
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8706583,35.05721,32.7072,2.913603,2.913603,0,0,0,2.913603,29.88253,0,0,0,0.8706583,3.066951,2.913603,0,0,7.434275,22.90813,0,2.196293,-2.196293,29.63221,75.97987,0.1221576,3.204964,0.6965266,0,23.77879
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.208394,43.41684,34.29493,2.695521,2.695521,0,-1,0,2.695521,119.0269,0,0,0,3.208394,2.83739,2.695521,0,0,9.8746,20.71184,0.3710036,0,0.3710036,29.98417,76.88235,0.1221496,2.965073,2.566715,0,23.92023
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.967058,47.39594,35.8262,3.513209,3.513209,0,-1,0,3.513209,112.9183,0,0,0,3.967058,3.698115,3.513209,0,0,9.503597,21.04574,0.2689427,0,0.2689427,30.23932,77.53655,0.1221439,3.86453,3.173646,0,25.0128
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.629935,44.89849,37.35042,4.932752,4.932752,0,-1,0,4.932752,53.31578,0,0,0,2.629935,5.19237,4.932752,0,0,9.234654,21.28779,0,2.562436,-2.562436,27.53827,70.61081,0.1221439,5.426027,2.103948,0,23.91772
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.150126,48.06649,38.83936,0.8741518,0.8741518,0,-1,0,0.8741518,360.3638,0,0,0,3.150126,0.9201598,0.8741518,0,0,12.08181,18.72535,2.229967,0,2.229967,29.6538,76.03524,0.1220962,0.9615669,2.520101,0,21.87548
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.128256,46.52154,40.34946,4.526914,4.526914,0,-1,0,4.526914,47.01339,0,8.881784E-16,0,2.128256,4.765173,4.526914,0,0,9.851838,20.73232,0,2.636917,-2.636917,26.87425,68.9082,0.1220962,4.979606,1.702605,0,22.86058
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.669631,49.20082,41.32327,3.535408,3.535408,0,-1,0,3.535408,75.51124,0,0,0,2.669631,3.721483,3.535408,0,0,12.78175,18.09541,0,1.051852,-1.051852,25.7655,66.06525,0.1220962,3.888949,2.135705,0,20.76504
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.126735,51.05762,41.71844,1.99246,1.99246,0,-1,0,1.99246,156.9284,0,0,0,3.126735,2.097326,1.99246,0,0,13.95047,17.04356,1.029409,0,1.029409,26.74208,68.56931,0.1220742,2.191706,2.501388,0,20.17029
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.712106,47.26496,42.27591,3.847749,3.847749,0,-1,0,3.847749,44.4963,0,4.440892E-16,0,1.712106,4.050262,3.847749,0,0,12.92106,17.97002,0,2.338156,-2.338156,24.27745,62.24975,0.1220742,4.232524,1.369685,0,19.68213
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5356054,43.36066,41.8384,0,0,0,-1,0,0,0,0,0,0,0.5356054,0,0,0,0,15.51901,15.63187,0.5356054,0,0.5356054,24.78557,63.55262,0.1220627,0,0.4284843,0,16.16747
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4470677,41.78392,40.52588,0.9487256,0.9487256,0,-1,0,0.9487256,47.12297,0,2.220446E-16,0,0.4470677,0.9986586,0.9487256,0,0,14.98341,16.11391,0,0.5515909,-0.5515909,24.20414,62.06178,0.1220627,1.043598,0.3576542,0,16.56098
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,39.29803,39.29803,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.59629,15.56232,0,1.779937,-1.779937,22.32792,57.25097,0.1220627,1.860034,0,0,15.56232
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,38.20427,38.20427,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.57399,13.78238,0,6.381124,-6.381124,15.60163,40.0041,0.1220627,6.668274,0,0,13.78238
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66413,7.40126,0,0,0,15.60163,40.0041,0.1220627,0,0,0,7.40126
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.08024,36.08024,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.66413,7.40126,0,0.5386652,-0.5386652,15.03383,38.54819,0.1220627,0.5629051,0,0,7.40126
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,35.36753,35.36753,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.26265,6.862595,0,1.96177,-1.96177,12.96594,33.24593,0.1220627,2.05005,0,0,6.862595
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.7536,34.7536,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.44239,4.900825,0,1.359492,-1.359492,11.53291,29.5715,0.1220627,1.420669,0,0,4.900825
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.17497,34.17497,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.95294,3.541333,0,1.089008,-1.089008,10.38499,26.62813,0.1220627,1.138014,0,0,3.541333
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,33.68101,33.68101,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.16295,2.452325,0,0.03097455,-0.03097455,10.35234,26.54441,0.1220627,0.03236841,0,0,2.452325
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19736,2.42135,0,0,0,10.35234,26.54441,0.1220627,0,0,0,2.42135
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.82716,32.82716,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.19736,2.42135,0,0.5024994,-0.5024994,9.822661,25.18626,0.1220627,0.5251119,0,0,2.42135
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.56607,32.56607,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.7557,1.918851,0,1.438607,-1.438607,8.306236,21.298,0.1220627,1.503345,0,0,1.918851
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1168495,32.644,32.3332,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.09494,0,0,0,0.1168495,0,0,8.8,8.36,32.35415,0.4802434,8.47685,0,8.47685,16.34808,41.91808,0.1222107,0.981558,0.0934796,12,0.5970929
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.961036,37.44323,32.07211,7.806488,7.806488,12,0,3.372,7.806488,25.1206,0,0,0,1.961036,0,0,4.193512,3.983837,23.8773,8.109408,5.944873,0,5.944873,21.98788,56.37908,0.1223812,8.587136,1.568829,12,10.07044
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.767953,46.47386,32.65075,1.056622,1.056622,9.856622,0,2.829725,1.056622,451.245,1.776357E-15,0,0,4.767953,0,0,8.8,8.36,17.93243,13.45979,13.12795,0,13.12795,34.44215,88.31304,0.1224371,1.162284,3.814363,12,18.22775
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.822579,55.15822,34.2173,0,0,0,-1,0,0,0,2.018106,0,0,6.822579,0,0,0,0,4.804474,25.27495,4.804474,0,4.804474,39.00008,100,0.1223347,0,5.458064,0,32.09753
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.192555,62.13666,35.7627,2.163417,2.163417,0,-1,0,2.163417,378.6858,5.915274,0,0,8.192555,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1223347,2.379759,6.554044,0,37.79153
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.056993,63.44918,37.2728,3.230217,3.230217,0,-1,0,3.230217,249.4258,4.656766,0,0,8.056993,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1223347,3.553238,6.445595,0,37.65597
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.494642,63.04174,38.76174,4.047971,4.047971,0,-1,0,4.047971,185.1456,3.233619,0,0,7.494642,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1223347,4.452768,5.995714,0,37.09362
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.610296,54.34568,40.27184,4.431089,4.431089,0,-1,0,4.431089,104.0443,0,0,0,4.610296,4.664305,4.431089,0,0,0,29.59898,0,0.05400895,-0.05400895,38.94315,99.85403,0.1223347,4.874198,3.688237,0,34.20927
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.404297,65.67486,41.23859,4.003018,4.003018,0,-1,0,4.003018,184.9679,3.130584,0,0,7.404297,4.213703,4.003018,0,0,0.06000995,29.54497,0.06000995,0,0.06000995,39.00008,100,0.1223334,4.40332,5.923438,0,36.94926
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.216688,61.57616,41.64082,3.539107,3.539107,0,-1,0,3.539107,175.657,2.491312,0,0,6.216688,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1223334,3.893018,4.97335,0,35.81567
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.215672,55.08936,42.15594,8.760534,8.36,0,-1,0,8.36,50.4267,0,0.4005339,1.276587,4.215672,8.8,8.36,0,0,0,29.59898,0,4.584328,-4.584328,34.16777,87.6095,0.1223334,9.636587,3.372538,0,33.81465
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.78968,49.9929,41.71844,0,0,0,-1,0,0,0,0,0,0,2.78968,0,0,0,0,5.093697,25.01465,2.78968,0,2.78968,36.8143,94.39544,0.122274,0,2.231744,0,27.80433
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4915096,41.81041,40.42709,14.22366,8.36,0,-1,0,8.36,5.879302,0,5.863662,7.286028,0.4915096,8.8,8.36,0,0,2.304018,27.52536,0,8.308491,-8.308491,28.05638,71.93929,0.122274,15.64603,0.3932077,0,28.01687
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,39.23453,39.23453,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.53567,19.21687,0,6.463141,-6.463141,21.24363,54.47073,0.122274,6.753983,0,0,19.21687
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,38.14782,38.14782,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.71694,12.75373,0,6.941748,-6.941748,13.92638,35.7086,0.122274,7.254127,0,0,12.75373
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.03288,37.03288,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.06127611,0,5.342257,5.075145,0,0,26.42999,5.811982,0,5.342257,-5.342257,8.295149,21.26957,0.122274,5.582659,0,0,5.811982
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.0379,36.0379,0.7933452,0.4462383,0,-1,0,0.4462383,0,0,0.3471068,0.4264413,0,0.4697246,0.4462383,0,0,32.36584,0.4697246,0,0.4697246,-0.4697246,7.800015,20,0.122274,0.8726797,0,0,0.4697246
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,35.30402,35.30402,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.6901,34.6901,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.11852,34.11852,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.14471,33.14471,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.76365,32.76365,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122274,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09242962,32.51535,32.26969,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.83791,0,0,0,0.09242962,0,0,8.8,8.36,32.88775,0,8.45243,0,8.45243,15.81869,40.56067,0.1224954,2.649165,0.0739437,12,0.09242962
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.604145,36.35889,31.99449,5.136009,5.136009,12,0,3.372,5.136009,31.23331,0,0,0,1.604145,0,0,6.863991,6.520792,24.43532,7.607187,8.124937,0,8.124937,23.52669,60.32471,0.1227318,5.64961,1.283316,12,9.211332
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.033083,44.10398,32.58724,11.18475,11.18475,12,0,3.372,11.18475,36.05878,0,0,0,4.033083,0,0,0.8152543,0.7744915,16.31039,14.91963,4.807575,0,4.807575,28.08755,72.01922,0.122856,12.30322,3.226467,12,18.95271
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.601202,54.28267,34.13968,4.465771,4.465771,0,-1,0,4.465771,147.8178,0,0,0,6.601202,4.700811,4.465771,0,0,11.50281,19.24645,1.900391,0,1.900391,29.89042,76.64195,0.1228156,4.912348,5.280962,0,25.84765
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.184587,62.01022,35.68507,2.118774,2.118774,0,-1,0,2.118774,386.2888,0,0,0,8.184587,2.230289,2.118774,0,0,9.602421,20.9568,5.954299,0,5.954299,35.53917,91.12589,0.1226889,2.330652,6.54767,0,29.14139
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.194674,63.90395,37.19518,4.678561,4.678561,0,-1,0,4.678561,175.1537,0,0,0,8.194674,4.924801,4.678561,0,0,3.648121,26.31567,3.269873,0,3.269873,38.64124,99.0799,0.1226195,5.146417,6.555739,0,34.51034
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.454227,66.81212,38.68411,0.3897707,0.3897707,0,-1,0,0.3897707,2169.026,7.665694,0,0,8.454227,0.410285,0.3897707,0,0,0.3782487,29.25855,0.3782487,0,0.3782487,39.00008,100,0.1226115,0.4287478,6.763382,0,37.71278
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.927958,70.72855,40.17305,5.790597,5.790597,0,-1,0,5.790597,154.1803,2.832592,0,0,8.927958,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1226115,6.369657,7.142366,0,38.52694
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.314545,65.17303,41.11863,4.009428,4.009428,0,-1,0,4.009428,182.4336,3.094095,0,0,7.314545,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1226115,4.41037,5.851635,0,36.91352
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.235025,57.8882,41.52085,3.570109,3.570109,0,-1,0,3.570109,146.6349,1.477015,0,0,5.235025,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1226115,3.92712,4.18802,0,34.834
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.489144,55.92867,42.07832,1.954644,1.954644,0,-1,0,1.954644,229.6656,2.431624,0,0,4.489144,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1226115,2.150108,3.591315,0,34.08812
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.559213,49.19211,41.64082,7.65947,7.65947,0,-1,0,7.65947,33.4124,0,8.881784E-16,0.06541718,2.559213,8.0626,7.65947,0,0,0,29.59898,0,5.503387,-5.503387,33.199,85.12547,0.1226115,8.425417,2.04737,0,32.15819
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4936647,41.75958,40.37064,12.69214,8.36,0,-1,0,8.36,5.90508,0,4.332137,5.601351,0.4936647,8.8,8.36,0,0,6.114875,24.09559,0,8.306335,-8.306335,24.44335,62.67514,0.1226115,13.96135,0.3949318,0,24.58925
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34414,15.78926,0,0,0,24.44335,62.67514,0.1226115,0,0,0,15.78926
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.06314,38.06314,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.34414,15.78926,0,1.273646,-1.273646,23.10081,59.23273,0.1226115,1.33096,0,0,15.78926
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.97643,36.97643,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.7593,14.51561,0,1.953442,-1.953442,21.0417,53.95298,0.1226115,2.041346,0,0,14.51561
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.98145,35.98145,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.92979,12.56217,0,1.029756,-1.029756,19.95625,51.16975,0.1226115,1.076095,0,0,12.56217
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,35.26873,35.26873,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.07396,11.53241,0,1.285194,-1.285194,18.60153,47.69614,0.1226115,1.343028,0,0,11.53241
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,34.61247,34.61247,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.50196,10.24722,0,0.4475334,-0.4475334,18.12979,46.48655,0.1226115,0.4676724,0,0,10.24722
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.03384,34.03384,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.99922,9.799684,0,0.1164017,-0.1164017,18.00709,46.17194,0.1226115,0.1216398,0,0,9.799684
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.53988,33.53988,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.12855,9.683282,0,0.6726983,-0.6726983,17.298,44.35377,0.1226115,0.7029697,0,0,9.683282
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.0812,33.0812,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.87599,9.010584,0,0.7367026,-0.7367026,16.52145,42.36261,0.1226115,0.7698542,0,0,9.010584
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.68603,32.68603,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.69455,8.273881,0,0.6506717,-0.6506717,15.83558,40.60398,0.1226115,0.679952,0,0,8.273881
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43199,32.43199,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.41752,7.623209,0,0.9257489,-0.9257489,14.85976,38.10187,0.1226115,0.9674077,0,0,7.623209
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1485176,32.58697,32.19207,0,0,0,0,0,0,0,0,0,0,0.1485176,0,0,0,0,25.44613,6.697461,0.1485176,0,0.1485176,15.00066,38.46314,0.1226083,0,0.1188141,0,6.845978
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.887597,37.06784,31.90981,4.106804,4.106804,0,0,0,4.106804,45.96268,0,0,0,1.887597,4.322951,4.106804,0,0,25.29761,6.831126,0,2.435354,-2.435354,12.43357,31.88088,0.1226083,4.517484,1.510078,0,8.718723
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.471581,39.35992,32.50962,4.164223,4.164223,0,0,0,4.164223,59.35276,0,0,0,2.471581,4.383393,4.164223,0,0,28.00356,4.395772,0,1.911812,-1.911812,10.41834,26.71364,0.1226083,4.580645,1.977265,0,6.867353
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.693684,44.63853,34.055,4.126917,4.126917,0,-1,0,4.126917,89.50224,0,0,1.478047,3.693684,4.344124,4.126917,0,0,30.1278,2.483961,0,0.6504399,-0.6504399,9.732717,24.95563,0.1226083,4.539609,2.954947,0,6.177645
