Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.325841,48.27432,35.58628,2.929783,2.929783,0,-1,0,2.929783,147.6506,0,0,0.6590062,4.325841,3.083982,2.929783,0,0,30.85051,1.833521,1.241859,0,1.241859,10.91085,27.97648,0.122582,3.222761,3.460673,0,6.159362
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.827265,54.9744,37.1105,0.7911353,0.7911353,0,-1,0,0.7911353,736.5699,0,0,0,5.827265,0.832774,0.7911353,0,0,29.60865,2.951194,4.994491,0,4.994491,15.64904,40.12566,0.1224762,0.8702488,4.661812,0,8.778459
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.500954,66.88313,38.58532,2.586704,2.586704,0,-1,0,2.586704,328.6404,0,0,0,8.500954,2.722846,2.586704,0,0,24.61416,7.446236,5.778108,0,5.778108,21.13063,54.181,0.122354,2.845374,6.800763,0,15.94719
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.836982,65.98923,40.0672,6.155385,6.155385,0,-1,0,6.155385,127.3191,0,0,0,7.836982,6.479353,6.155385,0,0,18.83605,12.64653,1.357629,0,1.357629,22.41859,57.48345,0.1223253,6.770924,6.269586,0,20.48351
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.259326,54.01474,41.04101,8.672715,8.36,0,-1,0,8.36,50.94888,0,0.3127153,1.179987,4.259326,8.8,8.36,0,0,17.47842,13.8684,0,4.540674,-4.540674,17.6323,45.21094,0.1223253,9.539987,3.407461,0,18.12773
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.640541,52.40728,41.43618,2.785155,2.785155,0,-1,0,2.785155,130.7123,0,0,0,3.640541,2.931742,2.785155,0,0,22.52361,9.327725,0.7087989,0,0.7087989,18.30473,46.9351,0.1223103,3.06367,2.912433,0,12.96827
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.087309,51.18767,41.95836,2.06982,2.06982,0,-1,0,2.06982,149.1583,0,0,0,3.087309,2.178758,2.06982,0,0,21.81482,9.965644,0.9085506,0,0.9085506,19.16665,49.14517,0.1222912,2.276802,2.469847,0,13.05295
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.522807,48.99024,41.55614,2.575305,2.575305,0,-1,0,2.575305,97.96149,0,4.440892E-16,0,2.522807,2.710848,2.575305,0,0,20.90627,10.78334,0,0.1880402,-0.1880402,18.96844,48.63693,0.1222912,2.832836,2.018246,0,13.30615
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.470529,41.57298,40.25067,0,0,0,-1,0,0,0,0,0,0,0.470529,0,0,0,0,21.1152,10.5953,0.470529,0,0.470529,19.41483,49.7815,0.1222812,0,0.3764232,0,11.06583
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.05811,39.05811,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,20.64467,11.01878,0,5.693189,-5.693189,13.41368,34.39397,0.1222812,5.949382,0,0,11.01878
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.96434,37.96434,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0.4428914,0,5.265263,5.001999,0,0,26.97043,5.325587,0,5.265263,-5.265263,7.863604,20.16305,0.1222812,5.502199,0,0,5.325587
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.87763,36.87763,4.676682,0.05730854,0,-1,0,0.05730854,0,0,4.619373,5.087042,0,0.06032478,0.05730854,0,0,32.82072,0.06032478,0,0.06032478,-0.06032478,7.800015,20,0.1222812,5.14435,0,0,0.06032478
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.88266,35.88266,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,35.16994,35.16994,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,34.53485,34.53485,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.97738,33.97738,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,33.46225,33.46225,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.00358,33.00358,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,32.62958,32.62958,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222812,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.36848,32.36848,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224178,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1519555,32.53247,32.12856,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.53856,1.776357E-15,0,0,0.1519555,0,0,8.8,8.36,24.52775,7.524,8.511955,0,8.511955,23.80616,61.04131,0.1225663,1.075718,0.1215644,12,7.675956
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.488105,35.91215,31.87453,5.8446,5.8446,12,0,3.372,5.8446,25.4612,0,0,0,1.488105,0,0,6.1554,5.847631,16.0158,15.18476,7.335735,0,7.335735,30.76545,78.8856,0.1227774,6.42906,1.190484,12,16.67286
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.453972,42.17536,32.43199,3.366425,3.366425,8.331211,0,2.443796,3.366425,102.6006,0,0,0,3.453972,0,0,4.964786,4.716547,8.680062,21.78692,8.170519,0,8.170519,38.51668,98.76053,0.1228625,3.703067,2.763177,12,25.24089
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.362836,46.61643,33.95621,0.2887379,0.2887379,0,-1,0,0.2887379,1511.003,3.549358,0,0,4.362836,0.3039346,0.2887379,0,0,0.5095438,29.14039,0.5095438,0,0.5095438,39.00008,100,0.1228517,0.3176116,3.490269,0,33.50322
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.570085,48.97417,35.50866,0,0,0,-1,0,0,0,4.570085,0,0,4.570085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228517,0,3.656068,0,34.16906
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.038785,52.17304,37.01171,0.4085476,0.4085476,0,-1,0,0.4085476,1233.341,4.608734,0,0,5.038785,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1228517,0.4494024,4.031027,0,34.63776
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.698918,56.08031,38.47947,5.60047,5.60047,0,-1,0,5.60047,101.7579,0,0,0,5.698918,5.895231,5.60047,0,0,0,29.59898,0,0.1963135,-0.1963135,38.79314,99.46941,0.1228517,6.160517,4.559134,0,35.2979
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.953038,58.6816,39.96841,0,0,0,-1,0,0,0,5.734912,0,0,5.953038,0,0,0,0,0.2181261,29.40266,0.2181261,0,0.2181261,39.00008,100,0.1228471,0,4.762431,0,35.3557
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.004806,56.41288,40.92105,1.775759,1.775759,0,-1,0,1.775759,281.8404,3.135586,0,0,5.004806,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1228471,1.953335,4.003845,0,34.60378
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.255207,44.92643,41.32327,0.464417,0.464417,0,-1,0,0.464417,270.2758,0.7663471,0,0,1.255207,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1228471,0.5108587,1.004166,0,30.85419
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.767785,50.05104,41.8384,3.178971,3.178971,0,-1,0,3.178971,87.06544,0,0,0,2.767785,3.346285,3.178971,0,0,0,29.59898,0,0.5785003,-0.5785003,38.39029,98.43643,0.1228471,3.496868,2.214228,0,32.36676
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8776034,43.93962,41.43618,0,0,0,-1,0,0,0,0.2348254,0,0,0.8776034,0,0,0,0,0.642778,29.02048,0.642778,0,0.642778,39.00008,100,0.1228336,0,0.7020828,0,29.89808
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4997916,41.55627,40.15188,2.300931,2.300931,0,-1,0,2.300931,21.72127,0,0,0,0.4997916,2.422033,2.300931,0,0,0,29.59898,0,1.922241,-1.922241,36.97386,94.80457,0.1228336,2.531024,0.3998333,0,30.09877
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.93815,38.93815,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.135824,27.67674,0,2.173434,-2.173434,34.68286,88.93023,0.1228336,2.271238,0,0,27.67674
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,37.84438,37.84438,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.55075,25.5033,0,8.8,-8.8,25.40684,65.14562,0.1228336,12.17366,0,0,25.5033
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,36.77884,36.77884,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.32853,16.7033,0,1.805042,-1.805042,23.50416,60.26696,0.1228336,1.886269,0,0,16.7033
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,35.78386,35.78386,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33413,14.89826,0,0.4436401,-0.4436401,23.03652,59.06789,0.1228336,0.4636039,0,0,14.89826
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.08527,35.08527,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82706,14.45462,0,0.6029637,-0.6029637,22.40094,57.4382,0.1228336,0.6300971,0,0,14.45462
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.47134,34.47134,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.49702,13.85166,0,1.950003,-1.950003,20.34546,52.16774,0.1228336,2.037753,0,0,13.85166
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.89976,33.89976,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66369,11.90165,0,2.028993,-2.028993,18.20671,46.68379,0.1228336,2.120298,0,0,11.90165
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,33.38463,33.38463,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.91813,9.872661,0,1.762712,-1.762712,16.34865,41.91954,0.1228336,1.842034,0,0,9.872661
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.94712,32.94712,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8767,8.109949,0,1.207225,-1.207225,15.07613,38.65665,0.1228336,1.261551,0,0,8.109949
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,32.56607,32.56607,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.21806,6.902723,0,1.372949,-1.372949,13.62891,34.94585,0.1228336,1.434731,0,0,6.902723
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74356,5.529775,0,0,0,13.62891,34.94585,0.1228336,0,0,0,5.529775
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07493554,32.24979,32.05094,0.09639126,0.09639126,0,0,0,0.09639126,77.74101,0,1.387779E-17,0,0.07493554,0.1014645,0.09639126,0,0,26.74356,5.529775,0,0.02652895,-0.02652895,13.60095,34.87415,0.1228336,0.1060304,0.05994843,0,5.604711
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6148407,33.45445,31.81102,2.473688,2.473688,0,0,0,2.473688,24.85522,0,0,0,0.6148407,2.603882,2.473688,0,0,26.77304,5.503246,0,1.989041,-1.989041,11.50431,29.49818,0.1228336,2.721057,0.4918725,0,6.118087
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.700136,37.01268,32.36848,2.410447,2.410447,0,0,0,2.410447,70.53196,0,0,0,1.700136,2.537313,2.410447,0,0,28.98308,3.514205,0,0.8371771,-0.8371771,10.62185,27.23546,0.1228336,2.651492,1.360108,0,5.21434
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.897404,42.06755,33.89976,7.32963,5.29571,0,-1,0,5.29571,54.71229,0,2.03392,4.96891,2.897404,5.574432,5.29571,0,0,29.91328,2.677027,0,2.677027,-2.677027,7.800015,20,0.1228336,8.062593,2.317923,0,5.574432
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.347296,45.06213,35.44515,3.915348,3.179931,0,-1,0,3.179931,105.2632,0,0.7354167,3.670897,3.347296,3.347296,3.179931,0,0,32.88775,0,0,0,0,7.800015,20,0.1228336,4.306883,2.677837,0,3.347296
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.51579,50.38385,36.95525,2.923536,2.923536,0,-1,0,2.923536,154.4633,0,0,2.357889,4.51579,3.077406,2.923536,0,0,32.88775,0,1.438384,0,1.438384,9.164586,23.49889,0.1228033,3.215889,3.612632,0,4.51579
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.848695,49.82619,38.42302,5.983111,4.886078,0,-1,0,4.886078,78.76859,0,1.097033,4.620353,3.848695,5.14324,4.886078,0,0,31.44937,1.294545,0,1.294545,-1.294545,7.800015,20,0.1228033,6.581423,3.078956,0,5.14324
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.815434,58.12305,39.91196,1.148109,1.148109,0,-1,0,1.148109,506.5229,0,0,0.1579872,5.815434,1.208535,1.148109,0,0,32.88775,0,4.606898,0,4.606898,12.1705,31.20635,0.1227063,1.26292,4.652347,0,5.815434
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.218154,50.41521,40.84343,6.086222,6.086222,0,-1,0,6.086222,52.87606,0,8.881784E-16,2.144497,3.218154,6.406549,6.086222,0,0,28.28086,4.146208,0,3.188395,-3.188395,8.809639,22.58877,0.1227063,6.694844,2.574523,0,7.364362
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.418269,45.32009,41.23859,2.524765,2.257278,0,-1,0,2.257278,62.83094,0,0.2674866,1.597848,1.418269,2.376082,2.257278,0,0,31.82352,0.9578132,0,0.9578132,-0.9578132,7.800015,20,0.1227063,2.777241,1.134615,0,2.376082
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2232656,42.39145,41.76078,3.213671,0.2121024,0,-1,0,0.2121024,105.2632,0,3.001569,3.492618,0.2232656,0.2232656,0.2121024,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,3.535038,0.1786125,0,0.2232656
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.077936,44.40734,41.32327,6.502184,1.024039,0,-1,0,1.024039,105.2632,0,5.478146,6.947595,1.077936,1.077936,1.024039,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,7.152403,0.8623486,0,1.077936
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3981779,41.16923,40.05309,2.371011,0.378269,0,-1,0,0.378269,105.2632,0,1.992743,2.532459,0.3981779,0.3981779,0.378269,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,2.608113,0.3185423,0,0.3981779
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,38.86053,38.86053,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,37.78793,37.78793,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,36.71533,36.71533,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,35.72741,35.72741,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.00764,35.00764,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,34.39372,34.39372,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.83625,33.83625,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,33.29995,33.29995,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.86245,32.86245,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,32.50962,32.50962,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227063,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,32.24852,32.24852,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228878,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1410237,32.39019,32.01566,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.273169,0,0,0,0.1410237,0,0,8.8,8.36,24.52775,7.524,8.501023,0,8.501023,23.79579,61.01472,0.1230698,1.875051,0.112819,12,7.665024
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.576768,36.036,31.75456,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.23293,0,0,0,1.576768,0,0,8.260038,7.847036,16.02673,15.17492,9.423803,0,9.423803,32.73599,83.93827,0.1232914,3.834473,1.261414,12,16.75169
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.898012,40.39632,32.31203,2.173034,2.173034,0,0,0,2.173034,133.3625,0,0,0,2.898012,2.287404,2.173034,0,0,6.602926,23.65635,0.6106075,0,0.6106075,33.31527,85.42358,0.1232786,2.390337,2.318409,0,26.55436
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.516289,46.95637,33.82214,0,0,0,-1,0,0,0,0,0,0,4.516289,0,0,0,0,5.992319,24.20589,4.516289,0,4.516289,37.59979,96.40953,0.1231837,0,3.613031,0,28.72218
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.41026,48.28271,35.34636,4.056289,4.056289,0,-1,0,4.056289,108.7265,0,0,0,4.41026,4.269778,4.056289,0,0,1.47603,28.27055,0.1404828,0,0.1404828,37.73307,96.75126,0.1231807,4.461917,3.528208,0,32.68081
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.292842,49.52982,36.83529,4.638089,4.638089,0,-1,0,4.638089,92.55627,0,0,0,4.292842,4.882198,4.638089,0,0,1.335547,28.39699,0,0.5893565,-0.5893565,37.11183,95.15835,0.1231807,5.101897,3.434273,0,32.68983
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.708047,52.4999,38.30306,1.041691,1.041691,0,-1,0,1.041691,451.9619,1.621143,0,0,4.708047,1.096517,1.041691,0,0,1.990387,27.80763,1.990387,0,1.990387,39.00008,100,0.123139,1.14586,3.766438,0,32.51568
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.206554,43.21808,39.792,0,0,0,-1,0,0,0,1.206554,0,0,1.206554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123139,0,0.9652429,0,30.80553
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.348446,53.96418,40.72346,3.697889,3.697889,0,-1,0,3.697889,117.5927,0.4559317,0,0,4.348446,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.123139,4.067677,3.478757,0,33.94743
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.857741,46.50564,41.11863,2.862044,2.862044,0,-1,0,2.862044,64.90959,0,0,0,1.857741,3.012677,2.862044,0,0,0,29.59898,0,1.154937,-1.154937,37.78267,96.87844,0.123139,3.148248,1.486193,0,31.45672
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.890472,47.14537,41.64082,0.3033186,0.3033186,0,-1,0,0.3033186,623.2626,0.2879261,0,0,1.890472,0.3192828,0.3033186,0,0,1.283263,28.44404,1.283263,0,1.283263,39.00008,100,0.123112,0.3336505,1.512377,0,30.33451
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.077811,44.28461,41.20331,3.142992,3.142992,0,-1,0,3.142992,34.29253,4.440892E-16,0,0,1.077811,3.308412,3.142992,0,0,0,29.59898,0,2.230601,-2.230601,36.64882,93.97114,0.123112,3.457291,0.8622492,0,30.67679
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4616886,41.20643,39.91196,8.826353,8.36,0,-1,0,8.36,5.522591,0,0.466353,1.348988,0.4616886,8.8,8.36,0,0,2.478446,27.36838,0,8.338311,-8.338311,27.85947,71.43439,0.123112,9.708988,0.3693509,0,27.83007
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,38.74057,38.74057,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.74324,19.03007,0,7.209742,-7.209742,20.25973,51.94793,0.123112,7.534181,0,0,19.03007
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,37.66797,37.66797,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.75406,11.82032,0,6.159481,-6.159481,13.76707,35.3001,0.123112,6.436657,0,0,11.82032
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,36.59537,36.59537,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.59793,5.660843,0,3.030038,-3.030038,10.57313,27.11053,0.123112,3.16639,0,0,5.660843
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,35.62156,35.62156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.96464,2.630805,0,0,0,10.57313,27.11053,0.123112,0,0,0,2.630805
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.93002,34.93002,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.96464,2.630805,0,0.2129637,-0.2129637,10.34864,26.53493,0.123112,0.2225471,0,0,2.630805
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,34.29493,34.29493,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.20126,2.417841,0,1.847217,-1.847217,8.401505,21.54228,0.123112,1.930342,0,0,2.417841
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,33.75863,33.75863,1.988384,0.5420924,0,-1,0,0.5420924,0,0,1.446292,1.64513,0,0.5706236,0.5420924,0,0,32.25373,0.5706236,0,0.5706236,-0.5706236,7.800015,20,0.123112,2.187222,0,0,0.5706236
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,33.2435,33.2435,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123112,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.80599,32.80599,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123112,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,32.44611,32.44611,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123112,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.19207,32.19207,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232201,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05606657,32.10079,31.95215,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.777,1.776357E-15,0,0,0.05606657,0,0,8.8,8.36,24.52775,7.524,8.416066,0,8.416066,23.71519,60.80806,0.123377,1.291045,0.04485326,12,7.580067
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.551451,35.90749,31.69811,3.146122,3.146122,11.47508,0,3.239196,3.146122,49.31311,0,0,0,1.551451,0,0,8.328959,7.912511,16.11169,15.09846,9.463962,0,9.463962,32.69349,83.8293,0.123583,3.460734,1.241161,12,16.64991
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.851413,43.18237,32.24852,3.632088,3.632088,0,0,0,3.632088,106.0385,0,0,0,3.851413,3.823251,3.632088,0,0,6.647725,23.61603,0.02816209,0,0.02816209,32.72021,83.8978,0.1235824,3.995297,3.08113,0,27.46744
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.41249,49.76783,33.73746,3.517695,3.517695,0,-1,0,3.517695,153.8647,0,0,0,5.41249,3.702837,3.517695,0,0,6.619563,23.64137,1.709653,0,1.709653,34.34213,88.05656,0.1235466,3.869465,4.329992,0,29.05386
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.317483,54.6093,35.28991,1.416845,1.416845,0,-1,0,1.416845,445.8839,0,0,0,6.317483,1.491416,1.416845,0,0,4.909909,25.18006,4.826067,0,4.826067,38.92054,99.79605,0.1234456,1.558529,5.053987,0,31.49754
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.908692,62.26102,36.77884,1.378643,1.378643,0,-1,0,1.378643,573.6578,6.373647,0,0,7.908692,1.451203,1.378643,0,0,0.08384201,29.52352,0.08384201,0,0.08384201,39.00008,100,0.1234438,1.516507,6.326953,0,37.43221
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.121053,64.87611,38.22544,0,0,0,-1,0,0,0,8.121053,0,0,8.121053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234438,0,6.496842,0,37.72003
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.296364,63.38826,39.6932,2.397683,2.397683,0,-1,0,2.397683,304.309,4.772488,0,0,7.296364,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1234438,2.637451,5.837091,0,36.89534
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.495684,61.43419,40.62467,0,0,0,-1,0,0,0,6.495684,0,0,6.495684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234438,0,5.196547,0,36.09466
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.486982,58.19693,41.00573,4.260032,4.260032,0,-1,0,4.260032,128.8014,1.002738,0,0,5.486982,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1234438,4.686036,4.389586,0,35.08596
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.548781,49.03361,41.52085,3.684789,3.684789,0,-1,0,3.684789,69.17035,0,0,0,2.548781,3.878725,3.684789,0,0,0,29.59898,0,1.329944,-1.329944,37.59819,96.40543,0.1234438,4.053267,2.039025,0,32.14776
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.125797,47.31518,41.11863,6.388529,6.388529,0,-1,0,6.388529,33.27522,0,0,0,2.125797,6.724767,6.388529,0,0,1.477715,28.26904,0,4.59897,-4.59897,32.75045,83.97536,0.1234438,7.027381,1.700638,0,30.39483
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4991111,41.23398,39.83434,5.243581,5.243581,0,-1,0,5.243581,9.518517,0,0,0,0.4991111,5.519558,5.243581,0,0,6.587682,23.67006,0,5.020447,-5.020447,27.45844,70.40611,0.1234438,5.767939,0.3992889,0,24.16918
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,38.66294,38.66294,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.16596,18.64962,0,6.641946,-6.641946,20.45721,52.45428,0.1234438,6.940834,0,0,18.64962
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,37.61152,37.61152,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.5459,12.00767,0,7.06469,-7.06469,13.01037,33.35987,0.1234438,7.382601,0,0,12.00767
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,36.53892,36.53892,8.079764,4.695831,0,-1,0,4.695831,0,0,3.383934,4.19191,0,4.94298,4.695831,0,0,27.39555,4.94298,0,4.94298,-4.94298,7.800015,20,0.1234438,8.887741,0,0,4.94298
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,35.58628,35.58628,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.8524,34.8524,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,34.23848,34.23848,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,33.70218,33.70218,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.16588,33.16588,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.74954,32.74954,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,32.38966,32.38966,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234438,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.12856,32.12856,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236267,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1219088,32.21913,31.89569,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.88561,0,0,0,0.1219088,0,0,8.8,8.36,24.52775,7.524,8.481909,0,8.481909,23.77765,60.96822,0.1237737,1.128252,0.09752703,12,7.645909
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.425008,35.51276,31.65577,5.183517,5.183517,12,0,3.372,5.183517,27.49114,0,0,0,1.425008,0,0,6.816483,6.475659,16.04585,15.15772,7.900667,0,7.900667,31.27288,80.18672,0.1239962,5.701868,1.140006,12,16.58273
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.747726,42.80628,32.19207,1.416799,1.416799,0,0,0,1.416799,264.5207,0,0,0,3.747726,1.491367,1.416799,0,0,8.145178,22.26832,2.256359,0,2.256359,33.41346,85.67535,0.1239491,1.558479,2.998181,0,26.01604
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.206782,52.38268,33.68101,2.322705,2.322705,0,-1,0,2.322705,267.2222,0,0,0,6.206782,2.444952,2.322705,0,0,5.888819,24.29904,3.76183,0,3.76183,36.98224,94.82607,0.1238705,2.554975,4.965426,0,30.50582
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.147903,53.9196,35.20523,0,0,0,-1,0,0,0,4.020915,0,0,6.147903,0,0,0,0,2.126988,27.68469,2.126988,0,2.126988,39.00008,100,0.1238261,0,4.918323,0,33.83259
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.86588,51.22257,36.67299,0,0,0,-1,0,0,0,4.86588,0,0,4.86588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238261,0,3.892704,0,34.46486
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.378006,51.21693,38.12664,4.774202,4.774202,0,-1,0,4.774202,91.7013,0,0,0,4.378006,5.025476,4.774202,0,0,0,29.59898,0,0.6474703,-0.6474703,38.31758,98.25002,0.1238261,5.251623,3.502405,0,33.97699
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.306584,52.58827,39.59441,0,0,0,-1,0,0,0,3.587173,0,0,4.306584,0,0,0,0,0.7194115,28.95151,0.7194115,0,0.7194115,39.00008,100,0.1238111,0,3.445267,0,33.25809
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.433614,50.76176,40.52588,0.3299157,0.3299157,0,-1,0,0.3299157,1040.755,3.086335,0,0,3.433614,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1238111,0.3629073,2.746891,0,33.03259
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.352399,50.88781,40.88577,2.726827,2.726827,0,-1,0,2.726827,122.9414,0.4820547,0,0,3.352399,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1238111,2.99951,2.68192,0,32.95138
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.542786,45.8124,41.35855,6.548921,6.548921,0,-1,0,6.548921,23.55787,0,8.881784E-16,0,1.542786,6.893601,6.548921,0,0,0,29.59898,0,5.350814,-5.350814,33.35983,85.53784,0.1238111,7.203813,1.234229,0,31.14176
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.06328,43.9976,40.96339,4.176889,4.176889,0,-1,0,4.176889,25.45625,0,0,0,1.06328,4.396725,4.176889,0,0,5.945349,24.24816,0,3.333446,-3.333446,29.84606,76.52821,0.1238111,4.594578,0.8506235,0,25.31144
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4393386,40.94416,39.71437,8.378524,8.36,0,-1,0,8.36,5.255246,0,0.01852423,0.8563766,0.4393386,8.8,8.36,0,0,9.649178,20.91472,0,8.360662,-8.360662,21.03315,53.93105,0.1238111,9.216376,0.3514709,0,21.35406
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,38.54298,38.54298,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.9388,12.55406,0,3.489308,-3.489308,17.3551,44.50017,0.1238111,3.646327,0,0,12.55406
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81581,9.064749,0,0,0,17.3551,44.50017,0.1238111,0,0,0,9.064749
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,36.44012,36.44012,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.81581,9.064749,0,5.518192,-5.518192,11.53841,29.58562,0.1238111,5.766511,0,0,9.064749
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,35.48749,35.48749,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.94714,3.546556,0,1.209732,-1.209732,10.26324,26.31596,0.1238111,1.26417,0,0,3.546556
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,34.76772,34.76772,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.29128,2.336824,0,0.1614572,-0.1614572,10.09305,25.87957,0.1238111,0.1687227,0,0,2.336824
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.1538,34.1538,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.47068,2.175367,0,1.18309,-1.18309,8.845967,22.68192,0.1238111,1.236329,0,0,2.175367
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,33.6175,33.6175,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.78522,0.9922768,0,0.7743139,-0.7743139,8.029769,20.58911,0.1238111,0.809158,0,0,0.9922768
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.0812,33.0812,1.45691,0.2070649,0,-1,0,0.2070649,0,0,1.249846,1.395537,0,0.217963,0.2070649,0,0,32.64557,0.217963,0,0.217963,-0.217963,7.800015,20,0.1238111,1.602602,0,0,0.217963
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,32.68603,32.68603,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238111,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,32.3332,32.3332,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238111,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238111,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1016416,32.10166,31.83219,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.37644,0,0,0,0.1016416,0,0,8.8,8.36,32.88775,0,8.461641,0,8.461641,15.82743,40.58308,0.123922,0.2991343,0.08131325,12,0.1016416
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.149724,34.67416,31.57815,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.79888,0,0,0,1.149724,0,0,8.033284,7.63162,24.42611,7.615478,8.781344,0,8.781344,24.15815,61.94385,0.1241375,3.741831,0.9197794,12,8.765202
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.197594,35.38873,32.14973,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,311.3427,1.776357E-15,0,0,1.197594,0,0,8.8,8.36,15.64477,15.51869,9.557594,0,9.557594,33.22528,85.19286,0.1242301,0.4231201,0.9580755,12,16.71628
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.785286,38.52597,33.60338,7.692783,7.692783,0,-1,0,7.692783,23.20728,0,0,0.1020611,1.785286,8.097666,7.692783,0,0,6.087173,24.12052,0,6.31238,-6.31238,26.57145,68.13177,0.1242301,8.462061,1.428229,0,25.90581
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.556614,42.34743,35.12761,4.640911,4.640911,0,-1,0,4.640911,55.08863,0,0,0,2.556614,4.885169,4.640911,0,0,13.10093,17.80814,0,2.328555,-2.328555,24.11693,61.83817,0.1242301,5.105002,2.045291,0,20.36476
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.108574,39.67394,36.59537,0,0,0,-1,0,0,0,0,0,0,1.108574,0,0,0,0,15.68821,15.47959,1.108574,0,1.108574,25.16862,64.53479,0.124207,0,0.8868594,0,16.58816
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.638077,45.65728,38.04902,3.979629,3.979629,0,-1,0,3.979629,66.28952,0,4.440892E-16,0,2.638077,4.189083,3.979629,0,0,14.57964,16.4773,0,1.551006,-1.551006,23.53371,60.34274,0.124207,4.377592,2.110461,0,19.11538
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.486912,46.73909,39.51679,5.714419,5.714419,0,-1,0,5.714419,43.51995,0,8.881784E-16,0,2.486912,6.015178,5.714419,0,0,16.30298,14.9263,0,3.528266,-3.528266,19.8146,50.80656,0.124207,6.285861,1.98953,0,17.41321
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.527855,54.26277,40.44826,0,0,0,-1,0,0,0,0,0,0,4.527855,0,0,0,0,20.22327,11.39803,4.527855,0,4.527855,24.1101,61.82064,0.1241127,0,3.622284,0,15.92589
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.393222,50.92757,40.80109,0.8248632,0.8248632,0,-1,0,0.8248632,411.3678,0,0,0,3.393222,0.8682771,0.8248632,0,0,15.69542,15.4731,2.524945,0,2.524945,26.50547,67.96261,0.1240603,0.9073495,2.714577,0,18.86632
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7198616,43.36932,41.32327,0,0,0,-1,0,0,0,0,0,0,0.7198616,0,0,0,0,13.17047,17.74555,0.7198616,0,0.7198616,27.18839,69.71368,0.1240453,0,0.5758892,0,18.46541
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.175691,44.24606,40.88577,0,0,0,-1,0,0,0,0,0,0,1.175691,0,0,0,0,12.45061,18.39343,1.175691,0,1.175691,28.30375,72.57357,0.1240209,0,0.9405525,0,19.56912
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4993682,41.04961,39.65086,4.637885,4.637885,0,-1,0,4.637885,10.76715,0,0,0,0.4993682,4.881984,4.637885,0,0,11.27492,19.45155,0,4.382616,-4.382616,23.68406,60.72825,0.1240209,5.101674,0.3994946,0,19.95092
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,38.50064,38.50064,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.1445,15.06893,0,2.000741,-2.000741,21.5751,55.32066,0.1240209,2.090774,0,0,15.06893
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,37.47039,37.47039,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.36754,13.06819,0,7.437908,-7.437908,13.73486,35.21751,0.1240209,7.772614,0,0,13.06819
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,36.39779,36.39779,6.774292,5.34877,0,-1,0,5.34877,0,0,1.425522,2.102951,0,5.630284,5.34877,0,0,26.63188,5.630284,0,5.630284,-5.630284,7.800015,20,0.1240209,7.451721,0,0,5.630284
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.44515,35.44515,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,34.71127,34.71127,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.09734,34.09734,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,33.56105,33.56105,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.02475,33.02475,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,32.62958,32.62958,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240209,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.01566,32.01566,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241504,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03892162,31.89997,31.7969,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.28291,1.776357E-15,0,0,0.03892162,0,0,8.8,8.36,24.52775,7.524,8.398922,0,8.398922,23.69893,60.76635,0.1242682,0.4612108,0.0311373,12,7.562922
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.688214,33.37448,31.53581,3.955989,3.955989,11.80163,0,3.321812,3.955989,17.39676,-8.881784E-16,0,0,0.688214,0,0,7.84564,7.453358,16.12883,15.08303,8.141571,0,8.141571,31.4227,80.57086,0.1244979,4.351588,0.5505712,12,15.77124
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.152924,35.20803,32.09328,10.02593,10.02593,12,0,3.372,10.02593,11.49943,0,0,0,1.152924,0,0,1.974072,1.875368,7.98726,22.41044,3.028293,0,3.028293,34.29559,87.93723,0.1245789,11.02852,0.9223394,12,23.56337
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.83585,38.60435,33.53988,0.8404318,0.8404318,0,-1,0,0.8404318,218.4413,0,0,0,1.83585,0.884665,0.8404318,0,0,4.958968,25.13591,0.9511855,0,0.9511855,35.19796,90.25101,0.1245591,0.924475,1.46868,0,26.97176
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.395387,38.90659,35.04998,0,0,0,-1,0,0,0,0,0,0,1.395387,0,0,0,0,4.007782,25.99197,1.395387,0,1.395387,36.52174,93.64531,0.1245302,0,1.11631,0,27.38736
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.019008,39.36329,36.53892,3.000972,3.000972,0,-1,0,3.000972,33.95594,0,4.440892E-16,0,1.019008,3.158918,3.000972,0,0,2.612395,27.24782,0,2.13991,-2.13991,34.26608,87.86156,0.1245302,3.301069,0.8152066,0,28.26683
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8905687,40.4495,37.96434,4.352451,4.352451,0,-1,0,4.352451,20.46131,0,0,0,0.8905687,4.581528,4.352451,0,0,4.990072,25.10791,0,3.690959,-3.690959,30.37547,77.88566,0.1245302,4.787696,0.7124549,0,25.99848
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.97998,45.12292,39.43211,5.080203,5.080203,0,-1,0,5.080203,38.97443,0,0,0,1.97998,5.347582,5.080203,0,0,9.091138,21.41695,0,3.367602,-3.367602,26.8257,68.78371,0.1245302,5.588223,1.583984,0,23.39693
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.162452,43.69561,40.38475,5.635564,5.635564,0,-1,0,5.635564,20.62708,0,8.881784E-16,0,1.162452,5.932173,5.635564,0,0,12.83292,18.04935,0,4.769721,-4.769721,21.79798,55.89214,0.1245302,6.199121,0.9299618,0,19.21181
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.316865,44.53657,40.7658,0,0,0,-1,0,0,0,0,0,0,1.316865,0,0,0,0,18.13261,13.27963,1.316865,0,1.316865,23.04726,59.09543,0.1245029,0,1.053492,0,14.5965
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7263975,43.30235,41.23859,1.992482,1.992482,0,-1,0,1.992482,36.45692,0,2.220446E-16,0,0.7263975,2.097349,1.992482,0,0,16.81574,14.46481,0,1.370952,-1.370952,21.60216,55.39003,0.1245029,2.19173,0.581118,0,15.19121
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5783386,42.43521,40.80109,6.399224,6.399224,0,-1,0,6.399224,9.037637,0,8.881784E-16,0,0.5783386,6.736025,6.399224,0,0,18.33902,13.09386,0,6.157686,-6.157686,15.11138,38.74706,0.1245029,7.039146,0.4626709,0,13.6722
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5025403,41.00162,39.59441,1.295396,1.295396,0,-1,0,1.295396,38.79433,0,0,0,0.5025403,1.363575,1.295396,0,0,25.18089,6.936172,0,0.8610348,-0.8610348,14.20377,36.41986,0.1245029,1.424936,0.4020323,0,7.438713
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,38.44419,38.44419,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.1376,6.075138,0,0.3908231,-0.3908231,13.79181,35.36354,0.1245029,0.4084101,0,0,6.075138
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57185,5.684315,0,0,0,13.79181,35.36354,0.1245029,0,0,0,5.684315
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57185,5.684315,0,0,0,13.79181,35.36354,0.1245029,0,0,0,5.684315
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57185,5.684315,0,0,0,13.79181,35.36354,0.1245029,0,0,0,5.684315
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,34.66893,34.66893,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.57185,5.684315,0,1.639002,-1.639002,12.06415,30.93366,0.1245029,1.712757,0,0,5.684315
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.055,34.055,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.39296,4.045313,0,2.164408,-2.164408,9.782663,25.0837,0.1245029,2.261807,0,0,4.045313
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.51871,33.51871,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.79786,1.880905,0,0.7312571,-0.7312571,9.01185,23.10726,0.1245029,0.7641637,0,0,1.880905
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.98241,32.98241,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.61037,1.149647,0,0.8105527,-0.8105527,8.157453,20.9165,0.1245029,0.8470276,0,0,1.149647
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.60841,32.60841,1.127918,0.32214,0,-1,0,0.32214,0,0,0.8057775,0.9185693,0,0.3390947,0.32214,0,0,32.51098,0.3390947,0,0.3390947,-0.3390947,7.800015,20,0.1245029,1.240709,0,0,0.3390947
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,32.24852,32.24852,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245029,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245029,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0650515,31.92685,31.75456,0,0,0,0,0,0,0,0,0,0,0.0650515,0,0,0,0,32.88775,0,0.0650515,0,0.0650515,7.861729,20.15824,0.1245015,0,0.0520412,0,0.0650515
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4974334,32.81797,31.49347,4.516265,4.516265,12,0,3.372,4.516265,11.01426,0,0,0,0.4974334,0,0,7.483735,7.109548,32.8227,0.05854635,7.606982,0,7.606982,15.07835,38.66235,0.124716,4.967892,0.3979467,12,0.5559797
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5869813,33.6215,32.05094,4.508193,4.508193,12,0,3.372,4.508193,13.02032,0,0,0,0.5869813,0,0,7.491807,7.117217,25.21572,6.90483,7.704198,0,7.704198,22.38719,57.40294,0.1249323,4.959013,0.4695851,12,7.491811
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.074953,36.42332,33.49754,4.973875,4.973875,0,-1,0,4.973875,21.61198,0,0,0,1.074953,5.235658,4.973875,0,0,17.51152,13.83861,0,4.160705,-4.160705,18.00142,46.1574,0.1249323,5.471262,0.8599625,0,14.91356
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6017946,36.64786,35.00764,7.345582,7.345582,0,-1,0,7.345582,8.192606,0,8.881784E-16,0,0.6017946,7.732192,7.345582,0,0,22.13453,9.677903,0,7.130397,-7.130397,10.48532,26.88539,0.1249323,8.08014,0.4814357,0,10.2797
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3821937,37.54403,36.49658,0,0,0,-1,0,0,0,0,0,0,0.3821937,0,0,0,0,30.05719,2.547506,0.3821937,0,0.3821937,10.8479,27.81508,0.1249244,0,0.305755,0,2.9297
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7015932,39.89421,37.94318,5.337719,3.41342,0,-1,0,3.41342,20.55396,0,1.924299,2.991282,0.7015932,3.593074,3.41342,0,0,29.675,2.89148,0,2.89148,-2.89148,7.800015,20,0.1249244,5.871491,0.5612745,0,3.593074
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.266109,43.00842,39.418,0,0,0,-1,0,0,0,0,0,0,1.266109,0,0,0,0,32.88775,0,1.266109,0,1.266109,9.001152,23.07983,0.1248981,0,1.012887,0,1.266109
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.49228,44.62493,40.34946,2.039018,2.039018,0,-1,0,2.039018,73.1862,0,0,0.8768629,1.49228,2.146334,2.039018,0,0,31.62164,1.139498,0,0.6540549,-0.6540549,8.311718,21.31206,0.1248981,2.24292,1.193824,0,2.631778
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7670918,42.86147,40.68818,2.848804,1.189909,0,-1,0,1.189909,64.46645,0,1.658895,2.526765,0.7670918,1.252535,1.189909,0,0,32.34837,0.4854435,0,0.4854435,-0.4854435,7.800015,20,0.1248981,3.133684,0.6136734,0,1.252535
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6828896,43.09861,41.16097,7.313977,0.6487452,0,-1,0,0.6487452,105.2632,0,6.665232,7.915626,0.6828896,0.6828896,0.6487452,0,0,32.88775,0,0,0,0,7.800015,20,0.1248981,8.045375,0.5463117,0,0.6828896
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6167094,42.46635,40.72346,0,0,0,-1,0,0,0,0,0,0,0.6167094,0,0,0,0,32.88775,0,0.6167094,0,0.6167094,8.385077,21.50016,0.1248853,0,0.4933675,0,0.6167094
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4825679,40.86693,39.51679,5.862678,0.9857261,0,-1,0,0.9857261,48.95558,0,4.876952,5.829971,0.4825679,1.037606,0.9857261,0,0,32.27105,0.5550385,0,0.5550385,-0.5550385,7.800015,20,0.1248853,6.448946,0.3860543,0,1.037606
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,38.36657,38.36657,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,37.37159,37.37159,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,36.299,36.299,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.34636,35.34636,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.63364,34.63364,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.01972,34.01972,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.48342,33.48342,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,0.8041002,0,0,0
