Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.94712,32.94712,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.55196,32.55196,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248853,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.93098,31.93098,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249962,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01257028,31.73136,31.69811,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6670834,0,0,0,0.01257028,0,0,8.8,8.36,24.52775,7.524,8.37257,0,8.37257,23.67393,60.70225,0.1251806,2.072801,0.01005623,12,7.53657
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2902836,32.2071,31.43702,7.085438,7.085438,12,0,3.372,7.085438,4.096904,0,0,0,0.2902836,0,0,4.914562,4.668834,16.15518,15.05931,4.959117,0,4.959117,28.37856,72.76539,0.1253193,7.793982,0.2322269,12,15.3496
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4220015,33.14151,32.01566,6.60886,6.60886,12,0,3.372,6.60886,6.38539,0,0,0,0.4220015,0,0,5.39114,5.121583,11.19607,19.52252,5.543585,0,5.543585,33.63766,86.25024,0.1254736,7.269745,0.3376012,12,19.94452
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.12744,36.48981,33.41991,5.111276,5.111276,0,-1,0,5.111276,22.0579,0,0,0,1.12744,5.380291,5.111276,0,0,5.652481,24.51175,0,4.252851,-4.252851,29.15477,74.75566,0.1254736,5.622404,0.9019522,0,25.63918
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.732756,39.74407,34.93002,6.650777,6.650777,0,-1,0,6.650777,26.05343,0,8.881784E-16,0,1.732756,7.000818,6.650777,0,0,10.37787,20.25889,0,5.268062,-5.268062,23.60174,60.51716,0.1254736,7.315855,1.386204,0,21.99165
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.842905,41.59881,36.41896,0,0,0,-1,0,0,0,0,0,0,1.842905,0,0,0,0,16.23127,14.99083,1.842905,0,1.842905,25.35007,65.00006,0.1254354,0,1.474324,0,16.83374
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.388236,41.75001,37.84438,4.864912,4.864912,0,-1,0,4.864912,28.53569,0,0,0,1.388236,5.12096,4.864912,0,0,14.38837,16.64945,0,3.732724,-3.732724,21.41544,54.91127,0.1254354,5.351403,1.110589,0,18.03768
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7056859,41.29895,39.31921,1.556977,1.556977,0,-1,0,1.556977,45.3241,0,0,0,0.7056859,1.638923,1.556977,0,0,18.53584,12.91672,0,0.9332376,-0.9332376,20.43172,52.38892,0.1254354,1.712675,0.5645487,0,13.62241
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2485321,40.94637,40.25067,1.663466,1.663466,0,-1,0,1.663466,14.94061,0,2.220446E-16,0,0.2485321,1.751017,1.663466,0,0,19.57277,11.98349,0,1.502485,-1.502485,18.84796,48.32801,0.1254354,1.829813,0.1988256,0,12.23202
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6419137,42.40277,40.58939,0,0,0,-1,0,0,0,0,0,0,0.6419137,0,0,0,0,21.2422,10.481,0.6419137,0,0.6419137,19.45693,49.88947,0.1254221,0,0.513531,0,11.12291
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3534116,42.03709,41.04101,2.261514,2.261514,0,-1,0,2.261514,15.62721,0,0,0,0.3534116,2.380541,2.261514,0,0,20.60028,11.05872,0,2.02713,-2.02713,17.32015,44.41056,0.1254221,2.487666,0.2827292,0,11.41214
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2210663,41.27298,40.6529,3.174646,3.174646,0,-1,0,3.174646,6.963492,0,4.440892E-16,0,0.2210663,3.341733,3.174646,0,0,22.85265,9.031593,0,3.120667,-3.120667,14.03068,35.97603,0.1254221,3.492111,0.176853,0,9.25266
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4982248,40.8257,39.43211,0,0,0,-1,0,0,0,0,0,0,0.4982248,0,0,0,0,26.32006,5.910927,0.4982248,0,0.4982248,14.50334,37.18797,0.1254118,0,0.3985798,0,6.409152
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.30306,38.30306,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.82183,6.359329,0,4.557276,-4.557276,9.699546,24.87058,0.1254118,4.762353,0,0,6.359329
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88547,1.802053,0,0,0,9.699546,24.87058,0.1254118,0,0,0,1.802053
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,36.25666,36.25666,4.050994,1.71195,0,-1,0,1.71195,0,0,2.339044,2.744143,0,1.802053,1.71195,0,0,30.88547,1.802053,0,1.802053,-1.802053,7.800015,20,0.1254118,4.456093,0,0,1.802053
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,35.30402,35.30402,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,34.5913,34.5913,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.97738,33.97738,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,33.44108,33.44108,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.90479,32.90479,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,32.50962,32.50962,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.1709,32.1709,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254118,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.89569,31.89569,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255739,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1469206,32.04515,31.65577,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.865908,0,0,0,0.1469206,0,0,8.8,8.36,24.52775,7.524,8.506921,0,8.506921,23.80138,61.02906,0.1257531,2.054596,0.1175365,12,7.67092
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.703414,36.01954,31.39468,1.776288,1.776288,10.57629,0,3.011801,1.776288,95.89738,1.776357E-15,0,0,1.703414,0,0,8.8,8.36,16.02083,15.18023,10.06341,0,10.06341,33.34837,85.50848,0.1258952,1.953917,1.362731,12,16.88364
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.476474,38.79183,31.95215,1.9051,1.9051,0,0,0,1.9051,129.9918,0,0,0,2.476474,2.005368,1.9051,0,0,5.957419,24.2373,0.4711058,0,0.4711058,33.7953,86.65445,0.1258855,2.09561,1.981179,0,26.71378
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.366519,45.98289,33.36346,5.236463,5.236463,0,-1,0,5.236463,83.38682,0,0,0,4.366519,5.512066,5.236463,0,0,5.486313,24.6613,0,1.145547,-1.145547,32.58779,83.55827,0.1258855,5.760109,3.493216,0,29.02781
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.00082,49.67577,34.87357,5.847074,5.847074,0,-1,0,5.847074,85.52688,0,0,0,5.00082,6.154814,5.847074,0,0,6.759143,23.51575,0,1.153995,-1.153995,31.37138,80.43926,0.1258855,6.431781,4.000656,0,28.51657
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.860398,54.23187,36.35545,1.580276,1.580276,0,-1,0,1.580276,370.8466,0,0,0,5.860398,1.663448,1.580276,0,0,8.041359,22.36176,4.19695,0,4.19695,35.35295,90.64841,0.1257987,1.738303,4.688319,0,28.22215
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.585559,58.45782,37.78793,2.56759,2.56759,0,-1,0,2.56759,256.4879,0.03842419,0,0,6.585559,2.702726,2.56759,0,0,3.844409,26.13901,3.844409,0,3.844409,39.00008,100,0.1257192,2.824349,5.268447,0,32.72457
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.661975,56.83139,39.2557,7.306563,7.306563,0,-1,0,7.306563,77.49163,0,8.881784E-16,0,5.661975,7.691119,7.306563,0,0,0,29.59898,0,2.029144,-2.029144,36.86117,94.51564,0.1257192,8.037219,4.52958,0,35.26095
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.938309,55.36572,40.18716,4.582949,4.582949,0,-1,0,4.582949,107.754,0,0,0,4.938309,4.824157,4.582949,0,0,2.254604,27.56983,0.1141517,0,0.1141517,36.96947,94.79331,0.1257169,5.041244,3.950647,0,32.50814
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.852794,52.11414,40.52588,4.093576,4.093576,0,-1,0,4.093576,94.11803,0,8.881784E-16,0,3.852794,4.309028,4.093576,0,0,2.140453,27.67257,0,0.4562342,-0.4562342,36.48855,93.5602,0.1257169,4.502934,3.082235,0,31.52536
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.884199,46.46814,41.00573,2.673332,2.673332,0,-1,0,2.673332,70.48129,4.440892E-16,0,0,1.884199,2.814034,2.673332,0,0,2.64738,27.21634,0,0.9298348,-0.9298348,35.50842,91.04705,0.1257169,2.940665,1.507359,0,29.10054
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.210553,47.05758,40.62467,3.707552,3.707552,0,-1,0,3.707552,59.62297,0,0,0,2.210553,3.902687,3.707552,0,0,3.680529,26.2865,0,1.692134,-1.692134,33.72475,86.47356,0.1257169,4.078308,1.768442,0,28.49706
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4959715,40.78374,39.39683,8.819057,8.36,0,-1,0,8.36,5.932673,0,0.4590562,1.340962,0.4959715,8.8,8.36,0,0,5.560678,24.59437,0,8.304029,-8.304029,24.97154,64.02946,0.1257169,9.700962,0.3967772,0,25.09034
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78738,16.29034,0,0,0,24.97154,64.02946,0.1257169,0,0,0,16.29034
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,14.78738,16.29034,0,4.328283,-4.328283,20.40913,52.331,0.1257169,4.523056,0,0,16.29034
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,19.59658,11.96206,0,3.643786,-3.643786,16.56824,42.48259,0.1257169,3.807756,0,0,11.96206
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,23.64523,8.318271,0,1.274413,-1.274413,15.22489,39.03811,0.1257169,1.331762,0,0,8.318271
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,25.06124,7.043857,0,0.6639211,-0.6639211,14.52506,37.24366,0.1257169,0.6937975,0,0,7.043857
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79893,6.379936,0,0,0,14.52506,37.24366,0.1257169,0,0,0,6.379936
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79893,6.379936,0,0,0,14.52506,37.24366,0.1257169,0,0,0,6.379936
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,25.79893,6.379936,0,0.1055238,-0.1055238,14.41383,36.95846,0.1257169,0.1102724,0,0,6.379936
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91618,6.274412,0,0,0,14.41383,36.95846,0.1257169,0,0,0,6.274412
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91618,6.274412,0,0,0,14.41383,36.95846,0.1257169,0,0,0,6.274412
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,25.91618,6.274412,0,1.427867,-1.427867,12.90872,33.09922,0.1257169,1.492121,0,0,6.274412
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07076614,31.80071,31.61343,0.6444138,0.6444138,0,0,0,0.6444138,10.98147,0,0,0,0.07076614,0.6783303,0.6444138,0,0,27.5027,4.846545,0,0.6075642,-0.6075642,12.26829,31.4571,0.1257169,0.7088552,0.05661291,0,4.917311
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.110653,37.12912,31.35939,4.717631,4.717631,11.58816,0,3.267804,4.717631,44.73968,0,0,0,2.110653,0,0,6.870525,6.526999,28.17777,4.238981,8.637652,0,8.637652,20.46269,52.46833,0.1259347,5.189394,1.688522,12,6.349634
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.496055,44.82921,31.93098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.496055,0,0,8.8,8.36,19.54012,12.01287,12.85605,0,12.85605,32.65902,83.7409,0.1259366,0,3.596843,12,16.50892
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.502826,52.97006,33.29995,3.461871,3.461871,0,-1,0,3.461871,187.8414,0,0,0,6.502826,3.644075,3.461871,0,0,6.684068,23.58332,2.858751,0,2.858751,35.37106,90.69485,0.1258777,3.808058,5.20226,0,30.08614
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.161549,57.0778,34.81006,3.599784,3.599784,0,-1,0,3.599784,198.9439,0,0,0,7.161549,3.789246,3.599784,0,0,3.825317,26.15619,3.372303,0,3.372303,38.57031,98.89803,0.1258083,3.959762,5.729239,0,33.31774
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.920232,65.78178,36.32016,1.475954,1.475954,0,-1,0,1.475954,604.3705,6.913582,0,0,8.920232,1.553636,1.475954,0,0,0.453014,29.19127,0.453014,0,0.453014,39.00008,100,0.125799,1.62355,7.136186,0,38.1115
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.246792,68.99697,37.74559,4.538346,4.538346,0,-1,0,4.538346,203.7481,4.469586,0,0,9.246792,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,4.99218,7.397434,0,38.84577
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.148457,70.46294,39.21336,6.231025,6.231025,0,-1,0,6.231025,146.821,2.589483,0,0,9.148457,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,6.854128,7.318765,0,38.74743
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.302054,63.98629,40.17305,0.5964766,0.5964766,0,-1,0,0.5964766,1224.198,6.674184,0,0,7.302054,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,0.6561242,5.841643,0,36.90103
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.132389,59.93377,40.4906,4.975155,4.975155,0,-1,0,4.975155,123.2603,0.8953837,0,0,6.132389,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,5.472671,4.905911,0,35.73137
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.505841,54.75619,40.96339,0,0,0,-1,0,0,0,4.505841,0,0,4.505841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,0,3.604673,0,34.10482
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.366775,47.49646,40.58939,2.141683,2.141683,0,-1,0,2.141683,110.51,0.1123716,0,0,2.366775,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.125799,2.355852,1.89342,0,31.96575
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4912052,40.74895,39.37566,3.691867,3.691867,0,-1,0,3.691867,13.30506,0,4.440892E-16,0,0.4912052,3.886176,3.691867,0,0,0,29.59898,0,3.39497,-3.39497,35.42147,90.82409,0.125799,4.061054,0.3929642,0,30.09018
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772189,26.20401,0,0,0,35.42147,90.82409,0.125799,0,0,0,26.20401
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.772189,26.20401,0,1.133081,-1.133081,34.22709,87.7616,0.125799,1.18407,0,0,26.20401
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.031168,25.07093,0,2.764292,-2.764292,31.31327,80.29028,0.125799,2.888685,0,0,25.07093
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.102604,22.30663,0,1.147132,-1.147132,30.10409,77.18982,0.125799,1.198753,0,0,22.30663
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.377195,21.1595,0,0.09235141,-0.09235141,30.00674,76.94021,0.125799,0.09650723,0,0,21.1595
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.479808,21.06715,0,0.4549437,-0.4549437,29.52719,75.71059,0.125799,0.4754161,0,0,21.06715
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.985301,20.61221,0,2.817738,-2.817738,26.55703,68.09482,0.125799,2.944536,0,0,20.61221
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.11612,17.79447,0,0.6722993,-0.6722993,25.84837,66.27773,0.125799,0.7025527,0,0,17.79447
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.86312,17.12217,0,1.401848,-1.401848,24.37069,62.48883,0.125799,1.464931,0,0,17.12217
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42073,15.72032,0,0,0,24.37069,62.48883,0.125799,0,0,0,15.72032
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.42073,15.72032,0,0.2751675,-0.2751675,24.08064,61.74511,0.125799,0.28755,0,0,15.72032
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1385003,31.95914,31.59226,1.265757,1.265757,0,0,0,1.265757,10.94209,0,0,0,0.1385003,1.332376,1.265757,0,0,15.72647,15.44516,0,1.193876,-1.193876,22.82218,58.5183,0.125799,1.392333,0.1108002,0,15.58366
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.739362,36.06191,31.33823,0.8428751,0.8428751,0,0,0,0.8428751,206.3607,0,0,0,1.739362,0.8872369,0.8428751,0,0,17.053,14.25128,0.8521256,0,0.8521256,23.63058,60.59111,0.1257814,0.9271625,1.39149,0,15.99064
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.66351,42.24907,31.90981,4.487856,4.487856,0,0,0,4.487856,81.63163,0,0,0,3.66351,4.724059,4.487856,0,0,16.20087,15.01819,0,1.060549,-1.060549,22.51266,57.72466,0.1257814,4.936642,2.930808,0,18.6817
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.667777,50.10989,33.28584,2.352366,2.352366,0,-1,0,2.352366,240.9394,0,0,0,5.667777,2.476175,2.352366,0,0,17.37926,13.95764,3.191602,0,3.191602,25.54048,65.48829,0.1257159,2.587603,4.534221,0,19.62542
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.737551,45.56144,34.78889,2.425628,2.425628,0,-1,0,2.425628,154.0859,0,0,0,3.737551,2.553293,2.425628,0,0,14.18766,16.83008,1.184258,0,1.184258,26.66397,68.36901,0.1256915,2.668191,2.990041,0,20.56764
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.951024,47.83344,36.27782,0.768389,0.768389,0,-1,0,0.768389,514.1958,0,0,0,3.951024,0.8088306,0.768389,0,0,13.0034,17.89592,3.142194,0,3.142194,29.64491,76.01245,0.125627,0.8452279,3.160819,0,21.84694
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.963804,59.78869,37.73148,2.299481,2.299481,0,-1,0,2.299481,302.8424,0,0,0,6.963804,2.420506,2.299481,0,0,9.861208,20.72389,4.543297,0,4.543297,33.95506,87.06409,0.1255339,2.529429,5.571043,0,27.68769
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.211249,62.46772,39.19925,1.068269,1.068269,0,-1,0,1.068269,675.0407,0.7688449,0,0,7.211249,1.124493,1.068269,0,0,5.317911,24.81286,5.317911,0,5.317911,39.00008,100,0.1254251,1.175096,5.769,0,32.02411
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.502867,60.88405,40.13071,2.426821,2.426821,0,-1,0,2.426821,267.9583,3.948318,0,0,6.502867,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1254251,2.669503,5.202293,0,36.10184
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.506315,54.19041,40.44826,0.455628,0.455628,0,-1,0,0.455628,989.0336,4.026706,0,0,4.506315,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1254251,0.5011908,3.605052,0,34.10529
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.809928,49.17596,40.88577,1.290364,1.290364,0,-1,0,1.290364,217.7625,1.45165,0,0,2.809928,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1254251,1.4194,2.247942,0,32.40891
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.422427,44.62231,40.54705,2.866361,2.866361,0,-1,0,2.866361,49.62483,0,4.440892E-16,0,1.422427,3.017222,2.866361,0,0,0,29.59898,0,1.594795,-1.594795,37.31902,95.68959,0.1254251,3.152997,1.137941,0,31.0214
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4862995,40.69241,39.33332,2.610873,2.610873,0,-1,0,2.610873,18.62593,0,4.440892E-16,0,0.4862995,2.748288,2.610873,0,0,1.771995,28.00418,0,2.261988,-2.261988,34.93467,89.5759,0.1254251,2.871961,0.3890396,0,28.49048
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.285315,25.7422,0,4.620448,-4.620448,30.06429,77.08778,0.1254251,4.828368,0,0,25.7422
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.419147,21.12175,0,5.437346,-5.437346,24.33282,62.39174,0.1254251,5.682026,0,0,21.12175
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1254251,0,0,0,15.6844
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1254251,0,0,0,15.6844
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1254251,0,0,0,15.6844
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.46064,15.6844,0,1.978045,-1.978045,22.24778,57.04548,0.1254251,2.067057,0,0,15.6844
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65847,13.70636,0,0,0,22.24778,57.04548,0.1254251,0,0,0,13.70636
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.65847,13.70636,0,0.219005,-0.219005,22.01693,56.45356,0.1254251,0.2288603,0,0,13.70636
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.90181,13.48735,0,0.5505303,-0.5505303,21.43662,54.96558,0.1254251,0.5753042,0,0,13.48735
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.51351,12.93682,0,0.7505502,-0.7505502,20.64547,52.937,0.1254251,0.7843249,0,0,12.93682
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.34745,12.18627,0,0.05388465,-0.05388465,20.58867,52.79136,0.1254251,0.05630946,0,0,12.18627
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1183741,31.89158,31.57815,2.630975,2.630975,0,0,0,2.630975,4.499247,0,0,0,0.1183741,2.769448,2.630975,0,0,19.40733,12.13239,0,2.651073,-2.651073,17.7942,45.62605,0.1254251,2.894073,0.09469925,0,12.25076
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.584484,35.62993,31.33823,1.218827,1.218827,0,0,0,1.218827,130.0008,0,0,0,1.584484,1.282975,1.218827,0,0,22.35296,9.481312,0.3015085,0,0.3015085,18.08023,46.35947,0.1254189,1.340709,1.267587,0,11.06579
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.455367,38.67204,31.89569,10.00672,10.00672,12,0,3.372,10.00672,24.53717,0,0,0,2.455367,0,0,1.993276,1.893613,22.05145,9.752669,4.348979,0,4.348979,22.20604,56.93844,0.1255282,11.0074,1.964293,12,12.20804
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.442465,40.08614,33.28584,5.866044,5.866044,0,-1,0,5.866044,41.63734,0,8.881784E-16,0,2.442465,6.174783,5.866044,0,0,17.70247,13.66675,0,3.732318,-3.732318,18.27183,46.85075,0.1255282,6.452648,1.953972,0,16.10921
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.719059,42.47357,34.78889,5.608175,5.608175,0,-1,0,5.608175,48.48385,0,8.881784E-16,0,2.719059,5.903342,5.608175,0,0,21.84949,9.934433,0,3.184283,-3.184283,14.9153,38.24428,0.1255282,6.168992,2.175247,0,12.65349
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.925761,47.77649,36.299,0,0,0,-1,0,0,0,0,0,0,3.925761,0,0,0,0,25.38759,6.75015,3.925761,0,3.925761,18.6396,47.79375,0.1254479,0,3.140609,0,10.67591
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.387691,54.15784,37.73148,3.219763,3.219763,0,-1,0,3.219763,167.3319,0,0,0,5.387691,3.389224,3.219763,0,0,21.46183,10.28333,1.998467,0,1.998467,20.53551,52.65506,0.1254071,3.541739,4.310153,0,15.67103
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.264472,52.01755,39.19925,2.746002,2.746002,0,-1,0,2.746002,155.2975,0,0,0,4.264472,2.890528,2.746002,0,0,19.46336,12.08195,1.373944,0,1.373944,21.83895,55.9972,0.1253791,3.020602,3.411578,0,16.34643
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.036556,49.0617,40.10954,2.073639,2.073639,0,-1,0,2.073639,146.4361,0,0,0,3.036556,2.182778,2.073639,0,0,18.08941,13.3185,0.8537783,0,0.8537783,22.64892,58.07403,0.1253617,2.281003,2.429245,0,16.35506
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.574465,51.10706,40.42709,4.856999,4.856999,0,-1,0,4.856999,73.59409,0,0,0,3.574465,5.112631,4.856999,0,0,17.23564,14.0869,0,1.538166,-1.538166,21.02755,53.91668,0.1253617,5.3427,2.859572,0,17.66137
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.504046,48.22813,40.88577,1.601027,1.601027,0,-1,0,1.601027,156.4025,0,0,0,2.504046,1.685291,1.601027,0,0,18.94471,12.54874,0.8187547,0,0.8187547,21.80429,55.90831,0.125345,1.761129,2.003237,0,15.05278
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.764014,45.58996,40.50471,6.028973,6.028973,0,-1,0,6.028973,29.25895,0,0,0,1.764014,6.346287,6.028973,0,0,18.12596,13.28562,0,4.582273,-4.582273,16.97415,43.52337,0.125345,6.63187,1.411211,0,15.04963
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.488463,40.68428,39.31921,5.680099,5.680099,0,-1,0,5.680099,8.599552,0,0,0,0.488463,5.979051,5.680099,0,0,23.21737,8.703344,0,5.490588,-5.490588,11.18656,28.68343,0.125345,6.248108,0.3907704,0,9.191808
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.31802,3.212757,0,2.248261,-2.248261,8.816683,22.60683,0.125345,2.349433,0,0,3.212757
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,3.863338,0.9162706,0,-1,0,0.9162706,0,0,2.947067,3.333401,0,0.9644954,0.9162706,0,0,31.81609,0.9644954,0,0.9644954,-0.9644954,7.800015,20,0.125345,4.249672,0,0,0.9644954
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125345,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254794,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1314239,31.905,31.55698,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.599737,1.776357E-15,0,0,0.1314239,0,0,8.8,8.36,24.52775,7.524,8.491424,0,8.491424,23.78668,60.99136,0.1256781,2.581661,0.1051391,12,7.655424
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.797618,36.20318,31.31706,3.082704,3.082704,11.43578,0,3.229252,3.082704,58.31303,0,0,0,1.797618,0,0,8.353074,7.935421,16.03633,15.16628,9.733039,0,9.733039,33.02025,84.66714,0.125864,3.390974,1.438094,12,16.9639
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.495461,41.70583,31.87453,0,0,0,0,0,0,0,0,0,0,3.495461,0,0,0,0,6.303291,23.92602,3.495461,0,3.495461,36.33634,93.16991,0.1257928,0,2.796369,0,27.42148
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.254885,45.50251,33.2435,1.09985,1.09985,0,-1,0,1.09985,386.8605,0.2893187,0,0,4.254885,1.157737,1.09985,0,0,2.80783,27.07193,2.80783,0,2.80783,39.00008,100,0.1257357,1.209835,3.403908,0,31.32682
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.607838,39.22018,34.76772,6.289602,6.289602,0,-1,0,6.289602,25.56343,0,0,0,1.607838,6.620634,6.289602,0,0,0,29.59898,0,5.012795,-5.012795,33.71613,86.45144,0.1257357,6.918562,1.28627,0,31.20682
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.210951,42.52865,36.27782,2.423137,2.423137,0,-1,0,2.423137,91.24333,0,0,0,2.210951,2.550671,2.423137,0,0,5.569773,24.58618,0,0.3397196,-0.3397196,33.35803,85.53324,0.1257357,2.665451,1.768761,0,26.79713
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.861507,52.35593,37.71031,0.2312848,0.2312848,0,-1,0,0.2312848,2101.957,0,0,0,4.861507,0.2434577,0.2312848,0,0,5.947239,24.24646,4.618049,0,4.618049,37.7391,96.76672,0.1256418,0.2544133,3.889206,0,29.10797
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.235127,58.79292,39.17807,7.747929,7.747929,0,-1,0,7.747929,80.47476,0,0,0.1627216,6.235127,8.155714,7.747929,0,0,1.32919,28.40271,0,1.920587,-1.920587,35.71462,91.57577,0.1256418,8.522721,4.988102,0,34.63784
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.964596,62.5532,40.0672,4.938093,4.938093,0,-1,0,4.938093,141.0382,0,0,0,6.964596,5.197993,4.938093,0,0,3.463175,26.48212,1.766603,0,1.766603,37.39057,95.87306,0.1256059,5.431902,5.571677,0,33.44672
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.118591,49.61178,40.38475,2.823907,2.823907,0,-1,0,2.823907,110.4353,0,0,0,3.118591,2.972534,2.823907,0,0,1.696572,28.07206,0.1460568,0,0.1460568,37.52913,96.22835,0.125603,3.106298,2.494872,0,31.19065
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.366066,47.76021,40.84343,2.943091,2.943091,0,-1,0,2.943091,80.3939,0,0,0,2.366066,3.09799,2.943091,0,0,1.550515,28.20351,0,0.7319248,-0.7319248,36.75761,94.2501,0.125603,3.2374,1.892852,0,30.56958
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.862427,45.84724,40.46943,5.652887,5.652887,0,-1,0,5.652887,32.94647,0,0,0,1.862427,5.950408,5.652887,0,0,2.363765,27.47159,0,4.087981,-4.087981,32.4485,83.20113,0.125603,6.218176,1.489941,0,29.33402
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4768668,40.6089,39.27687,0,0,0,-1,0,0,0,0,0,0,0.4768668,0,0,0,0,6.905966,23.38361,0.4768668,0,0.4768668,32.9009,84.36111,0.1255933,0,0.3814934,0,23.86048
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,6.429099,23.81279,0,0.3187877,-0.3187877,32.56487,83.49949,0.1255933,0.3331332,0,0,23.81279
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,6.783308,23.494,0,8.638994,-8.638994,23.45857,60.15005,0.1255933,9.027749,0,0,23.494
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,16.38219,14.85501,0,8.8,-8.8,14.18255,36.36545,0.1255933,13.73757,0,0,14.85501
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15997,6.055007,0,0,0,14.18255,36.36545,0.1255933,0,0,0,6.055007
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,26.15997,6.055007,0,0.1510638,-0.1510638,14.02332,35.95715,0.1255933,0.1578617,0,0,6.055007
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,26.32782,5.903943,0,1.237711,-1.237711,12.71866,32.61187,0.1255933,1.293408,0,0,5.903943
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,27.70305,4.666232,0,2.30831,-2.30831,10.28548,26.37298,0.1255933,2.412184,0,0,4.666232
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,2.82371,2.240026,0,-1,0,2.240026,0,0,0.5836846,0.8660556,0,2.357922,2.240026,0,0,30.26784,2.357922,0,2.357922,-2.357922,7.800015,20,0.1255933,3.106081,0,0,2.357922
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255933,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255933,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125699,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04499709,31.65479,31.53581,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.631454,1.776357E-15,0,0,0.04499709,0,0,8.8,8.36,24.52775,7.524,8.404997,0,8.404997,23.70469,60.78113,0.1259165,3.033906,0.03599767,12,7.568997
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.816465,36.23418,31.29589,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,309.7268,0,0,0,1.816465,0,0,8.8,8.36,16.12276,15.0885,10.17647,0,10.17647,33.35893,85.53555,0.1259992,0.6451206,1.453172,12,16.90496
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.478862,41.65609,31.87453,6.492656,6.492656,0,0,0,6.492656,53.58149,0,8.881784E-16,0,3.478862,6.834375,6.492656,0,0,5.946291,24.24732,0,3.355513,-3.355513,29.82191,76.46628,0.1259992,7.141922,2.78309,0,27.72618
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.230388,48.59549,33.22233,2.187546,2.187546,0,-1,0,2.187546,239.0985,0,0,0,5.230388,2.30268,2.187546,0,0,9.674639,20.8918,2.927709,0,2.927709,32.59938,83.58798,0.1259398,2.4063,4.18431,0,26.12219
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.015002,56.47722,34.7536,0,0,0,-1,0,0,0,0.2680717,0,0,7.015002,0,0,0,0,6.746931,23.52674,6.746931,0,6.746931,39.00008,100,0.1258033,0,5.612002,0,30.54174
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.160619,58.78116,36.25666,7.22962,7.22962,0,-1,0,7.22962,99.04559,0,0,0,7.160619,7.610126,7.22962,0,0,0,29.59898,0,0.4495067,-0.4495067,38.52626,98.78507,0.1258033,7.952581,5.728495,0,36.7596
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.279243,64.85487,37.68914,0,0,0,-1,0,0,0,7.779791,0,0,8.279243,0,0,0,0,0.4994519,29.14947,0.4994519,0,0.4994519,39.00008,100,0.1257932,0,6.623394,0,37.42871
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.069385,70.01427,39.13573,9.724073,8.36,0,-1,0,8.36,108.4855,0.2693842,1.364074,2.336481,9.069385,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1257932,10.69648,7.255507,0,38.66836
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.472734,64.48797,40.03192,0,0,0,-1,0,0,0,7.472734,0,0,7.472734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257932,0,5.978187,0,37.07171
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.287569,56.73058,40.3283,2.194606,2.194606,0,-1,0,2.194606,240.9348,2.977458,0,0,5.287569,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1257932,2.414066,4.230055,0,34.88655
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.377612,50.8399,40.7658,5.684333,5.684333,0,-1,0,5.684333,59.41967,0,0,0,3.377612,5.983509,5.684333,0,0,0,29.59898,0,2.605897,-2.605897,36.25322,92.95679,0.1257932,6.252767,2.70209,0,32.97659
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.068602,46.40031,40.40592,3.025362,3.025362,0,-1,0,3.025362,68.37537,0,0,0,2.068602,3.184591,3.025362,0,0,2.895441,26.99308,0,1.115989,-1.115989,35.07687,89.94051,0.1257932,3.327898,1.654882,0,29.06168
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4769087,40.56633,39.23453,5.640393,5.640393,0,-1,0,5.640393,8.455239,0,0,0,0.4769087,5.937256,5.640393,0,0,4.135428,25.87709,0,5.460347,-5.460347,29.32116,75.1823,0.1257932,6.204432,0.381527,0,26.354
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.20248,20.41674,0,4.793126,-4.793126,24.26875,62.22746,0.1257932,5.008817,0,0,20.41674
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52818,15.62362,0,0,0,24.26875,62.22746,0.1257932,0,0,0,15.62362
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.52818,15.62362,0,5.588151,-5.588151,18.37833,47.12383,0.1257932,5.839617,0,0,15.62362
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.73723,10.03547,0,1.201064,-1.201064,17.1123,43.87759,0.1257932,1.255112,0,0,10.03547
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.07175,8.834404,0,1.269635,-1.269635,15.77398,40.44603,0.1257932,1.326768,0,0,8.834404
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.48245,7.564769,0,2.499081,-2.499081,13.13972,33.69152,0.1257932,2.611539,0,0,7.564769
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.25921,5.065689,0,0.670687,-0.670687,12.43275,31.87879,0.1257932,0.7008678,0,0,5.065689
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.00442,4.395001,0,0.8381775,-0.8381775,11.54924,29.61337,0.1257932,0.8758955,0,0,4.395001
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.93573,3.556824,0,2.353868,-2.353868,9.068043,23.25134,0.1257932,2.459792,0,0,3.556824
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.55114,1.202956,0,0.9671797,-0.9671797,8.048546,20.63725,0.1257932,1.010703,0,0,1.202956
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.62578,0.2357761,8.36,0,8.36,15.97954,40.97309,0.1258966,0.2552179,0,12,0.2357761
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.0346436,31.60621,31.51464,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.738676,1.776357E-15,0,0,0.0346436,0,0,8.8,8.36,24.26578,7.759776,8.394644,0,8.394644,23.9434,61.3932,0.1260782,2.191781,0.02771488,12,7.79442
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9433407,33.80153,31.27472,5.059277,5.059277,12,0,3.372,5.059277,18.64576,0,0,0,0.9433407,0,0,6.940723,6.593687,15.87114,15.31496,7.537028,0,7.537028,31.09365,79.72714,0.1262787,5.565205,0.7546725,12,16.2583
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.647265,39.1825,31.85336,3.935869,3.935869,9.33837,0,2.698608,3.935869,67.25998,0,0,0,2.647265,0,0,5.402502,5.132377,8.334108,22.09828,7.779641,0,7.779641,38.47406,98.65125,0.1264064,4.329456,2.117812,12,24.74554
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7210051,35.1269,33.17999,3.188916,3.188916,0,-1,0,3.188916,22.60973,0,0,0,0.7210051,3.356753,3.188916,0,0,0.5544673,29.09996,0,2.635748,-2.635748,35.69574,91.52736,0.1264064,3.507807,0.5768041,0,29.82096
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.262887,38.18612,34.71127,6.313618,6.313618,0,-1,0,6.313618,20.00259,0,8.881784E-16,0,1.262887,6.645914,6.313618,0,0,3.483076,26.46421,0,5.383026,-5.383026,30.02153,76.97814,0.1264064,6.94498,1.01031,0,27.7271
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.026898,51.27918,36.24254,3.834,3.834,0,-1,0,3.834,131.1137,0,0,0,5.026898,4.035789,3.834,0,0,9.464216,21.08118,0.9911088,0,0.9911088,30.96178,79.38902,0.1263864,4.2174,4.021519,0,26.10808
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.737564,58.87537,37.66797,7.615011,7.615011,0,-1,0,7.615011,88.4774,0,0,0.01651164,6.737564,8.0158,7.615011,0,0,8.473107,21.97318,0,1.278237,-1.278237,29.6144,75.93421,0.1263864,8.376512,5.390051,0,28.71074
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.523271,63.57922,39.11457,2.600367,2.600367,0,-1,0,2.600367,289.3158,0,0,0,7.523271,2.737228,2.600367,0,0,9.893371,20.69494,4.786043,0,4.786043,34.15484,87.57634,0.1262898,2.860404,6.018617,0,28.21822
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.887848,58.47128,39.98958,0,0,0,-1,0,0,0,0.7805201,0,0,5.887848,0,0,0,0,5.107328,25.00238,5.107328,0,5.107328,39.00008,100,0.1261869,0,4.710279,0,30.89023
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.930286,52.10672,40.28596,3.051774,3.051774,0,-1,0,3.051774,128.7869,0.7178926,0,0,3.930286,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1261869,3.356951,3.144229,0,33.52926
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.669052,51.7312,40.72346,3.47183,3.47183,0,-1,0,3.47183,105.6806,0.01449405,0,0,3.669052,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1261869,3.819013,2.935241,0,33.26803
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.555613,44.83348,40.37064,7.654918,7.654918,0,-1,0,7.654918,20.32175,0,8.881784E-16,0.06040959,1.555613,8.057808,7.654918,0,0,0,29.59898,0,6.502195,-6.502195,32.14616,82.4259,0.1261869,8.420409,1.244491,0,31.15459
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.401816,40.31961,39.19925,10.70994,8.36,0,-1,0,8.36,4.806411,0,2.349942,3.420937,0.401816,8.8,8.36,0,0,7.224661,23.09678,0,8.398184,-8.398184,23.2937,59.72731,0.1261869,11.78094,0.3214528,0,23.4986
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,38.12664,38.12664,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.55598,14.6986,0,8.018463,-8.018463,14.8415,38.05505,0.1261869,8.379294,0,0,14.6986
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.13167,37.13167,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.46538,6.680136,0,5.667301,-5.667301,8.867638,22.73749,0.1261869,5.922329,0,0,6.680136
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.0379,36.0379,7.948825,0.9621934,0,-1,0,0.9621934,0,0,6.986632,7.781515,0,1.012835,0.9621934,0,0,31.76238,1.012835,0,1.012835,-1.012835,7.800015,20,0.1261869,8.743708,0,0,1.012835
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.08527,35.08527,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,34.35138,34.35138,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,33.22233,33.22233,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,32.68603,32.68603,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,32.3332,32.3332,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.99449,31.99449,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261869,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.12812,31.83259,31.49347,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.598184,0,0,0,0.12812,0,0,8.8,8.36,32.88775,0,8.48812,0,8.48812,15.85255,40.64749,0.1263428,1.63909,0.102496,12,0.12812
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.821309,36.21137,31.2606,4.350649,4.350649,12,0,3.372,4.350649,41.86293,0,0,0,1.821309,0,0,7.649351,7.266883,24.39963,7.639308,9.088192,0,9.088192,24.47437,62.75467,0.1265626,4.785714,1.457047,12,9.460617
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.125346,40.55954,31.83219,1.159818,1.159818,9.959818,0,2.855834,1.159818,269.4687,1.776357E-15,0,0,3.125346,0,0,8.8,8.36,15.31144,15.81868,11.48535,0,11.48535,35.37033,90.69296,0.1266425,1.2758,2.500277,12,18.94403
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.692288,50.07269,33.17999,6.823964,6.823964,0,-1,0,6.823964,83.41615,0,0,0,5.692288,7.18312,6.823964,0,0,3.826095,26.15549,0,1.490832,-1.490832,33.79885,86.66354,0.1266425,7.506361,4.55383,0,31.84778
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.911497,59.76637,34.71127,2.057364,2.057364,0,-1,0,2.057364,384.5453,0.2632755,0,0,7.911497,2.165646,2.057364,0,0,5.482575,24.66466,5.482575,0,5.482575,39.00008,100,0.1265323,2.2631,6.329197,0,32.57616
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.932427,61.67635,36.22137,0.05183367,0.05183367,0,-1,0,0.05183367,15303.62,7.877865,0,0,7.932427,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1265323,0.05701704,6.345942,0,37.53141
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.45402,61.54475,37.6468,6.641279,6.641279,0,-1,0,6.641279,112.2377,0.4631999,0,0,7.45402,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1265323,7.305407,5.963216,0,37.053
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.975085,54.28135,39.10045,5.354944,5.354944,0,-1,0,5.354944,92.90639,0,0,0,4.975085,5.636783,5.354944,0,0,0,29.59898,0,0.6616979,-0.6616979,38.30259,98.21156,0.1265323,5.890438,3.980068,0,34.57406
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.768744,54.52976,39.9543,4.191469,4.191469,0,-1,0,4.191469,113.7726,0,0,0,4.768744,4.412073,4.191469,0,0,0.7352198,28.93728,0.3566712,0,0.3566712,38.64096,99.07918,0.1265251,4.610616,3.814995,0,33.70602
