Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.124758,56.078,40.25067,4.676342,4.676342,0,-1,0,4.676342,109.5891,0,0,0,5.124758,4.922465,4.676342,0,0,0.3785487,29.25828,0.2022935,0,0.2022935,38.83287,99.57126,0.1265211,5.143976,4.099807,0,34.38304
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.650152,54.9403,40.68818,2.784295,2.784295,0,-1,0,2.784295,167.0136,1.54306,0,0,4.650152,2.930837,2.784295,0,0,0.1762551,29.44035,0.1762551,0,0.1762551,39.00008,100,0.1265175,3.062725,3.720122,0,34.0905
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.563957,47.87131,40.37064,6.562121,6.562121,0,-1,0,6.562121,39.07207,8.881784E-16,0,0,2.563957,6.907496,6.562121,0,0,0,29.59898,0,4.343539,-4.343539,34.42159,88.2603,0.1265175,7.218333,2.051166,0,32.16293
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4684597,40.48562,39.17807,3.992244,3.992244,0,-1,0,3.992244,11.73425,0,8.881784E-16,0,0.4684597,4.202362,3.992244,0,0,4.826154,25.25544,0,3.733902,-3.733902,30.48571,78.16833,0.1265175,4.391469,0.3747678,0,25.7239
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.10548,38.10548,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.974935,21.52154,0,5.810535,-5.810535,24.36086,62.46363,0.1265175,6.07201,0,0,21.52154
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,37.13167,37.13167,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.43109,15.711,0,3.802415,-3.802415,20.35277,52.18648,0.1265175,3.973523,0,0,15.711
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.0379,36.0379,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.65599,11.90859,0,2.93829,-2.93829,17.25554,44.24488,0.1265175,3.070513,0,0,11.90859
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.07115,35.07115,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.92076,8.970297,0,2.223833,-2.223833,14.91141,38.23431,0.1265175,2.323906,0,0,8.970297
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,34.35138,34.35138,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.39168,6.746463,0,0.04770406,-0.04770406,14.86113,38.10538,0.1265175,0.04985074,0,0,6.746463
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.7798,33.7798,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.44469,6.698759,0,0.6585521,-0.6585521,14.16695,36.32545,0.1265175,0.6881869,0,0,6.698759
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.22233,33.22233,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.17641,6.040207,0,1.913381,-1.913381,12.15007,31.15397,0.1265175,1.999483,0,0,6.040207
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.66486,32.66486,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.30239,4.126826,0,1.417922,-1.417922,10.65545,27.32161,0.1265175,1.481729,0,0,4.126826
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,32.3332,32.3332,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.87786,2.708904,0,0.4906013,-0.4906013,10.13831,25.99562,0.1265175,0.5126784,0,0,2.708904
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.99449,31.99449,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.42297,2.218302,0,0.5766155,-0.5766155,9.530505,24.43715,0.1265175,0.6025631,0,0,2.218302
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,31.67694,31.67694,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.06366,1.641687,0,0.397776,-0.397776,9.111213,23.36204,0.1265175,0.4156759,0,0,1.641687
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,31.47936,31.47936,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.50563,1.243911,8.36,0,8.36,17.04221,43.69788,0.126665,1.40033,0,12,1.243911
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4066747,32.31902,31.23943,7.932763,7.932763,12,0,3.372,7.932763,5.126519,0,0,0,0.4066747,0,0,4.067237,3.863875,23.14563,8.767911,4.270549,0,4.270549,21.09361,54.08606,0.1267776,8.72604,0.3253397,12,9.174585
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.217862,35.09901,31.81102,6.352427,6.352427,12,0,3.372,6.352427,19.17161,0,0,0,1.217862,0,0,5.647573,5.365194,18.87508,12.61141,6.583057,0,6.583057,27.33884,70.09945,0.1269481,6.987669,0.97429,12,13.82927
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.08915,36.10332,33.14471,4.086692,4.086692,0,-1,0,4.086692,26.65115,0,8.881784E-16,0,1.08915,4.301781,4.086692,0,0,12.29202,18.53616,0,3.212631,-3.212631,23.95243,61.41637,0.1269481,4.495361,0.8713202,0,19.62531
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.525736,38.88524,34.66893,2.220344,2.220344,0,-1,0,2.220344,68.71619,0,0,0,1.525736,2.337204,2.220344,0,0,15.86161,15.32353,0,0.8114685,-0.8114685,23.09707,59.22313,0.1269481,2.442378,1.220588,0,16.84926
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.911014,41.52672,36.15786,2.17242,2.17242,0,-1,0,2.17242,87.96705,0,0,0,1.911014,2.286758,2.17242,0,0,16.76324,14.51206,0,0.3757441,-0.3757441,22.701,58.20757,0.1269481,2.389662,1.528811,0,16.42307
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.554241,41.96904,37.59035,5.319354,5.319354,0,-1,0,5.319354,29.21861,0,8.881784E-16,0,1.554241,5.59932,5.319354,0,0,17.18074,14.13631,0,4.045079,-4.045079,18.43711,47.27455,0.1269481,5.85129,1.243393,0,15.69055
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.354772,45.85806,39.05811,1.860239,1.860239,0,-1,0,1.860239,126.5844,0,0,0,2.354772,1.958146,1.860239,0,0,21.67527,10.09123,0.3966258,0,0.3966258,18.81338,48.23935,0.1269402,2.046263,1.883818,0,12.44601
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.888794,45.34852,39.91196,0.8525555,0.8525555,0,-1,0,0.8525555,221.545,0,0,0,1.888794,0.8974268,0.8525555,0,0,21.27864,10.4482,0.9913675,0,0.9913675,19.75388,50.65086,0.1269203,0.9378111,1.511036,0,12.33699
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.980553,45.93029,40.20833,0.329497,0.329497,0,-1,0,0.329497,601.0837,0,0,0,1.980553,0.346839,0.329497,0,0,20.28728,11.34043,1.633714,0,1.633714,21.30375,54.6249,0.1268875,0.3624467,1.584442,0,13.32098
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8746625,43.13525,40.6529,6.724793,6.724793,0,-1,0,6.724793,13.00653,0,1.776357E-15,0,0.8746625,7.07873,6.724793,0,0,18.65356,12.81077,0,6.204068,-6.204068,14.76409,37.85657,0.1268875,7.397273,0.69973,0,13.68543
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.094845,43.39839,40.28596,5.29954,5.29954,0,-1,0,5.29954,20.65924,0,0,0,1.094845,5.578463,5.29954,0,0,25.54697,6.606703,0,4.483619,-4.483619,10.03794,25.73826,0.1268875,5.829494,0.8758757,0,7.701548
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4652816,40.41265,39.11457,10.44932,2.458948,0,-1,0,2.458948,18.92198,0,7.99037,9.388916,0.4652816,2.588366,2.458948,0,0,30.52877,2.123085,0,2.123085,-2.123085,7.800015,20,0.1268875,11.49425,0.3722253,0,2.588366
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.04902,38.04902,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.00262,36.00262,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.33727,34.33727,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.73746,33.73746,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.20116,33.20116,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,32.31203,32.31203,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.97332,31.97332,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268875,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.47936,31.47936,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270105,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6939768,33.09031,31.23943,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.50743,0,0,0,0.6939768,0,0,8.8,8.36,24.52775,7.524,9.053977,0,9.053977,24.32036,62.35978,0.1271497,1.573727,0.5551814,12,8.217977
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.530302,35.94998,31.7969,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,594.2067,0,0,0,1.530302,0,0,8.8,8.36,15.47378,15.67258,9.890302,0,9.890302,33.70313,86.41811,0.1272198,0.2832907,1.224241,12,17.20288
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.649649,43.50585,33.12354,4.70818,4.70818,0,-1,0,4.70818,77.51717,0,0,0,3.649649,4.95598,4.70818,0,0,5.583475,24.57385,0,1.306331,-1.306331,32.32613,82.88736,0.1272198,5.178998,2.919719,0,28.2235
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.012328,52.7995,34.63364,4.474065,4.474065,0,-1,0,4.474065,134.3818,0,0,0,6.012328,4.709542,4.474065,0,0,7.034954,23.26752,1.302786,0,1.302786,33.56207,86.0564,0.1271937,4.921471,4.809862,0,29.27985
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.382254,45.92937,36.15786,0,0,0,-1,0,0,0,0,0,0,3.382254,0,0,0,0,5.732168,24.44003,3.382254,0,3.382254,36.77076,94.2838,0.127126,0,2.705804,0,27.82228
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.838399,52.14615,37.59035,8.107685,8.107685,0,-1,0,8.107685,59.6767,0,0,0.558454,4.838399,8.534406,8.107685,0,0,2.349914,27.48406,0,3.696006,-3.696006,32.87482,84.29424,0.127126,8.918454,3.870719,0,32.32246
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.93566,47.61053,39.03695,0,0,0,-1,0,0,0,0,0,0,2.93566,0,0,0,0,6.456587,23.78805,2.93566,0,2.93566,35.65983,91.43529,0.1270673,0,2.348528,0,26.72371
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.150644,46.08932,39.86962,0,0,0,-1,0,0,0,0,0,0,2.150644,0,0,0,0,3.520927,26.43014,2.150644,0,2.150644,37.70012,96.66676,0.1270244,0,1.720515,0,28.58079
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.988424,52.174,40.17305,6.208212,6.208212,0,-1,0,6.208212,64.24432,0,0,0,3.988424,6.53496,6.208212,0,0,1.370283,28.36572,0,2.546536,-2.546536,35.01583,89.784,0.1270244,6.829033,3.190739,0,32.35415
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.613283,48.26816,40.6035,5.449512,5.449512,0,-1,0,5.449512,47.95443,0,0,0,2.613283,5.736329,5.449512,0,0,4.199768,25.81919,0,3.123046,-3.123046,31.72385,81.34304,0.1270244,5.994463,2.090626,0,28.43247
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6048375,41.97589,40.27184,0,0,0,-1,0,0,0,0,0,0,0.6048375,0,0,0,0,7.669819,22.69614,0.6048375,0,0.6048375,32.29765,82.81432,0.1270123,0,0.48387,0,23.30098
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1765578,39.56927,39.07928,3.608014,3.608014,0,-1,0,3.608014,4.89349,0,0,0,0.1765578,3.79791,3.608014,0,0,7.064981,23.2405,0,3.621352,-3.621352,28.48041,73.02654,0.1270123,3.968816,0.1412463,0,23.41705
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.02785,38.02785,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,11.08871,19.61914,0,6.857679,-6.857679,21.25178,54.49163,0.1270123,7.166275,0,0,19.61914
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.05405,37.05405,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.70835,12.76146,0,0.1737047,-0.1737047,21.06868,54.02214,0.1270123,0.1815214,0,0,12.76146
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.96028,35.96028,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.90135,12.58776,0,3.184053,-3.184053,17.71239,45.4163,0.1270123,3.327336,0,0,12.58776
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.98647,34.98647,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,22.43919,9.403706,0,0.3189567,-0.3189567,17.37618,44.55422,0.1270123,0.3333097,0,0,9.403706
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.27376,34.27376,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.79359,9.084749,0,1.51353,-1.51353,15.78078,40.46346,0.1270123,1.581639,0,0,9.084749
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.70218,33.70218,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,24.47529,7.571219,0,0.6855364,-0.6855364,15.05816,38.6106,0.1270123,0.7163855,0,0,7.571219
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.16588,33.16588,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,25.237,6.885683,0,0.02981441,-0.02981441,15.02674,38.53001,0.1270123,0.03115605,0,0,6.885683
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,32.62958,32.62958,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,25.27012,6.855868,0,1.69479,-1.69479,13.24027,33.94934,0.1270123,1.771055,0,0,6.855868
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,32.29086,32.29086,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,27.15322,5.161078,0,0.5986133,-0.5986133,12.60928,32.33141,0.1270123,0.6255509,0,0,5.161078
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.95215,31.95215,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.81835,4.562465,0,0.7818226,-0.7818226,11.78516,30.21831,0.1270123,0.8170046,0,0,4.562465
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.65577,31.65577,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.68704,3.780643,0,1.355981,-1.355981,10.35583,26.55337,0.1270123,1.417,0,0,3.780643
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.45819,31.45819,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,30.19368,2.424662,0,1.2371,-1.2371,9.051815,23.20974,0.1270123,1.29277,0,0,2.424662
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.675767,35.78263,31.23943,0.7996253,0.7996253,0,0,0,0.7996253,209.569,0,0,0,1.675767,0.8417108,0.7996253,0,0,31.56824,1.187562,0.8340561,0,0.8340561,9.843071,25.23859,0.1269957,0.8795878,1.340614,0,2.863329
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.370406,41.24934,31.7969,4.316446,4.316446,12,0,3.372,4.316446,78.08289,0,0,0,3.370406,0,0,7.683554,7.299376,30.73418,1.938212,10.66978,0,10.66978,19.96531,51.19301,0.12718,4.748091,2.696325,12,5.308618
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.211401,51.73845,33.10237,2.407291,2.407291,0,-1,0,2.407291,258.0245,0,0,0,6.211401,2.53399,2.407291,0,0,20.0644,11.54102,3.677411,0,3.677411,23.45401,60.13837,0.1271067,2.64802,4.969121,0,17.75242
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.963473,52.60784,34.61247,0.2420426,0.2420426,0,-1,0,0.2420426,2463.812,0,0,0,5.963473,0.2547817,0.2420426,0,0,16.38699,14.85069,5.708692,0,5.708692,28.86975,74.02486,0.126993,0.2662469,4.770779,0,20.81416
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.435264,63.57286,36.14375,6.563366,6.563366,0,-1,0,6.563366,128.5204,0,0,0,8.435264,6.908806,6.563366,0,0,10.6783,19.98851,1.526457,0,1.526457,30.31788,77.73799,0.1269626,7.219703,6.74821,0,28.42377
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.013413,67.76221,37.56918,1.676179,1.676179,0,-1,0,1.676179,537.7358,0,0,0,9.013413,1.764399,1.676179,0,0,9.151843,21.36232,7.249014,0,7.249014,37.1949,95.37134,0.1268187,1.843797,7.210731,0,30.37573
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.677098,64.06616,39.01577,2.619178,2.619178,0,-1,0,2.619178,293.111,3.017241,0,0,7.677098,2.75703,2.619178,0,0,1.902828,27.88643,1.902828,0,1.902828,39.00008,100,0.1267809,2.881096,6.141679,0,35.56353
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.700702,65.1727,39.84845,4.01332,4.01332,0,-1,0,4.01332,191.8786,3.476154,0,0,7.700702,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1267809,4.414653,6.160562,0,37.29968
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.857779,58.52474,40.13071,0.8852245,0.8852245,0,-1,0,0.8852245,661.7281,4.925963,0,0,5.857779,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1267809,0.9737469,4.686223,0,35.45676
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.901764,55.66477,40.56822,9.138567,8.36,0,-1,0,8.36,58.63354,0,0.7785667,1.692423,4.901764,8.8,8.36,0,0,0,29.59898,0,3.898236,-3.898236,34.89098,89.46387,0.1267809,10.05242,3.921412,0,34.50074
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.88832,48.70366,40.20833,3.177475,3.177475,0,-1,0,3.177475,90.89983,0,0,0,2.88832,3.344711,3.177475,0,0,4.331373,25.70074,0,0.456391,-0.456391,34.4099,88.23033,0.1267809,3.495223,2.310656,0,28.58906
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4573711,40.29081,39.01577,8.138322,8.138322,0,-1,0,8.138322,5.619968,0,1.776357E-15,0.5921545,0.4573711,8.566655,8.138322,0,0,4.838474,25.24435,0,8.109284,-8.109284,25.86196,66.31259,0.1267809,8.952154,0.3658969,0,25.70172
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.96434,37.96434,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.84879,17.13507,0,3.851361,-3.851361,21.80227,55.90315,0.1267809,4.024672,0,0,17.13507
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.99759,36.99759,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.12808,13.28371,0,3.733171,-3.733171,17.86716,45.81315,0.1267809,3.901164,0,0,13.28371
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.925,35.925,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.27605,9.550535,0,3.185691,-3.185691,14.50915,37.20288,0.1267809,3.329047,0,0,9.550535
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.95119,34.95119,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.8157,6.364845,0,0.6298365,-0.6298365,13.84525,35.50056,0.1267809,0.6581792,0,0,6.364845
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,34.25259,34.25259,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.51552,5.735008,0,0.5068645,-0.5068645,13.31096,34.13061,0.1267809,0.5296734,0,0,5.735008
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.68101,33.68101,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.0787,5.228144,0,1.196074,-1.196074,12.05019,30.89786,0.1267809,1.249898,0,0,5.228144
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.12354,33.12354,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.40768,4.032069,0,0.6150041,-0.6150041,11.40192,29.23563,0.1267809,0.6426793,0,0,4.032069
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09101,3.417065,0,0,0,11.40192,29.23563,0.1267809,0,0,0,3.417065
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.26969,32.26969,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.09101,3.417065,0,0.8832204,-0.8832204,10.47092,26.84846,0.1267809,0.9229653,0,0,3.417065
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.95215,31.95215,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.07237,2.533845,0,1.518037,-1.518037,8.87077,22.74552,0.1267809,1.586349,0,0,2.533845
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.6346,31.6346,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,31.75908,1.015807,8.36,0,8.36,16.80176,43.08136,0.1269118,1.045883,0,12,1.015807
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,31.43702,31.43702,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.39908,8.539807,8.36,0,8.36,24.73276,63.41719,0.1270094,0.2206721,0,12,8.539807
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.991055,36.64486,31.21826,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.991055,0,0,8.8,8.36,15.03908,16.06381,10.35106,0,10.35106,34.55263,88.59631,0.1270586,0,1.592844,12,18.05486
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.494831,44.65624,31.77573,5.131596,5.131596,0,0,0,5.131596,87.59128,0,0,0,4.494831,5.40168,5.131596,0,0,4.688024,25.37976,0,0.9068493,-0.9068493,33.59673,86.14528,0.1270586,5.644755,3.595864,0,29.87459
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.275312,51.93326,33.0812,7.254216,7.254216,0,-1,0,7.254216,86.50572,0,0,0,6.275312,7.636017,7.254216,0,0,5.695634,24.47291,0,1.360705,-1.360705,32.16242,82.46757,0.1270586,7.979638,5.02025,0,30.74822
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.314663,57.38213,34.5913,4.863672,4.863672,0,-1,0,4.863672,150.3938,0,0,0,7.314663,5.119655,4.863672,0,0,7.207528,23.1122,2.195008,0,2.195008,34.24479,87.80696,0.1270152,5.350039,5.85173,0,30.42687
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.115503,58.45542,36.12258,2.514713,2.514713,0,-1,0,2.514713,282.9549,0,0,0,7.115503,2.647066,2.514713,0,0,5.01252,25.08771,4.468437,0,4.468437,38.48391,98.67651,0.1269269,2.766184,5.692402,0,32.20321
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.921118,63.24642,37.54801,7.744381,7.744381,0,-1,0,7.744381,102.2821,0,0,0.1588191,7.921118,8.15198,7.744381,0,0,0.5440832,29.1093,0,0.2308617,-0.2308617,38.24057,98.05254,0.1269269,8.518819,6.336895,0,37.03042
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.536263,63.49391,39.00166,1.008555,1.008555,0,-1,0,1.008555,747.2341,5.674031,0,0,7.536263,1.061636,1.008555,0,0,0.8005962,28.87844,0.8005962,0,0.8005962,39.00008,100,0.1269111,1.10941,6.029011,0,36.4147
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.307071,67.63612,39.83434,1.674331,1.674331,0,-1,0,1.674331,496.1428,6.544618,0,0,8.307071,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1269111,1.841764,6.645657,0,37.90605
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.102505,55.84323,40.10954,3.784362,3.784362,0,-1,0,3.784362,134.8313,1.118965,0,0,5.102505,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1269111,4.162799,4.082004,0,34.70148
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.534867,51.10883,40.54705,2.956823,2.956823,0,-1,0,2.956823,119.5495,0.4224221,0,0,3.534867,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1269111,3.252505,2.827893,0,33.13385
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.449502,47.35007,40.20833,8.622526,8.36,0,-1,0,8.36,29.30027,0,0.2625261,1.124779,2.449502,8.8,8.36,0,0,0,29.59898,0,6.350498,-6.350498,32.30606,82.8359,0.1269111,9.484778,1.959602,0,32.04848
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4456724,40.25795,39.01577,0,0,0,-1,0,0,0,0,0,0,0.4456724,0,0,0,0,7.056108,23.24848,0.4456724,0,0.4456724,32.72887,83.92001,0.1269023,0,0.3565379,0,23.69415
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.96434,37.96434,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.610436,23.64959,0,4.050991,-4.050991,28.45875,72.971,0.1269023,4.233285,0,0,23.64959
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11154,19.59859,0,0,0,28.45875,72.971,0.1269023,0,0,0,19.59859
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.925,35.925,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.11154,19.59859,0,4.539765,-4.539765,23.67342,60.70095,0.1269023,4.744054,0,0,19.59859
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.15572,15.05883,0,0,0,23.67342,60.70095,0.1269023,0,0,0,15.05883
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.23848,34.23848,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.15572,15.05883,0,0.8563764,-0.8563764,22.77072,58.38633,0.1269023,0.8949133,0,0,15.05883
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.68101,33.68101,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.10725,14.20245,0,0.9569733,-0.9569733,21.76198,55.79983,0.1269023,1.000037,0,0,14.20245
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.14471,33.14471,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.17055,13.24548,0,1.217041,-1.217041,20.4791,52.51042,0.1269023,1.271807,0,0,13.24548
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,32.60841,32.60841,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.52282,12.02844,0,0.4591204,-0.4591204,19.99515,51.26951,0.1269023,0.4797808,0,0,12.02844
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03296,11.56932,0,0,0,19.99515,51.26951,0.1269023,0,0,0,11.56932
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03296,11.56932,0,0,0,19.99515,51.26951,0.1269023,0,0,0,11.56932
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,31.6346,31.6346,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.03296,11.56932,0,0.4487913,-0.4487913,19.52208,50.05652,0.1269023,0.4689869,0,0,11.56932
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,31.43702,31.43702,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.53161,11.12053,0,0.222612,-0.222612,19.28743,49.45485,0.1269023,0.2326296,0,0,11.12053
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6309515,32.87772,31.19709,3.881296,3.881296,0,0,0,3.881296,16.25621,0,4.440892E-16,0,0.6309515,4.085575,3.881296,0,0,20.77896,10.89792,0,3.454623,-3.454623,15.64594,40.1177,0.1269023,4.269426,0.5047612,0,11.52887
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.052745,34.60947,31.77573,1.258783,1.258783,0,0,0,1.258783,83.63203,0,0,0,1.052745,1.325034,1.258783,0,0,24.61743,7.443293,0,0.2722889,-0.2722889,15.35892,39.38176,0.1269023,1.384661,0.8421964,0,8.496038
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.274713,39.37222,33.06709,0,0,0,-1,0,0,0,0,0,0,2.274713,0,0,0,0,24.91997,7.171004,2.274713,0,2.274713,17.5169,44.91504,0.1268574,0,1.81977,0,9.445717
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.697149,45.22445,34.5913,0,0,0,-1,0,0,0,0,0,0,3.697149,0,0,0,0,22.64526,9.218246,3.697149,0,3.697149,21.02432,53.90841,0.1267845,0,2.957719,0,12.91539
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.685396,49.99933,36.10141,1.470806,1.470806,0,-1,0,1.470806,318.5598,0,0,0,4.685396,1.548216,1.470806,0,0,18.94811,12.54568,3.137179,0,3.137179,24.00051,61.53965,0.1267227,1.617886,3.748317,0,17.23108
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.249044,50.14223,37.52684,0,0,0,-1,0,0,0,0,0,0,4.249044,0,0,0,0,15.81093,15.36914,4.249044,0,4.249044,28.03151,71.87552,0.1266392,0,3.399235,0,19.61819
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.987104,50.87522,38.98049,0,0,0,-1,0,0,0,0,0,0,3.987104,0,0,0,0,11.56189,19.19328,3.987104,0,3.987104,31.81401,81.57422,0.1265608,0,3.189683,0,23.18038
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.034762,45.6824,39.81316,1.903316,1.903316,0,-1,0,1.903316,106.9062,0,0,0,2.034762,2.00349,1.903316,0,0,7.574783,22.78167,0.03127129,0,0.03127129,31.84367,81.65028,0.1265602,2.093648,1.627809,0,24.81643
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.67638,47.94273,40.10954,4.057983,4.057983,0,-1,0,4.057983,65.95344,0,0,0,2.67638,4.271562,4.057983,0,0,7.543511,22.80982,0,1.595182,-1.595182,30.1622,77.33884,0.1265602,4.463782,2.141104,0,25.4862
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8986439,43.07533,40.52588,7.652782,7.652782,0,-1,0,7.652782,11.74271,0,0,0.05806017,0.8986439,8.05556,7.652782,0,0,9.315936,21.21464,0,7.156916,-7.156916,22.61815,57.99515,0.1265602,8.41806,0.7189151,0,22.11328
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.408156,44.1965,40.17305,3.044987,3.044987,0,-1,0,3.044987,46.24506,0,4.440892E-16,0,1.408156,3.205249,3.044987,0,0,17.26806,14.05772,0,1.797093,-1.797093,20.72385,53.13797,0.1265602,3.349485,1.126525,0,15.46588
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3450385,39.94027,38.98049,3.806901,3.806901,0,-1,0,3.806901,9.063499,0,4.440892E-16,0,0.3450385,4.007265,3.806901,0,0,19.26484,12.26063,0,3.662226,-3.662226,16.86353,43.23972,0.1265602,4.187592,0.2760308,0,12.60567
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.92906,37.92906,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.33397,8.5984,0,1.142823,-1.142823,15.65888,40.15091,0.1265602,1.19425,0,0,8.5984
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.97643,36.97643,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,24.60378,7.455577,0,0.9124895,-0.9124895,14.69704,37.68463,0.1265602,0.9535515,0,0,7.455577
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.90383,35.90383,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,25.61766,6.543087,0,5.185517,-5.185517,9.231021,23.66924,0.1265602,5.418865,0,0,6.543087
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.93002,34.93002,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,31.37934,1.357571,0,0.8203681,-0.8203681,8.366277,21.45195,0.1265602,0.8572847,0,0,1.357571
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,34.23848,34.23848,0.5112019,0.5103425,0,-1,0,0.5103425,0,0,0.0008593792,0.05197957,0,0.5372027,0.5103425,0,0,32.29086,0.5372027,0,0.5372027,-0.5372027,7.800015,20,0.1265602,0.5623221,0,0,0.5372027
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,33.65984,33.65984,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265602,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265602,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265602,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.26969,32.26969,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265602,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265602,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,31.6346,31.6346,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266509,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,31.43702,31.43702,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268274,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.223551,34.48817,31.19709,4.561423,4.561423,12,0,3.372,4.561423,26.8239,0,0,0,1.223551,0,0,7.438577,7.066648,16.16775,15.048,8.2902,0,8.2902,31.52678,80.83772,0.1270385,5.017565,0.978841,12,16.27155
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.79312,42.49758,31.77573,1.374048,1.374048,0,0,0,1.374048,276.0544,0,0,0,3.79312,1.446366,1.374048,0,0,7.877553,22.50918,2.346754,0,2.346754,33.7531,86.54624,0.1269925,1.511452,3.034496,0,26.3023
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.503448,46.0682,33.04591,6.313205,6.313205,0,-1,0,6.313205,71.33379,0,0,0,4.503448,6.645479,6.313205,0,0,5.5308,24.62126,0,2.142031,-2.142031,31.4952,80.75677,0.1269925,6.944525,3.602758,0,29.12471
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.159896,53.23585,34.57014,5.102316,5.102316,0,-1,0,5.102316,120.7275,0,0,0,6.159896,5.370859,5.102316,0,0,7.910834,22.47923,0.7890372,0,0.7890372,32.24375,82.67611,0.126977,5.612547,4.927917,0,28.63912
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.94417,54.23357,36.10141,1.465023,1.465023,0,-1,0,1.465023,405.7391,0,0,0,5.94417,1.542129,1.465023,0,0,7.121797,23.18936,4.40204,0,4.40204,36.41989,93.38415,0.1268907,1.611525,4.755336,0,29.13353
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.581604,58.13951,37.52684,4.241944,4.241944,0,-1,0,4.241944,155.1553,0,0,0,6.581604,4.465205,4.241944,0,0,2.719756,27.1512,2.116399,0,2.116399,38.42768,98.53233,0.1268493,4.666139,5.265283,0,33.7328
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.290936,55.22784,38.98049,8.947614,8.36,0,-1,0,8.36,63.2887,0,0.5876135,1.482375,5.290936,8.8,8.36,0,0,0.603357,29.05596,0,3.509064,-3.509064,34.72881,89.04804,0.1268493,9.842375,4.232749,0,34.34689
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.195498,59.38214,39.81316,5.727627,5.727627,0,-1,0,5.727627,108.1687,0,0,0,6.195498,6.029081,5.727627,0,0,4.502317,25.54689,0.1664166,0,0.1664166,34.88668,89.45285,0.126846,6.30039,4.956398,0,31.74239
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.173783,59.62072,40.08837,3.862216,3.862216,0,-1,0,3.862216,159.8508,0,0,0,6.173783,4.065491,3.862216,0,0,4.335901,25.69667,2.108292,0,2.108292,36.88678,94.58131,0.1268048,4.248438,4.939027,0,31.87045
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.180643,53.16711,40.50471,4.253828,4.253828,0,-1,0,4.253828,98.27956,0,0,0,4.180643,4.477713,4.253828,0,0,2.227608,27.59413,0,0.2970701,-0.2970701,36.57364,93.77839,0.1268048,4.67921,3.344514,0,31.77477
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.824653,45.42765,40.17305,0.3462127,0.3462127,0,-1,0,0.3462127,527.0323,0,0,0,1.824653,0.3644345,0.3462127,0,0,2.557686,27.29706,1.460218,0,1.460218,37.95893,97.33039,0.1267762,0.380834,1.459722,0,29.12171
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4384937,40.20223,38.98049,8.522131,8.36,0,-1,0,8.36,5.24514,0,0.162131,1.014344,0.4384937,8.8,8.36,0,0,1.097468,28.61126,0,8.361506,-8.361506,29.14513,74.73094,0.1267762,9.374344,0.3507949,0,29.04975
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.90789,37.90789,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,10.38803,20.24975,0,1.950629,-1.950629,27.08898,69.45879,0.1267762,2.038408,0,0,20.24975
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.97643,36.97643,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,12.5554,18.29912,0,1.969876,-1.969876,25.01255,64.13462,0.1267762,2.058521,0,0,18.29912
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.88266,35.88266,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,14.74415,16.32924,0,3.421262,-3.421262,21.40623,54.88765,0.1267762,3.575218,0,0,16.32924
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.90885,34.90885,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,18.54555,12.90798,0,1.311656,-1.311656,20.02362,51.34251,0.1267762,1.37068,0,0,12.90798
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,34.23848,34.23848,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,20.00294,11.59633,0,0.6463317,-0.6463317,19.34233,49.59561,0.1267762,0.6754166,0,0,11.59633
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,33.65984,33.65984,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,20.72109,10.95,0,2.360736,-2.360736,16.85389,43.21502,0.1267762,2.466969,0,0,10.95
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.12354,33.12354,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,23.34413,8.58926,0,2.072287,-2.072287,14.66951,37.61405,0.1267762,2.16554,0,0,8.58926
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.60841,32.60841,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,25.64667,6.516973,0,0.7628808,-0.7628808,13.86536,35.55214,0.1267762,0.7972105,0,0,6.516973
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.29086,32.29086,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,26.49432,5.754092,0,0.9601572,-0.9601572,12.85327,32.95703,0.1267762,1.003364,0,0,5.754092
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.95215,31.95215,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,27.56116,4.793935,0,2.199817,-2.199817,10.53446,27.01137,0.1267762,2.298809,0,0,4.793935
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,31.6346,31.6346,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,30.0054,2.594118,0,0.1829992,-0.1829992,10.34156,26.51676,0.1267762,0.1912342,0,0,2.594118
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,31.43702,31.43702,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,30.20873,2.411119,0,1.828064,-1.828064,8.414609,21.57588,0.1267762,1.910327,0,0,2.411119
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.997549,36.64127,31.19709,0,0,0,0,0,0,0,0,0,0,1.997549,0,0,0,0,32.23991,0.5830542,1.997549,0,1.997549,10.30965,26.43495,0.1267372,0,1.598039,0,2.580603
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.730122,45.39456,31.77573,3.419594,3.419594,11.39189,0,3.218147,3.419594,138.3241,0,0,0,4.730122,0,0,7.972291,7.573677,30.24237,2.380848,12.3038,0,12.3038,21.98206,56.36414,0.1268602,3.761554,3.784098,12,7.11097
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.631773,49.69684,33.02475,0.8651915,0.8651915,0,-1,0,0.8651915,650.9279,0,0,0,5.631773,0.9107279,0.8651915,0,0,17.93857,13.45427,4.721045,0,4.721045,26.46083,67.84816,0.1267682,0.9517106,4.505418,0,19.08604
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.972067,59.82771,34.57014,7.888075,7.888075,0,-1,0,7.888075,101.0648,0,8.881784E-16,0.3168829,7.972067,8.303237,7.888075,0,0,13.21752,17.70321,0,0.3311697,-0.3311697,26.11175,66.95307,0.1267682,8.676883,6.377654,0,25.67528
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.528549,59.97856,36.10141,0,0,0,-1,0,0,0,0,0,0,7.528549,0,0,0,0,13.58549,17.37204,7.528549,0,7.528549,33.25396,85.2664,0.1266216,0,6.02284,0,24.90059
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.450122,65.35062,37.52684,0.7086366,0.7086366,0,-1,0,0.7086366,1192.448,1.647249,0,0,8.450122,0.7459332,0.7086366,0,0,6.05694,24.14773,6.05694,0,6.05694,39.00008,100,0.1265039,0.7795002,6.760098,0,32.59785
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.541762,63.48993,38.98049,0.5157971,0.5157971,0,-1,0,0.5157971,1462.157,6.998818,0,0,7.541762,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1265039,0.5673768,6.03341,0,37.14074
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.353528,59.96128,39.81316,6.096658,6.096658,0,-1,0,6.096658,104.2133,0,8.881784E-16,0,6.353528,6.417535,6.096658,0,0,0,29.59898,0,0.06400725,-0.06400725,38.93261,99.827,0.1265039,6.706324,5.082822,0,35.95251
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.736748,58.0433,40.08837,6.854773,6.854773,0,-1,0,6.854773,83.68983,0,0,0,5.736748,7.215551,6.854773,0,0,0.07111917,29.53497,0,1.478803,-1.478803,37.37381,95.8301,0.1265039,7.54025,4.589398,0,35.27172
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.899527,52.24358,40.50471,1.861296,1.861296,0,-1,0,1.861296,209.506,0.2260343,0,0,3.899527,1.959259,1.861296,0,0,1.714234,28.05617,1.714234,0,1.714234,39.00008,100,0.1264707,2.047426,3.119622,0,31.95569
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.783553,45.28339,40.15188,0,0,0,-1,0,0,0,1.783553,0,0,1.783553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264707,0,1.426843,0,31.38253
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3650167,39.9749,38.95932,1.658331,1.658331,0,-1,0,1.658331,22.01109,0,2.220446E-16,0,0.3650167,1.745611,1.658331,0,0,0,29.59898,0,1.380595,-1.380595,37.5448,96.26853,0.1264707,1.824164,0.2920134,0,29.96399
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.90789,37.90789,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.533994,28.21838,0,0.8844604,-0.8844604,36.6125,93.87802,0.1264707,0.9242611,0,0,28.21838
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516728,27.33392,0,0,0,36.6125,93.87802,0.1264707,0,0,0,27.33392
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,35.84032,35.84032,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.516728,27.33392,0,0.8902101,-0.8902101,35.67414,91.47196,0.1264707,0.9302695,0,0,27.33392
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.87357,34.87357,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.50585,26.44371,0,0.4807709,-0.4807709,35.16736,90.17254,0.1264707,0.5024056,0,0,26.44371
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,34.19614,34.19614,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.04004,25.96294,0,1.000231,-1.000231,34.11302,87.46912,0.1264707,1.045241,0,0,25.96294
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.63867,33.63867,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.151408,24.96271,0,1.927425,-1.927425,32.08134,82.25968,0.1264707,2.014159,0,0,24.96271
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.0812,33.0812,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.292992,23.03529,0,1.125255,-1.125255,30.89522,79.21835,0.1264707,1.175891,0,0,23.03529
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,32.58724,32.58724,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.543275,21.91003,0,0.2826608,-0.2826608,30.59727,78.45437,0.1264707,0.2953805,0,0,21.91003
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,32.24852,32.24852,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.857343,21.62737,0,1.292226,-1.292226,29.23514,74.96175,0.1264707,1.350377,0,0,21.62737
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.93098,31.93098,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29315,20.33514,0,0.5317823,-0.5317823,28.67459,73.52444,0.1264707,0.5557125,0,0,20.33514
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.61343,31.61343,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.88402,19.80336,0,1.024551,-1.024551,27.59462,70.75529,0.1264707,1.070656,0,0,19.80336
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,31.41585,31.41585,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02241,18.77881,0,0.3827154,-0.3827154,27.1912,69.72089,0.1264707,0.3999376,0,0,18.77881
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.471295,35.14936,31.17593,5.030208,5.030208,0,0,0,5.030208,29.24919,0,0,0,1.471295,5.294956,5.030208,0,0,12.44765,18.3961,0,3.82366,-3.82366,23.16071,59.38632,0.1264707,5.533229,1.177036,0,19.86739
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.453602,35.69329,31.75456,2.053768,2.053768,0,0,0,2.053768,70.77731,0,0,0,1.453602,2.161861,2.053768,0,0,16.69616,14.57243,0,0.7082593,-0.7082593,22.41414,57.47204,0.1264707,2.259145,1.162881,0,16.02604
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.471771,37.04595,33.02475,4.820055,4.820055,0,-1,0,4.820055,30.53431,0,8.881784E-16,0,1.471771,5.073743,4.820055,0,0,17.48311,13.86418,0,3.601972,-3.601972,18.61733,47.73664,0.1264707,5.302061,1.177417,0,15.33595
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.241003,50.12934,34.57014,4.00614,4.00614,0,-1,0,4.00614,130.8243,0,0,0,5.241003,4.216989,4.00614,0,0,21.48531,10.2622,1.024014,0,1.024014,19.58879,50.22757,0.1264508,4.406754,4.192802,0,15.50321
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.422127,52.44564,36.10141,3.742953,3.742953,0,-1,0,3.742953,144.8623,0,0,0,5.422127,3.93995,3.742953,0,0,20.46129,11.18382,1.482176,0,1.482176,20.99491,53.83299,0.1264221,4.117248,4.337701,0,16.60594
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.896606,55.69046,37.52684,2.502586,2.502586,0,-1,0,2.502586,235.6205,0,0,0,5.896606,2.634301,2.502586,0,0,18.97911,12.51777,3.262305,0,3.262305,24.0898,61.7686,0.1263589,2.752845,4.717285,0,18.41438
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.655329,63.96288,39.00166,1.993487,1.993487,0,-1,0,1.993487,384.0169,0,0,0,7.655329,2.098408,1.993487,0,0,15.71681,15.45385,5.556921,0,5.556921,29.36156,75.2859,0.1262514,2.192836,6.124263,0,23.10918
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.848169,48.16093,39.81316,1.178887,1.178887,0,-1,0,1.178887,241.5981,0,0,0,2.848169,1.240934,1.178887,0,0,10.15989,20.45508,1.607235,0,1.607235,30.88632,79.19553,0.1262203,1.296776,2.278535,0,23.30325
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.192576,43.4804,40.08837,12.29284,8.36,0,-1,0,8.36,14.26526,0,3.932844,5.162128,1.192576,8.8,8.36,0,0,8.552654,21.90159,0,7.607424,-7.607424,22.86739,58.63421,0.1262203,13.52213,0.9540609,0,23.09417
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.623039,45.17104,40.50471,10.54088,8.36,0,-1,0,8.36,19.41434,0,2.180882,3.234971,1.623039,8.8,8.36,0,0,17.00535,14.29417,0,7.176961,-7.176961,15.30221,39.23635,0.1262203,11.59497,1.298431,0,15.9172
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.750687,45.18568,40.15188,1.962537,1.962537,0,-1,0,1.962537,89.20527,0,0,0,1.750687,2.065829,1.962537,0,0,24.97975,7.117204,0,0.3151421,-0.3151421,14.97002,38.38459,0.1262203,2.158791,1.400549,0,8.86789
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4161226,40.11812,38.95932,4.042882,4.042882,0,-1,0,4.042882,10.29272,0,8.881784E-16,0,0.4161226,4.255666,4.042882,0,0,25.32991,6.802062,0,3.839543,-3.839543,10.92278,28.00708,0.1262203,4.447171,0.3328981,0,7.218185
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59607,2.962519,0,0,0,10.92278,28.00708,0.1262203,0,0,0,2.962519
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,5.793345,2.814393,0,-1,0,2.814393,0,0,2.978952,3.558287,0,2.962519,2.814393,0,0,29.59607,2.962519,0,2.962519,-2.962519,7.800015,20,0.1262203,6.37268,0,0,2.962519
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262203,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.8524,34.8524,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262203,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.17497,34.17497,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262203,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,33.6175,33.6175,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262203,2.455042,0,0,0
