Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.646713,45.24123,40.50471,2.77963,2.77963,0,-1,0,2.77963,59.24217,0,0,0,1.646713,2.925927,2.77963,0,0,2.898979,26.9899,0,1.279213,-1.279213,34.90145,89.49073,0.1247959,3.057593,1.317371,0,28.63661
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.04902,38.04902,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.320327,25.71068,0,6.312978,-6.312978,28.24699,72.42804,0.1247959,6.597062,0,0,25.71068
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.72741,35.72741,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.33475,19.39771,0,4.002032,-4.002032,24.02848,61.61137,0.1247959,4.182124,0,0,19.39771
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.95621,33.95621,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.78145,15.39567,0,1.34756,-1.34756,22.60803,57.96918,0.1247959,1.4082,0,0,15.39567
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,32.3332,32.3332,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.27874,14.04811,0,3.788676,-3.788676,18.61441,47.72917,0.1247959,3.959167,0,0,14.04811
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.74547,30.74547,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.48838,10.25944,0,1.223159,-1.223159,17.32509,44.42322,0.1247959,1.278201,0,0,10.25944
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.43295,29.43295,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.84744,9.036278,0,1.226662,-1.226662,16.03207,41.1078,0.1247959,1.281862,0,0,9.036278
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2104,7.809616,0,0,0,16.03207,41.1078,0.1247959,0,0,0,7.809616
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.35126,27.35126,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.2104,7.809616,0,2.142964,-2.142964,13.77319,35.3158,0.1247959,2.239398,0,0,7.809616
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,26.43391,26.43391,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.59147,5.666652,0,0.2161516,-0.2161516,13.54535,34.73159,0.1247959,0.2258784,0,0,5.666652
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,25.58006,25.58006,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.83164,5.4505,0,0.1384663,-0.1384663,13.39939,34.35735,0.1247959,0.1446973,0,0,5.4505
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.69094,24.69094,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.98549,5.312034,0,2.03389,-2.03389,11.25548,28.86016,0.1247959,2.125415,0,0,5.312034
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.97117,23.97117,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.24537,3.278145,0,0.2068335,-0.2068335,11.03746,28.30113,0.1247959,0.216141,0,0,3.278145
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.33608,23.33608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.47519,3.071311,0,0,0,11.03746,28.30113,0.1247959,0,0,0,3.071311
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.578121,26.76098,22.70804,4.14281,4.14281,12,0,3.372,4.14281,38.09301,0,0,0,1.578121,0,0,7.85719,7.464331,29.47519,3.071311,9.042452,0,9.042452,19.61588,50.29704,0.1249457,4.557091,1.262497,12,4.649432
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.595947,28.4497,24.30988,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.37191,-8.881784E-16,0,0,1.595947,0,0,7.665198,7.281938,20.43273,11.20952,8.877884,0,8.877884,28.03819,71.89264,0.1250804,4.143172,1.276757,12,12.80546
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.900385,33.09007,28.02164,0,0,0,-1,0,0,0,0,0,0,1.900385,0,0,0,0,11.55485,19.19961,1.900385,0,1.900385,29.84105,76.51536,0.125055,0,1.520308,0,21.1
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.377778,38.42677,31.87453,3.37027,3.37027,0,-1,0,3.37027,70.55156,0,4.440892E-16,0,2.377778,3.547652,3.37027,0,0,9.654464,20.90996,0,1.169874,-1.169874,28.60789,73.35342,0.125055,3.707297,1.902222,0,23.28774
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.623689,51.81085,34.93002,4.732463,4.732463,0,-1,0,4.732463,118.8322,0,0,0,5.623689,4.981541,4.732463,0,0,10.95432,19.74009,0.6421487,0,0.6421487,29.21709,74.91547,0.1250464,5.20571,4.498951,0,25.36378
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.831131,55.14824,37.25163,0.8620113,0.8620113,0,-1,0,0.8620113,676.4565,0,0,0,5.831131,0.9073803,0.8620113,0,0,10.31218,20.31802,4.923751,0,4.923751,33.88817,86.89257,0.1249807,0.9482124,4.664905,0,26.14915
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.531546,53.15635,39.43211,7.453604,7.453604,0,-1,0,7.453604,60.79671,0,0,0,4.531546,7.845899,7.453604,0,0,5.388425,24.7494,0,3.314353,-3.314353,30.39454,77.93455,0.1249807,8.198964,3.625237,0,29.28094
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.746418,66.38241,40.68818,4.612538,4.612538,0,-1,0,4.612538,167.9427,0,0,0,7.746418,4.855303,4.612538,0,0,9.071039,21.43504,2.891115,0,2.891115,33.13729,84.96723,0.1249422,5.073792,6.197134,0,29.18146
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.465339,51.37813,41.00573,3.317611,3.317611,0,-1,0,3.317611,104.4528,0,0,0,3.465339,3.492223,3.317611,0,0,6.179924,24.03705,0,0.02688334,-0.02688334,33.10895,84.89458,0.1249422,3.649373,2.772271,0,27.50239
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.072899,50.46607,41.32327,2.28192,2.28192,0,-1,0,2.28192,134.6629,0,0,0,3.072899,2.402021,2.28192,0,0,6.209794,24.01016,0.6708779,0,0.6708779,33.7454,86.5265,0.1249332,2.510112,2.458319,0,27.08306
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.233532,43.88824,40.37064,2.583613,2.583613,0,-1,0,2.583613,47.74447,0,0,0,1.233532,2.719593,2.583613,0,0,5.538916,24.61395,0,1.48606,-1.48606,32.17896,82.50998,0.1249332,2.841974,0.9868259,0,25.84749
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.92906,37.92906,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,7.190094,23.12789,0,8.09959,-8.09959,23.64124,60.61844,0.1249332,8.464072,0,0,23.12789
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.58628,35.58628,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.18964,15.0283,0,2.105573,-2.105573,21.42177,54.9275,0.1249332,2.200324,0,0,15.0283
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.82214,33.82214,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.52917,12.92273,0,7.732315,-7.732315,13.27119,34.02863,0.1249332,8.080269,0,0,12.92273
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.21324,32.21324,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.12063,5.190415,0,0.3485147,-0.3485147,12.90383,33.08667,0.1249332,0.3641979,0,0,5.190415
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,30.60434,30.60434,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.50786,4.8419,0,0.5390392,-0.5390392,12.33563,31.62976,0.1249332,0.563296,0,0,4.8419
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1068,4.302861,0,0,0,12.33563,31.62976,0.1249332,0,0,0,4.302861
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.28273,28.28273,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.1068,4.302861,0,0.1069997,-0.1069997,12.22284,31.34056,0.1249332,0.1118147,0,0,4.302861
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.2313,27.2313,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.22569,4.195861,0,1.433768,-1.433768,10.71152,27.46538,0.1249332,1.498287,0,0,4.195861
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.29984,26.29984,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.81876,2.762094,0,0.5449973,-0.5449973,10.13704,25.99236,0.1249332,0.5695223,0,0,2.762094
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.4601,25.4601,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.42431,2.217097,0,0.87074,-0.87074,9.2192,23.63893,0.1249332,0.9099233,0,0,2.217097
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,24.57097,24.57097,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0.02264829,0,1.245634,1.183352,0,0,31.3918,1.346357,0,1.245634,-1.245634,7.906187,20.27223,0.1249332,1.301687,0,0,1.346357
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.83709,23.83709,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.77584,0.100723,8.36,0,8.36,15.83718,40.60807,0.125021,0.9296203,0,12,0.100723
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.202,23.202,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.41584,7.624723,8.36,0,8.36,23.76817,60.94391,0.1250833,0,0,12,7.624723
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.644366,29.46791,22.56691,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.6404,0,0,0,2.644366,0,0,8.118299,7.712385,16.05584,15.14872,10.35675,0,10.35675,33.59345,86.13687,0.1252004,3.746506,2.115493,12,17.79309
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.927247,37.66875,24.15464,11.1562,11.1562,11.88945,0,3.344032,11.1562,44.16599,0,0,0,4.927247,0,0,0.7332492,0.6965867,5.699089,24.4698,5.623834,0,5.623834,38.92868,99.81694,0.1252873,12.27182,3.941798,12,29.39705
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.938751,51.6751,27.86639,4.610629,4.610629,0,-1,0,4.610629,172.1837,3.010202,0,0,7.938751,4.853294,4.610629,0,0,0.07525452,29.53125,0.07525452,0,0.07525452,39.00008,100,0.1252863,5.071692,6.351,0,37.47
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.762872,59.37499,31.69811,0.6675788,0.6675788,0,-1,0,0.6675788,1312.635,8.060157,0,0,8.762872,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,0.7343367,7.010297,0,38.36185
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.953369,63.9166,34.73244,1.821778,1.821778,0,-1,0,1.821778,491.4633,7.035708,0,0,8.953369,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,2.003955,7.162695,0,38.55235
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.420701,64.64256,37.05405,2.076263,2.076263,0,-1,0,2.076263,405.5701,6.235161,0,0,8.420701,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,2.283889,6.736561,0,38.01968
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.776766,68.89716,39.2557,2.213687,2.213687,0,-1,0,2.213687,396.4773,6.446568,0,0,8.776766,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,2.435055,7.021412,0,38.37574
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.823013,62.53003,40.50471,0,0,0,-1,0,0,0,6.823013,0,0,6.823013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,0,5.45841,0,36.42199
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.221293,60.66862,40.84343,2.374816,2.374816,0,-1,0,2.374816,261.9695,3.721487,0,0,6.221293,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,2.612298,4.977035,0,35.82027
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.1687,53.89048,41.20331,0,0,0,-1,0,0,0,4.1687,0,0,4.1687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,0,3.33496,0,33.76768
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.320702,43.97664,40.20833,1.108758,1.108758,0,-1,0,1.108758,119.1155,0.1535888,0,0,1.320702,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1252863,1.219633,1.056562,0,30.91968
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,37.76676,37.76676,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1252863,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,35.44515,35.44515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1252863,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1252863,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.05094,32.05094,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1252863,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.46321,30.46321,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1252863,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1252863,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.1416,28.1416,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1252863,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.09017,27.09017,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1252863,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.1587,26.1587,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1252863,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.32603,25.32603,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1252863,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.40867,24.40867,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1252863,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.67479,23.67479,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1252863,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.0397,23.0397,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1252863,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.638469,26.60876,22.40461,5.66223,5.66223,0,0,0,5.66223,28.93681,0,0,0,1.638469,5.960243,5.66223,0,0,18.92237,12.56885,0,4.321774,-4.321774,16.49319,42.29016,0.1252863,6.228454,1.310775,0,14.20732
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.293663,29.99702,23.99234,4.214236,4.214236,0,0,0,4.214236,54.42653,0,0,0,2.293663,4.436038,4.214236,0,0,23.72434,8.247074,0,2.142375,-2.142375,14.23493,36.49976,0.1252863,4.63566,1.83493,0,10.54074
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.801366,38.13942,27.68292,3.188066,3.188066,0,-1,0,3.188066,119.2374,0,0,0,3.801366,3.35586,3.188066,0,0,26.10476,6.104698,0.4455066,0,0.4455066,14.65758,37.58346,0.1252804,3.506873,3.041093,0,9.906064
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.294528,53.65979,31.49347,5.433426,5.433426,0,-1,0,5.433426,134.2528,0,0,0,7.294528,5.719396,5.433426,0,0,25.65925,6.505654,1.575132,0,1.575132,16.15188,41.41499,0.1252594,5.976769,5.835623,0,13.80018
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.052298,60.09326,34.53485,1.442898,1.442898,0,-1,0,1.442898,558.0641,0,0,0,8.052298,1.51884,1.442898,0,0,24.08412,7.923273,6.533457,0,6.533457,22.35006,57.30773,0.1251725,1.587188,6.441838,0,15.97557
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.554156,61.00649,36.87763,0.3250461,0.3250461,0,-1,0,0.3250461,2324.026,0,0,0,7.554156,0.3421537,0.3250461,0,0,17.55066,13.80338,7.212002,0,7.212002,29.19197,74.85104,0.1250767,0.3575507,6.043325,0,21.35754
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.55957,67.72276,39.05811,3.935745,3.935745,0,-1,0,3.935745,217.4828,0,0,0,8.55957,4.14289,3.935745,0,0,10.33866,20.29419,4.41668,0,4.41668,33.382,85.5947,0.1250181,4.32932,6.847656,0,28.85376
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.392698,64.5295,40.3283,0.3528188,0.3528188,0,-1,0,0.3528188,2095.324,1.099333,0,0,7.392698,0.3713882,0.3528188,0,0,5.921977,24.2692,5.921977,0,5.921977,39.00008,100,0.1249397,0.3881007,5.914158,0,31.6619
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.348238,53.92479,40.68818,1.429482,1.429482,0,-1,0,1.429482,304.1829,2.843521,0,0,4.348238,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1249397,1.57243,3.478591,0,33.94722
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.287248,50.84598,41.04101,0,0,0,-1,0,0,0,3.287248,0,0,3.287248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249397,0,2.629798,0,32.88623
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.452902,44.2191,40.0672,3.126568,3.126568,0,-1,0,3.126568,46.46953,0,0,0,1.452902,3.291125,3.126568,0,0,0,29.59898,0,1.838223,-1.838223,37.06242,95.03166,0.1249397,3.439225,1.162321,0,31.05188
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,37.62563,37.62563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.04247,27.76076,0,0,0,37.06242,95.03166,0.1249397,0,0,0,27.76076
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,35.30402,35.30402,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.04247,27.76076,0,8.493244,-8.493244,28.10975,72.07615,0.1249397,8.875441,0,0,27.76076
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,33.51871,33.51871,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.47941,19.26751,0,7.143179,-7.143179,20.58018,52.7696,0.1249397,7.464622,0,0,19.26751
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.90981,31.90981,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.41627,12.12433,0,6.067752,-6.067752,14.18421,36.3697,0.1249397,6.340801,0,0,12.12433
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.32208,30.32208,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.15822,6.05658,0,1.044672,-1.044672,13.08303,33.54617,0.1249397,1.091682,0,0,6.05658
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.01661,29.01661,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.31897,5.011908,0,0.3955182,-0.3955182,12.66612,32.47716,0.1249397,0.4133165,0,0,5.011908
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.98635,27.98635,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.75843,4.61639,0,1.627962,-1.627962,10.9501,28.07711,0.1249397,1.70122,0,0,4.61639
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.56728,2.988428,0,0,0,10.9501,28.07711,0.1249397,0,0,0,2.988428
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.01757,26.01757,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.56728,2.988428,0,1.023559,-1.023559,9.87117,25.31064,0.1249397,1.069619,0,0,2.988428
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.1849,25.1849,2.176981,1.866626,0,-1,0,1.866626,0,0,0.3103554,0.5280535,0,1.964869,1.866626,0,0,30.70457,1.964869,0,1.964869,-1.964869,7.800015,20,0.1249397,2.394679,0,0,1.964869
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249397,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.54072,23.54072,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250166,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.90562,22.90562,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12512,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4991778,23.52852,22.27053,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4991778,0,0,8.8,8.36,16.16775,15.048,8.859178,0,8.859178,32.06656,82.22177,0.1251752,0,0.3993423,12,15.54718
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.567648,30.58262,23.83709,2.724219,2.724219,0,0,0,2.724219,94.25263,0,0,0,2.567648,2.867599,2.724219,0,0,7.308576,23.02126,0,0.2999507,-0.2999507,31.75038,81.41106,0.1251752,2.996641,2.054119,0,25.58891
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.121,38.89547,27.50651,4.986338,4.986338,0,-1,0,4.986338,82.64584,0,0,0,4.121,5.248776,4.986338,0,0,7.641854,22.72131,0,1.127776,-1.127776,30.5616,78.36292,0.1251752,5.484972,3.2968,0,26.84231
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.634761,41.50616,31.29589,0,0,0,-1,0,0,0,0,0,0,3.634761,0,0,0,0,8.894938,21.59353,3.634761,0,3.634761,34.00983,87.20453,0.1251271,0,2.907809,0,25.22829
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.839067,48.55667,34.33727,0.7405453,0.7405453,0,-1,0,0.7405453,653.4465,0,0,0,4.839067,0.7795213,0.7405453,0,0,5.260178,24.86482,4.059546,0,4.059546,37.86106,97.07944,0.1250735,0.8145998,3.871254,0,29.70389
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.141292,48.86655,36.67299,0,0,0,-1,0,0,0,2.94066,0,0,4.141292,0,0,0,0,1.200632,28.51841,1.200632,0,1.200632,39.00008,100,0.1250576,0,3.313034,0,32.6597
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.081919,51.07532,38.8817,0,0,0,-1,0,0,0,4.081919,0,0,4.081919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250576,0,3.265535,0,33.6809
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.24898,46.68074,40.15188,6.401346,6.401346,0,-1,0,6.401346,35.13293,0,8.881784E-16,0,2.24898,6.738258,6.401346,0,0,0,29.59898,0,4.489278,-4.489278,34.26796,87.86639,0.1250576,7.04148,1.799184,0,31.84796
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.901234,52.24915,40.50471,2.414733,2.414733,0,-1,0,2.414733,161.5596,0,0,0,3.901234,2.541825,2.414733,0,0,4.988087,25.1097,1.359409,0,1.359409,35.55761,91.17318,0.1250397,2.656207,3.120987,0,29.01093
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.655916,48.6972,40.88577,2.51861,2.51861,0,-1,0,2.51861,105.4517,0,0,0,2.655916,2.651168,2.51861,0,0,3.628678,26.33317,0.00474795,0,0.00474795,35.56211,91.18473,0.1250396,2.770471,2.124733,0,28.98908
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7744151,42.09542,39.91196,4.42441,4.42441,0,-1,0,4.42441,17.50324,0,0,0,0.7744151,4.657274,4.42441,0,0,3.62393,26.33744,0,3.882859,-3.882859,31.46922,80.69016,0.1250396,4.866851,0.6195321,0,27.11186
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,37.47039,37.47039,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.938218,22.45458,0,1.43966,-1.43966,29.95169,76.79905,0.1250396,1.504445,0,0,22.45458
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.14877,35.14877,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.53784,21.01492,0,1.270615,-1.270615,28.61234,73.36484,0.1250396,1.327792,0,0,21.01492
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.38463,33.38463,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.94963,19.74431,0,2.467822,-2.467822,26.01103,66.69482,0.1250396,2.578874,0,0,19.74431
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.77573,31.77573,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.69166,17.27649,0,7.22227,-7.22227,18.39809,47.17449,0.1250396,7.547272,0,0,17.27649
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.16684,30.16684,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.7164,10.05421,0,1.282331,-1.282331,17.04639,43.70861,0.1250396,1.340036,0,0,10.05421
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.85431,28.85431,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.14122,8.771884,0,0.26188,-0.26188,16.77035,43.0008,0.1250396,0.2736647,0,0,8.771884
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43219,8.510004,0,0,0,16.77035,43.0008,0.1250396,0,0,0,8.510004
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43219,8.510004,0,0,0,16.77035,43.0008,0.1250396,0,0,0,8.510004
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.86233,25.86233,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.43219,8.510004,0,0.002020784,-0.002020784,16.76822,42.99534,0.1250396,0.002111719,0,0,8.510004
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.02965,25.02965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43444,8.507983,0,0,0,16.76822,42.99534,0.1250396,0,0,0,8.507983
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.1123,24.1123,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.43444,8.507983,0,1.874987,-1.874987,14.79181,37.92764,0.1250396,1.959362,0,0,8.507983
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.37842,23.37842,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.51776,6.632996,0,0.6363378,-0.6363378,14.12105,36.20774,0.1250396,0.664973,0,0,6.632996
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.76449,22.76449,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.2248,5.996658,0,0.6019818,-0.6019818,13.4865,34.58071,0.1250396,0.629071,0,0,5.996658
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2861447,22.82642,22.10823,3.204229,3.204229,0,0,0,3.204229,8.930221,0,0,0,0.2861447,3.372872,3.204229,0,0,26.89367,5.394676,0,3.086728,-3.086728,10.23281,26.23791,0.1250396,3.524652,0.2289158,0,5.680821
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.655131,27.95558,23.67479,5.259049,5.259049,12,0,3.372,5.259049,31.47205,0,0,0,1.655131,0,0,6.740951,6.403903,30.32337,2.307949,8.059034,0,8.059034,17.87828,45.84164,0.1251798,5.784954,1.324104,12,3.963079
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.014286,29.98525,27.33009,3.921722,3.921722,0,-1,0,3.921722,25.86329,0,0,0,1.014286,4.128129,3.921722,0,0,22.26433,9.561079,0,3.113842,-3.113842,14.596,37.42556,0.1251798,4.313895,0.8114291,0,10.57537
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.566644,44.16489,31.11947,3.020981,3.020981,0,-1,0,3.020981,151.1643,0,0,0,4.566644,3.17998,3.020981,0,0,25.72416,6.447237,1.386664,0,1.386664,15.9115,40.79865,0.1251615,3.323079,3.653315,0,11.01388
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.506961,53.95122,34.13968,0,0,0,-1,0,0,0,0,0,0,6.506961,0,0,0,0,24.33749,7.695234,6.506961,0,6.506961,22.08455,56.62694,0.1250757,0,5.205569,0,14.20219
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.670239,47.16343,36.47541,3.823992,3.823992,0,-1,0,3.823992,95.97927,0,0,0,3.670239,4.025254,3.823992,0,0,17.83053,13.5515,0,0.3550149,-0.3550149,21.71033,55.6674,0.1250757,4.20639,2.936191,0,17.22174
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.993626,47.41601,38.68411,4.101458,4.101458,0,-1,0,4.101458,72.98933,0,0,0,2.993626,4.317324,4.101458,0,0,18.22499,13.19648,0,1.323698,-1.323698,20.31503,52.08972,0.1250757,4.511603,2.394901,0,16.19011
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.452699,44.11703,39.96841,2.727415,2.727415,0,-1,0,2.727415,53.26285,0,0,0,1.452699,2.870963,2.727415,0,0,19.69577,11.87279,0,1.418264,-1.418264,18.82005,48.25644,0.1250757,3.000156,1.162159,0,13.32549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.373496,47.24368,40.3283,4.714211,4.714211,0,-1,0,4.714211,50.34767,0,0,0,2.373496,4.962328,4.714211,0,0,21.27162,10.45452,0,2.588832,-2.588832,16.09118,41.25935,0.1250757,5.185633,1.898797,0,12.82802
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.240336,50.35759,40.72346,0,0,0,-1,0,0,0,0,0,0,3.240336,0,0,0,0,24.1481,7.86569,3.240336,0,3.240336,19.16523,49.14153,0.125033,0,2.592269,0,11.10603
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.762608,44.80544,39.74966,1.4374,1.4374,0,-1,0,1.4374,122.6247,0,0,0,1.762608,1.513053,1.4374,0,0,20.90776,10.78199,0.249555,0,0.249555,19.40198,49.74857,0.1250297,1.58114,1.410086,0,12.5446
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.31514,37.31514,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.65821,11.00659,0,3.690625,-3.690625,15.51172,39.77357,0.1250297,3.856703,0,0,11.00659
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.98647,34.98647,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.7589,7.315967,0,4.819443,-4.819443,10.43158,26.74759,0.1250297,5.036318,0,0,7.315967
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,33.22233,33.22233,5.665788,2.371698,0,-1,0,2.371698,0,0,3.29409,3.860669,0,2.496524,2.371698,0,0,30.11384,2.496524,0,2.496524,-2.496524,7.800015,20,0.1250297,6.232367,0,0,2.496524
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,31.61343,31.61343,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.0257,30.0257,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.72024,28.72024,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.70409,27.70409,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.63149,26.63149,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.7212,25.7212,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.86735,24.86735,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.97117,23.97117,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250297,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.25845,23.25845,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250941,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.62336,22.62336,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252008,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.006344,27.13105,21.9671,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.48193,0,0,0,2.006344,0,0,8.206689,7.796354,16.16775,15.048,9.802698,0,9.802698,32.96166,84.5169,0.1253252,3.710335,1.605075,12,17.05434
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.637897,36.14232,23.54072,5.554274,5.554274,0,0,0,5.554274,83.5014,0,0,0,4.637897,5.846604,5.554274,0,0,6.365055,23.87043,0,1.208708,-1.208708,31.68757,81.25001,0.1253252,6.109702,3.710317,0,28.50833
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.826768,43.74774,27.14662,8.574899,8.36,0,-1,0,8.36,69.69819,0,0.2148989,1.072389,5.826768,8.8,8.36,0,0,7.708064,22.66172,0,2.973232,-2.973232,28.5535,73.21397,0.1253252,9.432388,4.661415,0,28.48849
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.821441,58.64485,30.92189,1.650388,1.650388,0,-1,0,1.650388,534.507,0,0,0,8.821441,1.737251,1.650388,0,0,11.01165,19.68849,7.08419,0,7.08419,35.27416,90.44638,0.125232,1.815427,7.057153,0,28.50993
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.365409,64.61209,33.93504,0.8871831,0.8871831,0,-1,0,0.8871831,1055.634,4.504068,0,0,9.365409,0.9338769,0.8871831,0,0,3.927464,26.06426,3.927464,0,3.927464,39.00008,100,0.1251804,0.9759014,7.492327,0,35.42967
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.255348,67.14441,36.27782,0,0,0,-1,0,0,0,9.255348,0,0,9.255348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251804,0,7.404278,0,38.85432
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.99397,68.86962,38.50064,3.072379,3.072379,0,-1,0,3.072379,292.7363,5.759887,0,0,8.99397,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1251804,3.379617,7.195176,0,38.59295
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.561341,68.65555,39.792,2.722182,2.722182,0,-1,0,2.722182,314.503,5.695888,0,0,8.561341,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1251804,2.9944,6.849073,0,38.16032
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.148342,59.62555,40.17305,3.292291,3.292291,0,-1,0,3.292291,186.7496,2.682772,0,0,6.148342,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1251804,3.62152,4.918674,0,35.74732
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.137594,53.07107,40.54705,1.734305,1.734305,0,-1,0,1.734305,238.5736,2.31201,0,0,4.137594,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1251804,1.907735,3.310075,0,33.73657
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.82393,44.8487,39.61558,7.285958,7.285958,0,-1,0,7.285958,25.03349,0,8.881784E-16,0,1.82393,7.66943,7.285958,0,0,0,29.59898,0,5.8455,-5.8455,32.83838,84.20081,0.1251804,8.014554,1.459144,0,31.42291
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,37.17401,37.17401,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.495,23.75348,0,7.26446,-7.26446,25.18097,64.56645,0.1251804,7.591361,0,0,23.75348
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.8524,34.8524,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.56662,16.48902,0,2.81826,-2.81826,22.21026,56.94927,0.1251804,2.945082,0,0,16.48902
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.0812,33.0812,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.69802,13.67076,0,6.798977,-6.798977,15.04351,38.57302,0.1251804,7.104931,0,0,13.67076
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,31.49347,31.49347,8.924638,6.528192,0,-1,0,6.528192,0,0,2.396446,3.288909,0,6.871781,6.528192,0,0,25.25244,6.871781,0,6.871781,-6.871781,7.800015,20,0.1251804,9.817101,0,0,6.871781
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.90574,29.90574,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.57911,28.57911,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.54885,27.54885,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.49742,26.49742,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,25.58006,25.58006,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.72622,24.72622,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.83709,23.83709,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251804,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.13849,23.13849,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252989,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,22.5034,22.5034,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254005,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.023771,29.75903,21.85419,5.059618,5.059618,12,0,3.372,5.059618,59.76283,-8.881784E-16,0,0,3.023771,0,0,6.940382,6.593363,16.16775,15.048,9.617134,0,9.617134,32.78561,84.06551,0.125539,5.56558,2.419017,12,18.07177
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.30139,37.98992,23.42075,2.516516,2.516516,0,0,0,2.516516,210.6639,0,0,0,5.30139,2.648964,2.516516,0,0,6.55062,23.70342,2.652426,0,2.652426,35.30193,90.51758,0.1255042,2.768168,4.241112,0,29.00481
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.665885,46.31885,27.01255,9.745234,8.36,0,-1,0,8.36,79.73547,0,1.385234,2.359757,6.665885,8.8,8.36,0,0,3.898194,26.0906,0,2.134115,-2.134115,33.05237,84.7495,0.1255042,10.71976,5.332708,0,32.75649
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.010613,55.36745,30.74547,6.195169,6.195169,0,-1,0,6.195169,129.3042,0,0,0,8.010613,6.521231,6.195169,0,0,6.269433,23.95649,1.489383,0,1.489383,34.46532,88.37245,0.1254846,6.814686,6.408491,0,31.9671
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.330508,64.21477,33.73746,5.352144,5.352144,0,-1,0,5.352144,174.3322,0,0,0,9.330508,5.633836,5.352144,0,0,4.78005,25.29693,3.696673,0,3.696673,37.9723,97.36467,0.1254361,5.887358,7.464407,0,34.62744
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.926778,61.50869,36.10141,2.945648,2.945648,0,-1,0,2.945648,269.1013,3.742719,0,0,7.926778,3.100682,2.945648,0,0,1.083377,28.62394,1.083377,0,1.083377,39.00008,100,0.1254219,3.240213,6.341423,0,36.55072
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.099622,69.10145,38.32423,0,0,0,-1,0,0,0,9.099622,0,0,9.099622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254219,0,7.279698,0,38.6986
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.864895,65.54875,39.61558,2.85234,2.85234,0,-1,0,2.85234,275.7349,4.862432,0,0,7.864895,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1254219,3.137574,6.291916,0,37.46387
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.129936,59.37119,40.01075,6.906079,6.906079,0,-1,0,6.906079,88.76145,0,0,0,6.129936,7.269557,6.906079,0,0,0,29.59898,0,1.139621,-1.139621,37.79881,96.91984,0.1254219,7.596687,4.903949,0,35.72891
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.494015,47.6936,40.40592,0,0,0,-1,0,0,0,1.22777,0,0,2.494015,0,0,0,0,1.266245,28.45936,1.266245,0,1.266245,39.00008,100,0.1254053,0,1.995212,0,30.95337
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.152159,42.73612,39.47445,2.818512,2.818512,0,-1,0,2.818512,40.87828,0,0,0,1.152159,2.966854,2.818512,0,0,0,29.59898,0,1.814695,-1.814695,37.08722,95.09525,0.1254053,3.100363,0.9217272,0,30.75114
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.03288,37.03288,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.016328,27.78428,0,0.1134086,-0.1134086,36.96768,94.78873,0.1254053,0.118512,0,0,27.78428
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,34.73244,34.73244,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.142338,27.67087,0,4.01102,-4.01102,32.73969,83.94776,0.1254053,4.191515,0,0,27.67087
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.96829,32.96829,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.599026,23.65985,0,8.8,-8.8,23.46368,60.16315,0.1254053,10.38108,0,0,23.65985
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,31.38056,31.38056,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3768,14.85985,0,1.494091,-1.494091,21.88877,56.12493,0.1254053,1.561325,0,0,14.85985
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.79284,29.79284,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.03691,13.36576,0,0.3717468,-0.3717468,21.49691,55.12018,0.1254053,0.3884754,0,0,13.36576
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,28.45914,28.45914,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.44996,12.99402,0,1.268775,-1.268775,20.15951,51.69094,0.1254053,1.32587,0,0,12.99402
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.42889,27.42889,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.85971,11.72524,0,0.6085665,-0.6085665,19.51802,50.0461,0.1254053,0.6359519,0,0,11.72524
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.37746,26.37746,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.53589,11.11668,0,0.6474663,-0.6474663,18.83553,48.29613,0.1254053,0.6766022,0,0,11.11668
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2553,10.46921,0,0,0,18.83553,48.29613,0.1254053,0,0,0,10.46921
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.59214,24.59214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2553,10.46921,0,0,0,18.83553,48.29613,0.1254053,0,0,0,10.46921
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.69596,23.69596,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2553,10.46921,0,0.597331,-0.597331,18.20589,46.68167,0.1254053,0.6242109,0,0,10.46921
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.02559,23.02559,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.919,9.871878,0,0.1801356,-0.1801356,18.01601,46.1948,0.1254053,0.1882417,0,0,9.871878
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.38344,22.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11915,9.691742,0,0,0,18.01601,46.1948,0.1254053,0,0,0,9.691742
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.892457,29.2518,21.71306,0,0,0,0,0,0,0,0,0,0,2.892457,0,0,0,0,22.11915,9.691742,2.892457,0,2.892457,20.76003,53.23075,0.1253674,0,2.313966,0,12.5842
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.392889,38.11138,23.27962,1.582856,1.582856,0,0,0,1.582856,340.7061,0,0,0,5.392889,1.666165,1.582856,0,0,19.22669,12.29495,3.726724,0,3.726724,24.29552,62.29607,0.1253186,1.741142,4.314311,0,17.68784
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.561186,49.15516,26.85025,4.825603,4.825603,0,-1,0,4.825603,156.6889,0,0,0,7.561186,5.079582,4.825603,0,0,15.49997,15.649,2.481604,0,2.481604,26.64977,68.33261,0.1252861,5.308163,6.048949,0,23.21019
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.154879,55.65469,30.54083,1.841822,1.841822,0,-1,0,1.841822,442.7616,0,0,0,8.154879,1.93876,1.841822,0,0,13.01837,17.88245,6.216119,0,6.216119,32.5469,83.45342,0.1252048,2.026004,6.523903,0,26.03733
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.663205,61.23351,33.51871,0,0,0,-1,0,0,0,1.860959,0,0,8.663205,0,0,0,0,6.802246,23.47696,6.802246,0,6.802246,39.00008,100,0.125116,0,6.930564,0,32.14016
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.511347,67.76562,35.90383,0.3468162,0.3468162,0,-1,0,0.3468162,2742.475,9.146277,0,0,9.511347,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0.3814978,7.609077,0,39.11032
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.420422,65.97584,38.12664,3.116437,3.116437,0,-1,0,3.116437,270.1939,5.139962,0,0,8.420422,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,3.42808,6.736337,0,38.0194
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.300308,59.32424,39.43211,0,0,0,-1,0,0,0,6.300308,0,0,6.300308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0,5.040246,0,35.89928
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.248718,59.60109,39.83434,3.824533,3.824533,0,-1,0,3.824533,163.3852,2.222895,0,0,6.248718,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,4.206986,4.998975,0,35.8477
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.549348,54.11729,40.25067,4.953614,4.953614,0,-1,0,4.953614,91.83898,0,0,0,4.549348,5.21433,4.953614,0,0,0,29.59898,0,0.6649818,-0.6649818,38.29913,98.20269,0.125116,5.448975,3.639479,0,34.14833
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.866037,44.66693,39.31921,1.820331,1.820331,0,-1,0,1.820331,102.5109,0,0,0,1.866037,1.916138,1.820331,0,0,0.7388687,28.934,0,0.05010077,-0.05010077,38.24632,98.06728,0.125116,2.002364,1.49283,0,30.80003
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.89175,36.89175,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7945362,28.8839,0,5.055558,-5.055558,32.91729,84.40314,0.125116,5.283059,0,0,28.8839
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,34.5913,34.5913,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.411823,23.82834,0,5.298996,-5.298996,27.33166,70.08103,0.125116,5.537451,0,0,23.82834
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.84833,32.84833,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.2996,18.52934,0,0.6974382,-0.6974382,26.59649,68.196,0.125116,0.7288229,0,0,18.52934
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.2606,31.2606,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.07453,17.8319,0,2.31345,-2.31345,24.1579,61.94321,0.125116,2.417555,0,0,17.8319
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.67287,29.67287,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.64503,15.51845,0,0.9116548,-0.9116548,23.19693,59.47919,0.125116,0.9526792,0,0,15.51845
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.31801,28.31801,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.65798,14.6068,0,1.269508,-1.269508,21.85875,56.04797,0.125116,1.326636,0,0,14.6068
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.28776,27.28776,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.06854,13.33729,0,0.8790128,-0.8790128,20.93219,53.67218,0.125116,0.9185683,0,0,13.33729
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04522,12.45828,0,0,0,20.93219,53.67218,0.125116,0,0,0,12.45828
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.30486,25.30486,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.04522,12.45828,0,0.9308235,-0.9308235,19.95102,51.15636,0.125116,0.9727105,0,0,12.45828
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.45101,24.45101,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.07947,11.52745,0,1.127411,-1.127411,18.76262,48.1092,0.125116,1.178144,0,0,11.52745
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,23.55483,23.55483,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.33215,10.40004,0,1.29725,-1.29725,17.3952,44.60299,0.125116,1.355626,0,0,10.40004
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.88445,22.88445,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.77354,9.102794,0,0.8909326,-0.8909326,16.45608,42.19498,0.125116,0.9310246,0,0,9.102794
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.24936,22.24936,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.76346,8.211862,0,0.6617414,-0.6617414,15.75854,40.40643,0.125116,0.6915198,0,0,8.211862
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.697883,28.59743,21.5931,10.70615,10.70615,12,0,3.372,10.70615,25.19936,0,0,0,2.697883,0,0,1.293845,1.229153,24.49873,7.55012,3.927036,0,3.927036,19.48405,49.95901,0.1251778,11.77677,2.158306,12,10.248
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.614267,35.62188,23.12438,6.723629,6.723629,12,0,3.372,6.723629,68.62762,0,0,0,4.614267,0,0,5.276371,5.012552,20.5717,11.08445,9.626819,0,9.626819,28.61686,73.3764,0.1253158,7.395992,3.691413,12,15.69872
