Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.570219,45.61765,26.67383,3.192285,3.192285,0,-1,0,3.192285,205.8155,0,0,0,6.570219,3.3603,3.192285,0,0,10.94488,19.74859,3.209919,0,3.209919,31.66205,81.18459,0.1252739,3.511514,5.256175,0,26.31881
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.978563,54.76837,30.34325,0,0,0,-1,0,0,0,0.243605,0,0,7.978563,0,0,0,0,7.734958,22.63752,7.734958,0,7.734958,39.00008,100,0.1251731,0,6.382851,0,30.61608
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.541839,60.48559,33.29995,8.524985,8.36,0,-1,0,8.36,102.1751,0,0.1649851,1.017484,8.541839,8.8,8.36,0,0,0,29.59898,0,0.2581615,-0.2581615,38.72795,99.30224,0.1251731,9.377483,6.833471,0,38.14082
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.302356,66.58472,35.68507,2.159437,2.159437,0,-1,0,2.159437,430.7769,6.742419,0,0,9.302356,2.273091,2.159437,0,0,0.2868461,29.34082,0.2868461,0,0.2868461,39.00008,100,0.1251694,2.375381,7.441885,0,38.64317
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.10324,68.60934,37.92906,4.266231,4.266231,0,-1,0,4.266231,213.379,4.612471,0,0,9.10324,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1251694,4.692854,7.282592,0,38.70222
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.679692,64.34207,39.23453,4.68957,4.68957,0,-1,0,4.68957,163.7611,2.743302,0,0,7.679692,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1251694,5.158527,6.143754,0,37.27867
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.398189,59.93726,39.65086,7.624926,7.624926,0,-1,0,7.624926,83.91149,0,0,0.02741812,6.398189,8.026237,7.624926,0,0,0,29.59898,0,1.628049,-1.628049,37.28396,95.59972,0.1251694,8.387418,5.118551,0,35.99717
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.965286,51.98352,40.0672,2.788364,2.788364,0,-1,0,2.788364,142.2083,0,0,0,3.965286,2.93512,2.788364,0,0,1.808943,27.97093,1.030166,0,1.030166,38.26126,98.10561,0.125156,3.067201,3.172229,0,31.93621
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.323214,42.88518,39.13573,0,0,0,-1,0,0,0,0.5444369,0,0,1.323214,0,0,0,0,0.7787774,28.89808,0.7787774,0,0.7787774,39.00008,100,0.1251458,0,1.058571,0,30.22129
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251458,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.43606,34.43606,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1251458,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1251458,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1251458,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.51057,29.51057,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1251458,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1251458,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1251458,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1251458,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1251458,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1251458,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1251458,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1251458,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1251458,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.372453,27.55956,21.43786,6.278822,6.278822,0,0,0,6.278822,37.78501,0,0,0,2.372453,6.609286,6.278822,0,0,12.36637,18.46924,0,4.236833,-4.236833,22.80229,58.4673,0.1251458,6.906704,1.897963,0,20.8417
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.333716,37.60659,22.98325,2.500142,2.500142,0,0,0,2.500142,213.3366,0,0,0,5.333716,2.631728,2.500142,0,0,17.07396,14.23241,2.701988,0,2.701988,25.36563,65.03993,0.1251107,2.750156,4.266973,0,19.56613
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.021549,43.64198,26.49742,1.908139,1.908139,0,-1,0,1.908139,315.5718,0,0,0,6.021549,2.008567,1.908139,0,0,14.37198,16.6642,4.012981,0,4.012981,29.17267,74.80157,0.1250585,2.098953,4.817239,0,22.68575
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.513058,52.8541,30.14567,1.807669,1.807669,0,-1,0,1.807669,415.6214,0,0,0,7.513058,1.902809,1.807669,0,0,10.35899,20.27588,5.610249,0,5.610249,34.49502,88.4486,0.1249856,1.988435,6.010446,0,27.78894
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.810002,61.29972,33.10237,0.7246968,0.7246968,0,-1,0,0.7246968,1215.681,3.298419,0,0,8.810002,0.7628387,0.7246968,0,0,4.748745,25.32511,4.748745,0,4.748745,39.00008,100,0.124924,0.7971664,7.048002,0,34.13511
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.114791,65.54015,35.48749,0,0,0,-1,0,0,0,9.114791,0,0,9.114791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124924,0,7.291833,0,38.71377
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.253034,69.02422,37.74559,1.1789,1.1789,0,-1,0,1.1789,784.8871,8.012086,0,0,9.253034,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.124924,1.29679,7.402427,0,38.85201
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.952336,65.21832,39.05811,2.271329,2.271329,0,-1,0,2.271329,350.1182,5.561463,0,0,7.952336,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.124924,2.498462,6.361869,0,37.55132
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.288794,59.33117,39.47445,9.696304,8.36,0,-1,0,8.36,75.22481,0,1.336304,2.305935,6.288794,8.8,8.36,0,0,0,29.59898,0,2.511206,-2.511206,36.35303,93.21272,0.124924,10.66593,5.031035,0,35.88777
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.442095,53.36257,39.89079,5.663203,5.663203,0,-1,0,5.663203,78.43787,0,8.881784E-16,0,4.442095,5.961266,5.663203,0,0,2.790229,27.08777,0,1.519171,-1.519171,34.75169,89.10671,0.124924,6.229523,3.553676,0,31.52987
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.983968,44.6442,38.95932,0,0,0,-1,0,0,0,0,0,0,1.983968,0,0,0,0,4.478197,25.5686,1.983968,0,1.983968,36.63385,93.93275,0.1248982,0,1.587174,0,27.55257
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.494229,27.35417,0,8.8,-8.8,27.35783,70.14814,0.1248982,11.9828,0,0,27.35417
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.27201,18.55417,0,4.041386,-4.041386,23.09784,59.2251,0.1248982,4.223248,0,0,18.55417
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.76244,14.51279,0,1.905178,-1.905178,21.0896,54.07579,0.1248982,1.990911,0,0,14.51279
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.8793,12.60761,0,8.8,-8.8,11.81359,30.29119,0.1248982,10.19455,0,0,12.60761
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.65708,3.807608,0,1.949465,-1.949465,9.75867,25.02218,0.1248982,2.037191,0,0,3.807608
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.82315,1.858143,0,0.4935032,-0.4935032,9.238472,23.68834,0.1248982,0.5157108,0,0,1.858143
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.37149,1.36464,0,0.5822687,-0.5822687,8.624707,22.11459,0.1248982,0.6084708,0,0,1.36464
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,2.512327,0.7432523,0,-1,0,0.7432523,0,0,1.769075,2.020308,0,0.7823708,0.7432523,0,0,32.01845,0.7823708,0,0.7823708,-0.7823708,7.800015,20,0.1248982,2.76356,0,0,0.7823708
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248982,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248982,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248982,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250038,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250739,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.655496,28.19578,21.3179,5.656881,5.656881,12,0,3.372,5.656881,46.94276,0,0,0,2.655496,0,0,6.343119,6.025962,16.16775,15.048,8.681458,0,8.681458,31.89795,81.78947,0.1252195,6.222569,2.124397,12,17.7035
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.430247,37.71931,22.82095,2.504121,2.504121,0,0,0,2.504121,216.8524,0,0,0,5.430247,2.635917,2.504121,0,0,7.486295,22.86131,2.79433,0,2.79433,34.54889,88.58672,0.1251833,2.754533,4.344198,0,28.29156
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.735352,49.1287,26.31395,0,0,0,-1,0,0,0,3.043387,0,0,7.735352,0,0,0,0,4.691964,25.37621,4.691964,0,4.691964,39.00008,100,0.1251226,0,6.188281,0,33.11156
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.542048,56.35812,29.92691,2.811999,2.811999,0,-1,0,2.811999,303.7714,5.58205,0,0,8.542048,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,3.093199,6.833639,0,38.14103
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.766553,64.95132,32.88361,0,0,0,-1,0,0,0,9.766553,0,0,9.766553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,0,7.813242,0,39.36553
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.03181,69.23055,35.26873,2.470375,2.470375,0,-1,0,2.470375,406.0847,7.431418,0,0,10.03181,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,2.717412,8.02545,0,39.63079
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.722017,66.47643,37.52684,3.354648,3.354648,0,-1,0,3.354648,259.998,5.190808,0,0,8.722017,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,3.690113,6.977613,0,38.321
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.393686,62.76764,38.86053,3.377337,3.377337,0,-1,0,3.377337,218.9206,3.838595,0,0,7.393686,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,3.715071,5.914949,0,36.99266
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.38582,59.45741,39.27687,4.393914,4.393914,0,-1,0,4.393914,145.3333,1.760647,0,0,6.38582,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1251226,4.833306,5.108656,0,35.9848
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.686484,53.98652,39.71437,5.022458,5.022458,0,-1,0,5.022458,93.31055,0,8.881784E-16,0,4.686484,5.286798,5.022458,0,0,0,29.59898,0,0.6003144,-0.6003144,38.36729,98.37747,0.1251226,5.524704,3.749187,0,34.28546
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.398862,45.71807,38.79702,5.108103,5.108103,0,-1,0,5.108103,46.96191,0,0,0,2.398862,5.37695,5.108103,0,0,0.667016,28.99866,0,2.978088,-2.978088,35.22811,90.32831,0.1251226,5.618913,1.91909,0,31.39753
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976002,26.02058,0,0,0,35.22811,90.32831,0.1251226,0,0,0,26.02058
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.976002,26.02058,0,4.069258,-4.069258,30.93874,79.32993,0.1251226,4.252375,0,0,26.02058
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.4974,21.95132,0,0.7642709,-0.7642709,30.13312,77.26427,0.1251226,0.7986631,0,0,21.95132
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.34659,21.18705,0,8.8,-8.8,20.85711,53.47966,0.1251226,13.68584,0,0,21.18705
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.12437,12.38705,0,0.07847781,-0.07847781,20.77439,53.26755,0.1251226,0.08200932,0,0,12.38705
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.21157,12.30857,0,0.6014495,-0.6014495,20.1404,51.64196,0.1251226,0.6285148,0,0,12.30857
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87984,11.70712,0,0,0,20.1404,51.64196,0.1251226,0,0,0,11.70712
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.87984,11.70712,0,1.890222,-1.890222,18.14793,46.53307,0.1251226,1.975282,0,0,11.70712
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.98009,9.816897,0,1.848772,-1.848772,16.19916,41.53622,0.1251226,1.931967,0,0,9.816897
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03428,7.968126,0,0,0,16.19916,41.53622,0.1251226,0,0,0,7.968126
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.03428,7.968126,0,0.7027375,-0.7027375,15.45841,39.63686,0.1251226,0.7343607,0,0,7.968126
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.8151,7.265388,0,0.09728391,-0.09728391,15.35586,39.37392,0.1251226,0.1016617,0,0,7.265388
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.92319,7.168105,0,1.487315,-1.487315,13.78809,35.35402,0.1251226,1.554244,0,0,7.168105
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.586212,27.86198,21.17677,2.213739,2.213739,0,0,0,2.213739,116.8255,0,0,0,2.586212,2.330251,2.213739,0,0,26.57577,5.680789,0.2559609,0,0.2559609,14.03092,35.97665,0.1251192,2.435112,2.06897,0,8.267002
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.015152,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,5.015152,0,0,0,0,26.3198,5.911154,5.015152,0,5.015152,18.78871,48.17609,0.1250544,0,4.012122,0,10.92631
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.759474,49.00501,26.13753,1.997156,1.997156,0,-1,0,1.997156,388.5263,0,0,0,7.759474,2.102269,1.997156,0,0,21.30465,10.42479,5.657205,0,5.657205,24.15561,61.93733,0.1249812,2.196871,6.207579,0,18.18427
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.130319,58.36901,29.72933,6.769032,6.769032,0,-1,0,6.769032,134.8837,0,0,0,9.130319,7.125297,6.769032,0,0,15.64745,15.51628,2.005022,0,2.005022,26.05774,66.81458,0.1249554,7.445935,7.304255,0,24.6466
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.786943,64.75501,32.66486,2.686664,2.686664,0,-1,0,2.686664,364.2787,0,0,0,9.786943,2.828067,2.686664,0,0,13.64242,17.3208,6.958877,0,6.958877,32.65951,83.74216,0.1248656,2.95533,7.829555,0,27.10774
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.875893,68.24774,35.04998,4.107768,4.107768,0,-1,0,4.107768,240.42,0,0,0,9.875893,4.323966,4.107768,0,0,6.683547,23.58379,5.551927,0,5.551927,37.92653,97.24731,0.124794,4.518544,7.900714,0,33.45968
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.38744,69.05522,37.31514,1.848927,1.848927,0,-1,0,1.848927,507.7237,6.30958,0,0,9.38744,1.946239,1.848927,0,0,1.131621,28.58052,1.131621,0,1.131621,39.00008,100,0.1247795,2.033819,7.509952,0,37.96796
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.653749,67.59535,38.64178,0,0,0,-1,0,0,0,8.653749,0,0,8.653749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247795,0,6.923,0,38.25273
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.064474,61.7626,39.07928,4.249506,4.249506,0,-1,0,4.249506,166.2422,2.59131,0,0,7.064474,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1247795,4.674457,5.651579,0,36.66345
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.82674,54.24107,39.51679,2.781565,2.781565,0,-1,0,2.781565,173.5261,1.898777,0,0,4.82674,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1247795,3.059722,3.861392,0,34.42572
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.06911,44.54573,38.62061,4.660268,4.660268,0,-1,0,4.660268,44.39896,0,8.881784E-16,0,2.06911,4.905545,4.660268,0,0,0,29.59898,0,2.836435,-2.836435,36.01021,92.33369,0.1247795,5.126295,1.655288,0,31.66809
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.151594,26.76254,0,0,0,36.01021,92.33369,0.1247795,0,0,0,26.76254
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.151594,26.76254,0,3.642432,-3.642432,32.17075,82.48895,0.1247795,3.806341,0,0,26.76254
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.19874,23.12011,0,1.93591,-1.93591,30.13013,77.25658,0.1247795,2.023026,0,0,23.12011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.349751,21.1842,0,3.247311,-3.247311,26.70716,68.47976,0.1247795,3.39344,0,0,21.1842
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.95787,17.93689,0,1.659336,-1.659336,24.95807,63.99491,0.1247795,1.734006,0,0,17.93689
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.80158,16.27756,0,1.047175,-1.047175,23.85425,61.16461,0.1247795,1.094298,0,0,16.27756
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.96511,15.23038,0,0.6625904,-0.6625904,23.15581,59.37376,0.1247795,0.692407,0,0,15.23038
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70132,14.56779,0,0,0,23.15581,59.37376,0.1247795,0,0,0,14.56779
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70132,14.56779,0,0,0,23.15581,59.37376,0.1247795,0,0,0,14.56779
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.70132,14.56779,0,1.01698,-1.01698,22.08382,56.62508,0.1247795,1.062744,0,0,14.56779
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.8313,13.55081,0,0.5118473,-0.5118473,21.54429,55.24166,0.1247795,0.5348804,0,0,13.55081
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.40002,13.03896,0,1.277099,-1.277099,20.19811,51.78992,0.1247795,1.334569,0,0,13.03896
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.81902,11.76186,0,1.342576,-1.342576,18.78291,48.16121,0.1247795,1.402992,0,0,11.76186
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.013648,26.21158,21.0568,3.530342,3.530342,0,0,0,3.530342,57.03833,0,0,0,2.013648,3.716149,3.530342,0,0,21.31077,10.41929,0,1.702501,-1.702501,16.98832,43.5597,0.1247795,3.883376,1.610918,0,12.43294
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.508111,34.68619,22.54574,1.841609,1.841609,0,0,0,1.841609,244.792,0,0,0,4.508111,1.938536,1.841609,0,0,23.20243,8.716786,2.569576,0,2.569576,19.42603,49.81023,0.1247464,2.02577,3.606489,0,13.2249
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.203425,43.62119,25.96112,4.855851,4.855851,0,-1,0,4.855851,127.7515,0,0,0,6.203425,5.111422,4.855851,0,0,20.63286,11.0294,1.092003,0,1.092003,20.46199,52.46655,0.1247323,5.341436,4.96274,0,17.23283
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.488506,48.6038,29.53174,2.045532,2.045532,0,-1,0,2.045532,317.2039,0,0,0,6.488506,2.153192,2.045532,0,0,19.54086,12.01221,4.335315,0,4.335315,24.57483,63.01227,0.1246766,2.250085,5.190805,0,18.50071
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.316382,51.34853,32.44611,1.681441,1.681441,0,-1,0,1.681441,375.6529,0,0,0,6.316382,1.769938,1.681441,0,0,15.20554,15.91399,4.546444,0,4.546444,28.88797,74.07157,0.1246182,1.849585,5.053106,0,22.23037
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.29781,57.62884,34.8524,0,0,0,-1,0,0,0,0,0,0,7.29781,0,0,0,0,10.6591,20.00579,7.29781,0,7.29781,35.81128,91.82362,0.1245245,0,5.838248,0,27.3036
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.431749,60.84267,37.13167,3.784306,3.784306,0,-1,0,3.784306,196.3834,0.08698162,0,0,7.431749,3.98348,3.784306,0,0,3.361288,26.57382,3.361288,0,3.361288,39.00008,100,0.1244815,4.162737,5.9454,0,34.00557
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.572045,55.62123,38.46536,2.55873,2.55873,0,-1,0,2.55873,217.766,2.878644,0,0,5.572045,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1244815,2.814603,4.457636,0,35.17102
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.091607,51.14516,38.91698,7.720301,7.720301,0,-1,0,7.720301,52.99803,0,8.881784E-16,0.1323307,4.091607,8.126633,7.720301,0,0,0,29.59898,0,4.035025,-4.035025,34.74679,89.09415,0.1244815,8.492331,3.273286,0,33.69059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.590343,46.8842,39.35449,5.862663,5.862663,0,-1,0,5.862663,44.18372,0,8.881784E-16,0,2.590343,6.171224,5.862663,0,0,4.483361,25.56395,0,3.580882,-3.580882,30.97221,79.41576,0.1244815,6.448929,2.072274,0,28.15429
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.859178,43.77748,38.47947,0,0,0,-1,0,0,0,0,0,0,1.859178,0,0,0,0,8.462118,21.98307,1.859178,0,1.859178,32.73598,83.93824,0.1244576,0,1.487342,0,23.84225
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.602941,23.65633,0,2.166793,-2.166793,30.45198,78.08184,0.1244576,2.264298,0,0,23.65633
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.010489,21.48954,0,1.812062,-1.812062,28.5419,73.1842,0.1244576,1.893604,0,0,21.48954
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.02389,19.67748,0,6.10235,-6.10235,22.10946,56.6908,0.1244576,6.376956,0,0,19.67748
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.80428,13.57513,0,1.926271,-1.926271,20.07899,51.48448,0.1244576,2.012953,0,0,13.57513
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.94458,11.64886,0,0.2693692,-0.2693692,19.79505,50.75643,0.1244576,0.2814908,0,0,11.64886
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.24388,11.37949,0,0.6578415,-0.6578415,19.10162,48.97842,0.1244576,0.6874444,0,0,11.37949
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.97482,10.72164,0,2.093175,-2.093175,16.89522,43.321,0.1244576,2.187368,0,0,10.72164
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30057,8.628469,0,0,0,16.89522,43.321,0.1244576,0,0,0,8.628469
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.30057,8.628469,0,1.936531,-1.936531,14.85394,38.08694,0.1244576,2.023675,0,0,8.628469
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.45227,6.691938,0,0.8890926,-0.8890926,13.91675,35.68391,0.1244576,0.9291018,0,0,6.691938
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44015,5.802846,0,0,0,13.91675,35.68391,0.1244576,0,0,0,5.802846
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.44015,5.802846,0,2.734114,-2.734114,11.03474,28.29416,0.1244576,2.857149,0,0,5.802846
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.47805,3.068732,0,2.728109,-2.728109,8.159064,20.92064,0.1244576,2.850874,0,0,3.068732
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.443739,27.23024,20.93684,0,0,0,0,0,0,0,0,0,0,2.443739,0,0,0,0,32.50928,0.3406234,2.443739,0,2.443739,10.4774,26.86507,0.1244264,0,1.954991,0,2.784362
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.167766,36.47458,22.40461,6.744304,6.744304,12,0,3.372,6.744304,76.62415,8.881784E-16,0,0,5.167766,0,0,5.255696,4.992911,30.06554,2.539988,10.16068,0,10.16068,20.11666,51.58108,0.1245565,7.418735,4.134212,12,7.707754
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.019246,46.09999,25.79882,1.773507,1.773507,0,-1,0,1.773507,395.7835,0,0,0,7.019246,1.866849,1.773507,0,0,19.90487,11.6846,5.152397,0,5.152397,25.00466,64.11437,0.1244905,1.950857,5.615397,0,18.70384
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.801558,52.95091,29.35533,1.326236,1.326236,0,-1,0,1.326236,588.2479,0,0,0,7.801558,1.396038,1.326236,0,0,14.75247,16.32175,6.405519,0,6.405519,31.08146,79.69591,0.1244087,1.45886,6.241246,0,24.12331
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.63302,63.57227,32.24852,2.779436,2.779436,0,-1,0,2.779436,346.5818,0,0,0,9.63302,2.925722,2.779436,0,0,8.346951,22.08672,6.707298,0,6.707298,37.44456,96.01152,0.1243231,3.05738,7.706416,0,31.71974
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.470396,65.97686,34.65481,5.884183,5.884183,0,-1,0,5.884183,160.9467,1.636866,0,0,9.470396,6.193877,5.884183,0,0,1.639653,28.12329,1.639653,0,1.639653,39.00008,100,0.1243022,6.472601,7.576317,0,37.59369
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.65859,61.50174,36.95525,0,0,0,-1,0,0,0,7.65859,0,0,7.65859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243022,0,6.126872,0,37.25757
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.99439,60.5779,38.30306,6.179921,6.179921,0,-1,0,6.179921,113.1793,0.4892102,0,0,6.99439,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1243022,6.797913,5.595512,0,36.59337
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.996559,61.10338,38.74057,2.513111,2.513111,0,-1,0,2.513111,278.4023,4.351179,0,0,6.996559,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1243022,2.764422,5.597247,0,36.59554
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.803172,50.53398,39.21336,3.49394,3.49394,0,-1,0,3.49394,108.8505,0.1253399,0,0,3.803172,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1243022,3.843334,3.042537,0,33.40215
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.334318,42.1078,38.3454,4.611095,4.611095,0,-1,0,4.611095,28.93712,0,8.881784E-16,0,1.334318,4.853785,4.611095,0,0,0,29.59898,0,3.519466,-3.519466,35.29023,90.4876,0.1243022,5.072205,1.067455,0,30.9333
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.910518,26.07951,0,5.35655,-5.35655,29.64394,76.00994,0.1243022,5.597595,0,0,26.07951
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.862241,20.72296,0,0.1797841,-0.1797841,29.45443,75.52402,0.1243022,0.1878744,0,0,20.72296
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.062,20.54318,0,7.450834,-7.450834,21.60056,55.38593,0.1243022,7.786122,0,0,20.54318
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.34071,13.09234,0,5.269489,-5.269489,16.04603,41.14358,0.1243022,5.506616,0,0,13.09234
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.19569,7.822855,0,0.7032328,-0.7032328,15.30476,39.24289,0.1243022,0.7348783,0,0,7.822855
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.97706,7.119622,0,1.857023,-1.857023,13.34728,34.22373,0.1243022,1.940589,0,0,7.119622
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.04042,5.262599,0,1.617446,-1.617446,11.64234,29.8521,0.1243022,1.690231,0,0,5.262599
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.83758,3.645153,0,1.467565,-1.467565,10.0954,25.88558,0.1243022,1.533605,0,0,3.645153
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.46821,2.177588,0,0.730961,-0.730961,9.324894,23.90994,0.1243022,0.7638543,0,0,2.177588
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.28039,1.446627,0,1.246558,-1.246558,8.010906,20.54074,0.1243022,1.302654,0,0,1.446627
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,1.178959,0.1900651,0,-1,0,0.1900651,0,0,0.9888937,1.10679,0,0.2000685,0.1900651,0,0,32.66545,0.2000685,0,0.2000685,-0.2000685,7.800015,20,0.1243022,1.296855,0,0,0.2000685
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243796,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244401,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.652794,27.68834,20.83805,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.47852,0,0,0,2.652794,0,0,7.933874,7.53718,16.16775,15.048,10.18997,0,10.18997,33.32906,85.45895,0.124556,3.971328,2.122235,12,17.70079
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.617364,37.69397,22.28465,4.515352,4.515352,0,0,0,4.515352,124.4059,0,0,0,5.617364,4.753002,4.515352,0,0,5.977779,24.21898,0.8643628,0,0.8643628,34.14907,87.56153,0.124545,4.966887,4.493892,0,29.83634
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.2841,46.83122,25.66474,2.445272,2.445272,0,-1,0,2.445272,297.885,0,0,0,7.2841,2.573971,2.445272,0,0,5.113417,24.9969,4.710129,0,4.710129,38.61749,99.019,0.1244851,2.689799,5.82728,0,32.281
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.230258,58.06511,29.17186,0.1488191,0.1488191,0,-1,0,0.1488191,6202.335,8.670319,0,0,9.230258,0.1566516,0.1488191,0,0,0.4032878,29.23602,0.4032878,0,0.4032878,39.00008,100,0.1244799,0.163701,7.384206,0,38.46628
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.187878,61.49821,32.05094,4.093261,4.093261,0,-1,0,4.093261,224.4635,4.879182,0,0,9.187878,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1244799,4.502586,7.350302,0,38.78685
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.173383,64.49449,34.47134,0,0,0,-1,0,0,0,9.173383,0,0,9.173383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244799,0,7.338706,0,38.77236
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.233513,67.69405,36.77884,2.334289,2.334289,0,-1,0,2.334289,395.56,6.776367,0,0,9.233513,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1244799,2.567718,7.38681,0,38.83249
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.000322,64.26899,38.12664,1.236925,1.236925,0,-1,0,1.236925,646.7911,6.698296,0,0,8.000322,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1244799,1.360618,6.400258,0,37.5993
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.557947,59.30183,38.59944,0,0,0,-1,0,0,0,6.557947,0,0,6.557947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244799,0,5.246357,0,36.15693
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.459952,52.50751,39.05811,7.604122,7.604122,0,-1,0,7.604122,58.65177,0,8.881784E-16,0.004533795,4.459952,8.004338,7.604122,0,0,0,29.59898,0,3.544387,-3.544387,35.26397,90.42024,0.1244799,8.364533,3.567961,0,34.05893
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.141767,44.32899,38.20427,3.406914,3.406914,0,-1,0,3.406914,62.86531,0,4.440892E-16,0,2.141767,3.586225,3.406914,0,0,3.938208,26.05459,0,1.444458,-1.444458,33.74137,86.51617,0.1244799,3.747605,1.713413,0,28.19636
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.543161,24.61013,0,1.569329,-1.569329,32.08715,82.27459,0.1244799,1.639949,0,0,24.61013
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.28686,23.0408,0,4.860938,-4.860938,26.96328,69.13647,0.1244799,5.07968,0,0,23.0408
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.6879,18.17987,0,4.990939,-4.990939,21.70237,55.64698,0.1244799,5.215531,0,0,18.17987
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.23339,13.18893,0,4.259345,-4.259345,17.21262,44.13484,0.1244799,4.451015,0,0,13.18893
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.966,8.929583,0,0.9825633,-0.9825633,16.17691,41.47917,0.1244799,1.026779,0,0,8.929583
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.05773,7.947019,0,2.444541,-2.444541,13.60014,34.87208,0.1244799,2.554545,0,0,7.947019
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77389,5.502478,0,0,0,13.60014,34.87208,0.1244799,0,0,0,5.502478
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77389,5.502478,0,0,0,13.60014,34.87208,0.1244799,0,0,0,5.502478
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.77389,5.502478,0,2.427238,-2.427238,11.0416,28.31174,0.1244799,2.536464,0,0,5.502478
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.47082,3.07524,0,1.413834,-1.413834,9.551291,24.49044,0.1244799,1.477456,0,0,3.07524
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.04175,1.661406,0,1.160622,-1.160622,8.327888,21.35352,0.1244799,1.21285,0,0,1.661406
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.33133,0.5007843,8.36,0,8.36,16.25888,41.68935,0.1245791,1.492991,0,12,0.5007843
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.97133,8.024784,8.36,0,8.36,24.18987,62.02519,0.1246495,0.3954627,0,12,8.024784
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.594137,27.44982,20.76043,1.765016,1.765016,10.56502,0,3.008949,1.765016,146.9752,1.776357E-15,0,0,2.594137,0,0,8.8,8.36,15.61133,15.54878,10.95414,0,10.95414,34.58188,88.67131,0.1247271,1.941518,2.07531,12,18.14292
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.280993,36.596,22.20703,0.4657695,0.4657695,0,0,0,0.4657695,1133.821,0.1335205,0,0,5.280993,0.4902837,0.4657695,0,0,4.657189,25.40751,4.657189,0,4.657189,39.00008,100,0.1246679,0.5123465,4.224795,0,30.6885
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.468214,47.31393,25.54478,5.046727,5.046727,0,-1,0,5.046727,147.9813,2.155869,0,0,7.468214,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,5.5514,5.974571,0,37.06719
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.980795,56.90914,29.01661,2.58098,2.58098,0,-1,0,2.58098,347.9607,6.263974,0,0,8.980795,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,2.839078,7.184636,0,38.57977
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.984378,64.56915,31.87453,3.265571,3.265571,0,-1,0,3.265571,305.7468,6.546935,0,0,9.984378,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,3.592128,7.987503,0,39.58335
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.812551,66.98177,34.29493,0.3936055,0.3936055,0,-1,0,0.3936055,2492.991,9.39823,0,0,9.812551,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,0.432966,7.850041,0,39.41153
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.467743,68.47272,36.59537,1.3603,1.3603,0,-1,0,1.3603,696.0042,8.035849,0,0,9.467743,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,1.49633,7.574194,0,39.06672
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.74139,67.10963,37.96434,2.057338,2.057338,0,-1,0,2.057338,424.8884,6.575771,0,0,8.74139,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1246679,2.263072,6.993112,0,38.34037
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.574602,59.15747,38.42302,6.927161,6.927161,0,-1,0,6.927161,94.91048,0,0,0,6.574602,7.291748,6.927161,0,0,0,29.59898,0,0.7171462,-0.7171462,38.24414,98.0617,0.1246679,7.619877,5.259681,0,36.17358
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.466249,52.35793,38.90287,2.444821,2.444821,0,-1,0,2.444821,182.682,1.095923,0,0,4.466249,2.573496,2.444821,0,0,0.7968292,28.88183,0.7968292,0,0.7968292,39.00008,100,0.1246578,2.689303,3.572999,0,33.34808
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.144946,44.19159,38.06314,2.454441,2.454441,0,-1,0,2.454441,87.3904,0,0,0,2.144946,2.583622,2.454441,0,0,0,29.59898,0,0.4386764,-0.4386764,38.53767,98.81435,0.1246578,2.699885,1.715957,0,31.74392
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4874182,29.1603,0,0.4259941,-0.4259941,38.08863,97.66297,0.1246578,0.4451638,0,0,29.1603
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9607449,28.73431,0,3.503427,-3.503427,34.3957,88.19392,0.1246578,3.661082,0,0,28.73431
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.853442,25.23088,0,4.382443,-4.382443,29.7762,76.34908,0.1246578,4.579654,0,0,25.23088
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.722824,20.84844,0,0.430731,-0.430731,29.32217,75.18489,0.1246578,0.4501139,0,0,20.84844
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.20141,20.41771,0,2.152223,-2.152223,27.05353,69.36787,0.1246578,2.249073,0,0,20.41771
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.59277,18.26548,0,1.596616,-1.596616,25.37054,65.05255,0.1246578,1.668463,0,0,18.26548
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.36679,16.66887,0,2.200736,-2.200736,23.05077,59.10441,0.1246578,2.299769,0,0,16.66887
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81205,14.46813,0,0,0,23.05077,59.10441,0.1246578,0,0,0,14.46813
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.81205,14.46813,0,1.56304,-1.56304,21.40318,54.87983,0.1246578,1.633377,0,0,14.46813
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.54876,12.90509,0,0.1534563,-0.1534563,21.24142,54.46507,0.1246578,0.1603618,0,0,12.90509
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.71927,12.75164,0,0.2047428,-0.2047428,21.0256,53.91169,0.1246578,0.2139562,0,0,12.75164
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.94676,12.54689,0,0.508321,-0.508321,20.48978,52.5378,0.1246578,0.5311955,0,0,12.54689
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.51156,12.03857,0,0.9169608,-0.9169608,19.52322,50.05944,0.1246578,0.958224,0,0,12.03857
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.749034,27.7857,20.6828,6.003184,6.003184,0,0,0,6.003184,45.79293,0,0,0,2.749034,6.319141,6.003184,0,0,20.53041,11.12161,0,3.570107,-3.570107,15.76,40.41017,0.1246578,6.603503,2.199227,0,13.87064
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.539443,34.32757,22.1294,3.103788,3.103788,0,0,0,3.103788,146.2549,0,0,0,4.539443,3.267146,3.103788,0,0,24.49719,7.551503,1.272297,0,1.272297,16.96701,43.50506,0.1246417,3.414167,3.631554,0,12.09095
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.471506,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,7.471506,0,0,0,0,23.2249,8.69657,7.471506,0,7.471506,24.0551,61.67962,0.1245469,0,5.977204,0,16.16808
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.781534,55.97816,28.87548,6.513821,6.513821,0,-1,0,6.513821,134.8139,0,0,0,8.781534,6.856653,6.513821,0,0,15.75339,15.42093,1.924881,0,1.924881,25.8812,66.36192,0.1245225,7.165203,7.025228,0,24.20246
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.531467,58.52271,31.73339,0,0,0,-1,0,0,0,0,0,0,8.531467,0,0,0,0,13.82851,17.15332,8.531467,0,8.531467,33.97486,87.11485,0.1244145,0,6.825174,0,25.68479
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.484392,61.31115,34.1538,5.129484,5.129484,0,-1,0,5.129484,165.4044,0,0,0,8.484392,5.399457,5.129484,0,0,5.297043,24.83164,3.084936,0,3.084936,36.90149,94.61901,0.1243755,5.642432,6.787514,0,33.31603
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.260899,55.75552,36.4613,0,0,0,-1,0,0,0,4.048792,0,0,6.260899,0,0,0,0,2.212107,27.60808,2.212107,0,2.212107,39.00008,100,0.1243475,0,5.008719,0,33.86898
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.796372,59.28249,37.83027,5.489763,5.489763,0,-1,0,5.489763,123.8008,1.017674,0,0,6.796372,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1243475,6.038739,5.437098,0,36.39535
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.14604,53.97336,38.30306,0.4623936,0.4623936,0,-1,0,0.4623936,1112.914,4.65931,0,0,5.14604,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1243475,0.5086329,4.116832,0,34.74502
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.224587,51.4478,38.79702,0,0,0,-1,0,0,0,4.224587,0,0,4.224587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243475,0,3.379669,0,33.82357
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.673111,42.67787,37.94318,0,0,0,-1,0,0,0,1.673111,0,0,1.673111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243475,0,1.338489,0,31.27209
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1243475,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1243475,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1243475,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1243475,2.723348,0,0,11.99899
