Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.419519,56.02419,39.29259,2.171595,2.171595,0,-1,0,2.171595,249.5639,0,0,0,5.419519,2.28589,2.171595,0,0,8.548326,21.90548,3.133629,0,3.133629,33.86324,86.82866,0.1218455,2.388755,4.335615,0,27.325
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.088145,51.99795,42.71669,0,0,0,-1,0,0,0,0,0,0,3.088145,0,0,0,0,5.414698,24.72575,3.088145,0,3.088145,36.79292,94.34062,0.1216272,0,2.470516,0,27.81389
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.763953,60.83144,45.63322,1.189283,1.189283,0,-1,0,1.189283,400.5736,1.185523,0,0,4.763953,1.251877,1.189283,0,0,2.326553,27.50508,2.326553,0,2.326553,39.00008,100,0.1214633,1.308211,3.811162,0,32.26903
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.62073,59.87155,48.39668,5.509869,5.509869,0,-1,0,5.509869,65.71355,0,0,0,3.62073,5.799862,5.509869,0,0,0,29.59898,0,2.179132,-2.179132,36.70307,94.11025,0.1214633,6.060856,2.896584,0,33.21971
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.976358,56.28132,50.16916,0,0,0,-1,0,0,0,0,0,0,1.976358,0,0,0,0,2.421257,27.41985,1.976358,0,1.976358,38.57801,98.91778,0.1213244,0,1.581086,0,29.3962
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.53731,55.57779,50.84592,3.268817,3.268817,0,-1,0,3.268817,47.02956,0,4.440892E-16,0,1.53731,3.44086,3.268817,0,0,0.4448994,29.19857,0,1.90355,-1.90355,36.57149,93.77287,0.1213244,3.595699,1.229848,0,30.73588
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.181646,55.15762,51.53074,0,0,0,-1,0,0,0,0,0,0,1.181646,0,0,0,0,2.559955,27.29502,1.181646,0,1.181646,37.6925,96.64724,0.1212415,0,0.9453169,0,28.47667
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3727209,51.96587,50.84592,3.476689,3.476689,0,-1,0,3.476689,10.72057,0,4.440892E-16,0,0.3727209,3.659673,3.476689,0,0,1.378309,28.3585,0,3.286952,-3.286952,34.22775,87.76328,0.1212415,3.824358,0.2981767,0,28.73122
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3041459,49.65939,48.75923,0,0,0,-1,0,0,0,0,0,0,0.3041459,0,0,0,0,5.030478,25.07155,0.3041459,0,0.3041459,34.51628,88.50312,0.1212201,0,0.2433168,0,25.37569
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,46.72088,46.72088,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.726332,25.34528,0,5.846096,-5.846096,28.35396,72.70232,0.1212201,6.10917,0,0,25.34528
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,44.61808,44.61808,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,11.22199,19.49918,0,1.59297,-1.59297,26.67482,68.39684,0.1212201,1.664654,0,0,19.49918
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,42.57973,42.57973,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.99196,17.90621,0,1.587213,-1.587213,25.00175,64.10693,0.1212201,1.658638,0,0,17.90621
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75553,16.319,0,0,0,25.00175,64.10693,0.1212201,0,0,0,16.319
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,38.68028,38.68028,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.75553,16.319,0,1.831337,-1.831337,23.07135,59.1572,0.1212201,1.913748,0,0,16.319
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,37.34286,37.34286,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.79035,14.48766,0,0.6450406,-0.6450406,22.39142,57.41378,0.1212201,0.6740674,0,0,14.48766
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.941,35.941,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.50706,13.84262,0,2.962051,-2.962051,19.26914,49.40796,0.1212201,3.095344,0,0,13.84262
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,34.60358,34.60358,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.79823,10.88057,0,0.7602647,-0.7602647,18.46775,47.35312,0.1212201,0.7944766,0,0,10.88057
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,33.58038,33.58038,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.64297,10.12031,0,1.538264,-1.538264,16.84628,43.19551,0.1212201,1.607485,0,0,10.12031
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,32.54107,32.54107,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.35215,8.582043,0,1.351398,-1.351398,15.42178,39.54296,0.1212201,1.412211,0,0,8.582043
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.679,31.679,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.8537,7.230644,0,0.9012882,-0.9012882,14.47174,37.10696,0.1212201,0.9418462,0,0,7.230644
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.90555,30.90555,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.85513,6.329356,0,2.877441,-2.877441,11.43865,29.32982,0.1212201,3.006926,0,0,6.329356
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.913864,35.23915,30.06766,2.816376,2.816376,0,0,0,2.816376,67.95486,0,4.440892E-16,0,1.913864,2.964606,2.816376,0,0,29.05229,3.451915,0,1.050742,-1.050742,10.33107,26.48988,0.1212201,3.098013,1.531092,0,5.36578
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.570219,44.76004,31.65483,1.643695,1.643695,0,0,0,1.643695,278.0454,0,0,0,4.570219,1.730205,1.643695,0,0,30.21978,2.401174,2.840014,0,2.840014,13.02535,33.39826,0.1210214,1.808065,3.656175,0,6.971393
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.348443,55.02212,35.55428,3.719867,3.719867,0,-1,0,3.719867,170.6632,0,0,0,6.348443,3.91565,3.719867,0,0,27.37977,4.957186,2.432793,0,2.432793,15.3333,39.31607,0.1208517,4.091854,5.078754,0,11.30563
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.99441,62.04478,39.54235,4.003237,4.003237,0,-1,0,4.003237,174.7189,0,0,0,6.99441,4.213933,4.003237,0,0,24.94698,7.1467,2.780476,0,2.780476,17.97109,46.07962,0.1206583,4.403561,5.595528,0,14.14111
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.073135,70.58321,42.98257,1.759578,1.759578,0,-1,0,1.759578,458.8108,0,0,0,8.073135,1.852188,1.759578,0,0,22.1665,9.649129,6.220948,0,6.220948,23.8728,61.21218,0.1202279,1.935536,6.458508,0,17.72226
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.043722,74.10559,45.88298,3.964422,3.964422,0,-1,0,3.964422,202.8978,0,0,0,8.043722,4.173076,3.964422,0,0,15.94555,15.24798,3.870647,0,3.870647,27.54482,70.62759,0.1199616,4.360864,6.434978,0,23.2917
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.055306,77.65844,48.63032,6.416421,6.416421,0,-1,0,6.416421,125.542,0,0,0,8.055306,6.754128,6.416421,0,0,12.07491,18.73156,1.301179,0,1.301179,28.77922,73.79273,0.1198723,7.058064,6.444245,0,26.78687
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.86932,79.05669,50.39474,7.483805,7.483805,0,-1,0,7.483805,105.1513,8.881784E-16,0,0,7.86932,7.877689,7.483805,0,0,10.77373,19.90262,0,0.008369352,-0.008369352,28.7704,73.77011,0.1198723,8.232185,6.295456,0,27.77194
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.165542,76.70808,51.07151,1.007591,1.007591,0,-1,0,1.007591,711.1559,0,0,0,7.165542,1.060622,1.007591,0,0,10.78303,19.89425,6.104919,0,6.104919,34.56204,88.62043,0.1194554,1.10835,5.732433,0,27.0598
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.158864,69.16453,51.70798,5.71506,5.71506,0,-1,0,5.71506,90.2679,0,0,0,5.158864,6.015852,5.71506,0,0,4.678106,25.38868,0,0.8569879,-0.8569879,33.65869,86.30417,0.1194554,6.286566,4.127091,0,30.54755
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.683899,59.55912,51.07151,2.352919,2.352919,0,-1,0,2.352919,114.0668,0,0,0,2.683899,2.476757,2.352919,0,0,5.630315,24.53169,0.2071426,0,0.2071426,33.85521,86.80804,0.1194413,2.588211,2.147119,0,27.21559
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7304408,51.17632,48.99287,2.731019,2.731019,0,-1,0,2.731019,26.74609,0,0,0,0.7304408,2.874757,2.731019,0,0,5.423172,24.71812,0,2.144316,-2.144316,31.5949,81.0124,0.1194413,3.004121,0.5843526,0,25.44856
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,46.94647,46.94647,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,7.805746,22.57381,0,6.131311,-6.131311,25.13193,64.44071,0.1194413,6.40722,0,0,22.57381
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,44.84367,44.84367,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,14.61831,16.4425,0,3.750393,-3.750393,21.17867,54.30416,0.1194413,3.919161,0,0,16.4425
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,42.80532,42.80532,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,18.78542,12.6921,0,7.554533,-7.554533,13.21549,33.8858,0.1194413,7.894487,0,0,12.6921
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,40.67029,40.67029,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,27.17934,5.13757,0,1.286964,-1.286964,11.85891,30.4074,0.1194413,1.344877,0,0,5.13757
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.6093,3.850606,0,0,0,11.85891,30.4074,0.1194413,0,0,0,3.850606
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,37.59262,37.59262,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,28.6093,3.850606,0,0.5744934,-0.5744934,11.25334,28.85466,0.1194413,0.6003456,0,0,3.850606
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.19075,36.19075,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,29.24763,3.276113,0,2.516556,-2.516556,8.600658,22.05293,0.1194413,2.629801,0,0,3.276113
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.86946,34.86946,1.695249,0.7215787,0,-1,0,0.7215787,0,0,0.9736707,1.143196,0,0.7595565,0.7215787,0,0,32.0438,0.7595565,0,0.7595565,-0.7595565,7.800015,20,0.1194413,1.864774,0,0,0.7595565
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.85431,33.85431,1.256231,0,0,-1,0,0,0,0,1.256231,1.381855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194413,1.381855,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.80694,32.80694,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194413,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.92875,31.92875,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119954,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.15531,31.15531,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1203436,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.624238,34.7165,30.34158,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,376.9813,0,0,0,1.624238,0,0,8.8,8.36,16.16775,15.048,9.984238,0,9.984238,33.13388,84.9585,0.1206523,0.4739392,1.29939,12,16.67224
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.723968,42.42622,31.90458,2.262744,2.262744,0,0,0,2.262744,164.5775,0,0,0,3.723968,2.381836,2.262744,0,0,6.183516,24.03381,1.342132,0,1.342132,34.40714,88.22325,0.1205615,2.489018,2.979174,0,27.75778
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.92348,53.85121,35.82821,0,0,0,-1,0,0,0,1.082096,0,0,5.92348,0,0,0,0,4.841384,25.24173,4.841384,0,4.841384,39.00008,100,0.1202351,0,4.738783,0,31.16521
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.22845,67.28596,39.81628,4.963311,4.963311,0,-1,0,4.963311,165.7855,3.003913,0,0,8.22845,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,5.459642,6.58276,0,37.82743
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.135898,71.16618,43.23232,0,0,0,-1,0,0,0,8.135898,0,0,8.135898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,0,6.508718,0,37.73487
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.427745,71.74325,46.13274,3.449251,3.449251,0,-1,0,3.449251,215.3437,3.796954,0,0,7.427745,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,3.794176,5.942196,0,37.02672
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.57601,80.42136,48.85591,6.835351,6.835351,0,-1,0,6.835351,125.4655,1.380903,0,0,8.57601,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,7.518887,6.860807,0,38.17499
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.200275,76.30247,50.62033,4.752522,4.752522,0,-1,0,4.752522,151.5043,2.19762,0,0,7.200275,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,5.227775,5.76022,0,36.79925
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.431427,69.76395,51.30515,3.863961,3.863961,0,-1,0,3.863961,140.5663,1.3641,0,0,5.431427,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,4.250357,4.345141,0,35.0304
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.919199,64.78704,51.93357,2.65178,2.65178,0,-1,0,2.65178,147.795,1.127852,0,0,3.919199,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1202351,2.916958,3.135359,0,33.51818
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.619724,59.54041,51.25681,5.716175,5.716175,0,-1,0,5.716175,45.83003,0,0,0,2.619724,6.017026,5.716175,0,0,0,29.59898,0,3.397301,-3.397301,35.41901,90.81779,0.1202351,6.287792,2.095779,0,32.2187
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4117474,50.44335,49.21846,8.539607,8.36,0,-1,0,8.36,4.925208,0,0.1796073,1.033568,0.4117474,8.8,8.36,0,0,3.774779,26.20168,0,8.388252,-8.388252,26.57701,68.14605,0.1202351,9.393568,0.3293979,0,26.61342
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,47.13177,47.13177,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.09506,17.81342,0,4.041478,-4.041478,22.31692,57.22276,0.1202351,4.223344,0,0,17.81342
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,45.06926,45.06926,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.58559,13.77195,0,0.7301004,-0.7301004,21.54733,55.24945,0.1202351,0.7629549,0,0,13.77195
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.03091,43.03091,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.39681,13.04185,0,0.02395563,-0.02395563,21.52208,55.1847,0.1202351,0.02503363,0,0,13.04185
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.90393,40.90393,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.42343,13.01789,0,0.5458194,-0.5458194,20.94673,53.70947,0.1202351,0.5703812,0,0,13.01789
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.15563,39.15563,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.0299,12.47207,0,1.132454,-1.132454,19.75302,50.64867,0.1202351,1.183415,0,0,12.47207
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.84238,37.84238,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.28818,11.33962,0,1.02684,-1.02684,18.67064,47.87333,0.1202351,1.073048,0,0,11.33962
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,36.43246,36.43246,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.42911,10.31278,0,0.0883838,-0.0883838,18.57747,47.63445,0.1202351,0.09236107,0,0,10.31278
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.52732,10.22439,0,0,0,18.57747,47.63445,0.1202351,0,0,0,10.22439
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.0799,34.0799,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.52732,10.22439,0,1.91542,-1.91542,16.55844,42.45746,0.1202351,2.001614,0,0,10.22439
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65556,8.308973,0,0,0,16.55844,42.45746,0.1202351,0,0,0,8.308973
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.17851,32.17851,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.65556,8.308973,0,2.30073,-2.30073,14.13326,36.23906,0.1202351,2.404263,0,0,8.308973
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,31.40507,31.40507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.21193,6.008243,0,0,0,14.13326,36.23906,0.1202351,0,0,0,6.008243
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.595978,34.89481,30.59134,1.972477,1.972477,0,0,0,1.972477,80.91238,0,2.220446E-16,0,1.595978,2.076292,1.972477,0,0,26.21193,6.008243,0,0.4803136,-0.4803136,13.62696,34.94086,0.1202351,2.169725,1.276783,0,7.604221
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.654418,42.45733,32.13017,2.659245,2.659245,0,0,0,2.659245,137.4232,0,0,0,3.654418,2.799205,2.659245,0,0,26.74561,5.527929,0.8552131,0,0.8552131,14.43829,37.02118,0.1201776,2.925169,2.923535,0,9.182347
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.587271,56.44894,36.05379,5.928089,5.928089,0,-1,0,5.928089,111.1196,0,0,0,6.587271,6.240093,5.928089,0,0,25.8904,6.297621,0.3471777,0,0.3471777,14.76765,37.8657,0.1201543,6.520897,5.269817,0,12.88489
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.157887,63.28682,40.05798,7.447361,7.447361,0,-1,0,7.447361,96.11306,0,0,0.5525225,7.157887,7.839328,7.447361,0,0,25.54322,6.610081,0,0.6814407,-0.6814407,14.04935,36.0239,0.1201543,8.192098,5.72631,0,13.76797
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.26414,67.82668,43.48208,7.696439,7.696439,0,-1,0,7.696439,94.38313,0,0,1.453689,7.26414,8.101515,7.696439,0,0,26.30037,5.92864,0,0.8373752,-0.8373752,13.16668,33.76065,0.1201543,8.466084,5.811312,0,13.19278
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.231255,75.5528,46.35833,6.670702,6.670702,0,-1,0,6.670702,123.3941,0,0,0.9371321,8.231255,7.021791,6.670702,0,0,27.23079,5.091265,1.209463,0,1.209463,14.31408,36.70269,0.1200731,7.337772,6.585004,0,13.32252
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.553026,80.60772,49.0815,0,0,0,-1,0,0,0,0,0,0,8.553026,0,0,0,0,26.02133,6.179782,8.553026,0,8.553026,22.42819,57.50806,0.1195023,0,6.842421,0,14.73281
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.161955,76.36269,50.80563,1.548353,1.548353,0,-1,0,1.548353,462.5532,0,0,0,7.161955,1.629845,1.548353,0,0,17.4683,13.87751,5.53211,0,5.53211,27.67641,70.96501,0.1191359,1.703188,5.729564,0,21.03946
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.407522,73.93579,51.4824,0,0,0,-1,0,0,0,0,0,0,6.407522,0,0,0,0,11.93619,18.8564,6.407522,0,6.407522,33.75512,86.55141,0.1187144,0,5.126018,0,25.26393
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.954888,68.84676,52.11888,1.397066,1.397066,0,-1,0,1.397066,354.6638,0,0,0,4.954888,1.470596,1.397066,0,0,5.528671,24.62317,3.484292,0,3.484292,37.06061,95.02702,0.1184865,1.536773,3.963911,0,29.57806
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.401792,59.0005,51.43406,1.531102,1.531102,0,-1,0,1.531102,156.8668,0,0,0,2.401792,1.611687,1.531102,0,0,2.044379,27.75904,0.7901051,0,0.7901051,37.81017,96.94896,0.1184349,1.684213,1.921433,0,30.16083
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.422198,50.65342,49.39571,4.215292,4.215292,0,-1,0,4.215292,10.01587,0,0,0,0.422198,4.437149,4.215292,0,0,1.254274,28.47013,0,4.014951,-4.014951,33.57804,86.09737,0.1184349,4.63682,0.3377584,0,28.89233
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,47.35736,47.35736,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,5.71533,24.45518,0,0.647193,-0.647193,32.89584,84.34814,0.1184349,0.6763167,0,0,24.45518
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,45.27067,45.27067,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,6.434433,23.80799,0,8.8,-8.8,23.61982,60.56353,0.1184349,10.10368,0,0,23.80799
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,43.23232,43.23232,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,16.21221,15.00799,0,0.3636947,-0.3636947,23.23646,59.58054,0.1184349,0.380061,0,0,15.00799
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.10535,41.10535,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,16.61632,14.64429,0,1.359676,-1.359676,21.80323,55.90561,0.1184349,1.420862,0,0,14.64429
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,39.35704,39.35704,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,18.12707,13.28462,0,0.9754524,-0.9754524,20.77501,53.26916,0.1184349,1.019348,0,0,13.28462
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.0438,38.0438,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,19.2109,12.30917,0,1.308127,-1.308127,19.39613,49.73356,0.1184349,1.366992,0,0,12.30917
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.66438,11.00104,0,0,0,19.39613,49.73356,0.1184349,0,0,0,11.00104
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,35.28035,35.28035,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,20.66438,11.00104,0,0.1051823,-0.1051823,19.28526,49.44928,0.1184349,0.1099155,0,0,11.00104
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.28131,34.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78125,10.89586,0,0,0,19.28526,49.44928,0.1184349,0,0,0,10.89586
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.242,33.242,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,20.78125,10.89586,0,1.333187,-1.333187,17.87995,45.84594,0.1184349,1.393181,0,0,10.89586
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,32.37993,32.37993,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,22.26257,9.562669,0,1.229597,-1.229597,16.58385,42.52259,0.1184349,1.284929,0,0,9.562669
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,31.60649,31.60649,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,23.62878,8.333072,0,0.8211612,-0.8211612,15.71826,40.30316,0.1184349,0.8581134,0,0,8.333072
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.820188,35.72578,30.79276,0.3828002,0.3828002,0,0,0,0.3828002,475.4929,0,0,0,1.820188,0.4029476,0.3828002,0,0,24.54119,7.51191,1.41724,0,1.41724,17.06278,43.75062,0.1183425,0.4210802,1.45615,0,9.332098
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.650057,45.75044,32.33159,5.655824,5.655824,0,0,0,5.655824,82.21714,0,0,0,4.650057,5.953499,5.655824,0,0,23.12395,8.787426,0,1.303442,-1.303442,15.68883,40.22768,0.1183425,6.221407,3.720046,0,13.43748
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.801565,57.48653,36.27938,0.7375557,0.7375557,0,-1,0,0.7375557,922.1765,0,0,0,6.801565,0.7763745,0.7375557,0,0,24.57222,7.483984,6.025191,0,6.025191,21.40483,54.88406,0.1179513,0.8113113,5.441252,0,14.28555
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.927247,66.60279,40.26745,5.512453,5.512453,0,-1,0,5.512453,143.8062,0,0,0,7.927247,5.802582,5.512453,0,0,18.54702,12.90666,2.124665,0,2.124665,23.42046,60.05234,0.117814,6.063698,6.341797,0,20.8339
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.448745,73.10888,43.6835,2.722309,2.722309,0,-1,0,2.722309,310.3522,0,0,0,8.448745,2.865588,2.722309,0,0,16.42236,14.81885,5.583157,0,5.583157,28.71711,73.63346,0.1174547,2.994539,6.758996,0,23.2676
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.210752,75.69689,46.54363,6.594216,6.594216,0,-1,0,6.594216,124.5145,0,0,0,8.210752,6.94128,6.594216,0,0,10.8392,19.84369,1.269472,0,1.269472,29.92143,76.72147,0.1173733,7.253638,6.568602,0,28.05445
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.990437,83.02794,49.25875,4.266955,4.266955,0,-1,0,4.266955,210.6991,0,0,0,8.990437,4.491532,4.266955,0,0,9.569732,20.98622,4.498905,0,4.498905,34.18947,87.66513,0.1170857,4.693651,7.192349,0,29.97666
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.013046,75.92654,50.98288,5.08336,5.08336,0,-1,0,5.08336,137.9608,0,0,0,7.013046,5.350905,5.08336,0,0,5.070827,25.03523,1.662141,0,1.662141,35.76632,91.70831,0.1169798,5.591696,5.610436,0,32.04828
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.222965,73.38553,51.6677,10.03863,8.36,0,-1,0,8.36,74.43739,0,1.678629,2.682492,6.222965,8.8,8.36,0,0,3.408686,26.53116,0,2.577035,-2.577035,33.04988,84.74312,0.1169798,11.04249,4.978372,0,32.75413
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.81356,64.76051,52.25584,2.346096,2.346096,0,-1,0,2.346096,162.5492,0,0,0,3.81356,2.469574,2.346096,0,0,6.272058,23.95413,1.343986,0,1.343986,34.3249,88.01238,0.1168943,2.580705,3.050848,0,27.76768
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.175611,58.4474,51.61936,4.446017,4.446017,0,-1,0,4.446017,48.93393,0,0,0,2.175611,4.680018,4.446017,0,0,4.928073,25.16371,0,2.504407,-2.504407,31.68502,81.24348,0.1168943,4.890619,1.740489,0,27.33932
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3601529,50.6539,49.58101,0,0,0,-1,0,0,0,0,0,0,0.3601529,0,0,0,0,7.710748,22.65931,0.3601529,0,0.3601529,32.02669,82.11956,0.1168714,0,0.2881223,0,23.01946
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,47.54266,47.54266,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,7.350595,22.98344,0,4.866874,-4.866874,26.89655,68.96539,0.1168714,5.085884,0,0,22.98344
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.75823,18.11657,0,0,0,26.89655,68.96539,0.1168714,0,0,0,18.11657
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,43.41763,43.41763,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,12.75823,18.11657,0,3.157055,-3.157055,23.56873,60.43251,0.1168714,3.299122,0,0,18.11657
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,41.2826,41.2826,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,16.26607,14.95951,0,2.153251,-2.153251,21.299,54.61272,0.1168714,2.250148,0,0,14.95951
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,39.54235,39.54235,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,18.65857,12.80626,0,0.2655695,-0.2655695,21.01907,53.89494,0.1168714,0.2775202,0,0,12.80626
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,38.24522,38.24522,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,18.95365,12.54069,0,2.135647,-2.135647,18.7679,48.12271,0.1168714,2.231751,0,0,12.54069
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.84335,36.84335,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,21.32659,10.40505,0,0.8032569,-0.8032569,17.92119,45.95168,0.1168714,0.8394035,0,0,10.40505
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,35.48177,35.48177,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,22.2191,9.601789,0,1.665184,-1.665184,16.16593,41.45102,0.1168714,1.740117,0,0,9.601789
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,34.46662,34.46662,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,24.0693,7.936605,0,0.7726634,-0.7726634,15.35147,39.36267,0.1168714,0.8074332,0,0,7.936605
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,33.41925,33.41925,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,24.92782,7.163942,0,2.115352,-2.115352,13.1217,33.64531,0.1168714,2.210542,0,0,7.163942
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,32.56524,32.56524,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,27.27821,5.04859,0,0.9524146,-0.9524146,12.11776,31.07113,0.1168714,0.9952732,0,0,5.04859
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.79179,31.79179,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,28.33645,4.096175,0,1.162924,-1.162924,10.89193,27.92798,0.1168714,1.215256,0,0,4.096175
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.172937,36.91005,30.97806,4.483357,4.483357,11.90015,0,3.346737,4.483357,48.46674,0,0,0,2.172937,0,0,7.416788,7.045949,29.62859,2.933251,9.218885,0,9.218885,19.63774,50.35307,0.1176419,4.931693,1.73835,12,5.106189
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.284344,48.01437,32.54107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.284344,0,0,8.8,8.36,20.4097,11.23025,13.64434,0,13.64434,32.5819,83.54316,0.1176555,0,4.227475,12,16.51459
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.388126,59.87111,36.45663,4.846808,4.846808,0,-1,0,4.846808,152.4328,0,0,0,7.388126,5.101904,4.846808,0,0,6.765356,23.51016,2.286222,0,2.286222,34.7508,89.10443,0.1175113,5.33149,5.910501,0,30.89828
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.137803,67.72068,40.46887,2.072731,2.072731,0,-1,0,2.072731,392.6125,1.476847,0,0,8.137803,2.181823,2.072731,0,0,4.479134,25.56776,4.479134,0,4.479134,39.00008,100,0.1172297,2.280005,6.510242,0,33.70556
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.853411,75.21463,43.89297,6.339473,6.339473,0,-1,0,6.339473,139.6553,2.180281,0,0,8.853411,6.673129,6.339473,0,0,0,29.59898,0,0,0,39.00008,100,0.1172297,6.97342,7.082728,0,38.45239
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.000609,79.65379,46.72088,5.80775,5.80775,0,-1,0,5.80775,154.9759,2.887189,0,0,9.000609,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1172297,6.388525,7.200488,0,38.59959
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.11928,79.00462,49.44405,4.115432,4.115432,0,-1,0,4.115432,197.2887,3.787246,0,0,8.11928,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1172297,4.526975,6.495424,0,37.71826
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.99933,80.66702,51.16819,0.7882832,0.7882832,0,-1,0,0.7882832,1014.779,7.169558,0,0,7.99933,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1172297,0.8671115,6.399464,0,37.59831
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.400356,78.67108,51.79661,3.117212,3.117212,0,-1,0,3.117212,237.4031,4.119081,0,0,7.400356,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1172297,3.428933,5.920285,0,36.99934
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.028015,69.48656,52.43309,6.168546,6.168546,0,-1,0,6.168546,81.51054,0,0,0,5.028015,6.493206,6.168546,0,0,0,29.59898,0,1.465191,-1.465191,37.45563,96.03989,0.1172297,6.7854,4.022412,0,34.62699
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.066224,61.58987,51.75632,4.609082,4.609082,0,-1,0,4.609082,66.5257,0,0,0,3.066224,4.851665,4.609082,0,0,1.62799,28.13379,0,1.785442,-1.785442,35.57361,91.2142,0.1172297,5.069991,2.452979,0,31.20001
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6336,51.65825,49.75826,6.05451,6.05451,0,-1,0,6.05451,10.46493,0,0,0,0.6336,6.373168,6.05451,0,0,3.611814,26.34834,0,5.739568,-5.739568,29.52357,75.70132,0.1172297,6.659961,0.50688,0,26.98195
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.989113,20.60878,0,0,0,29.52357,75.70132,0.1172297,0,0,0,20.60878
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,45.65739,45.65739,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.989113,20.60878,0,1.828956,-1.828956,27.59568,70.75803,0.1172297,1.911259,0,0,20.60878
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02129,18.77982,0,0,0,27.59568,70.75803,0.1172297,0,0,0,18.77982
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02129,18.77982,0,0,0,27.59568,70.75803,0.1172297,0,0,0,18.77982
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,39.74377,39.74377,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.02129,18.77982,0,0.8964752,-0.8964752,26.65072,68.33504,0.1172297,0.9368166,0,0,18.77982
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,38.43052,38.43052,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.01737,17.88334,0,0.9878045,-0.9878045,25.60948,65.6652,0.1172297,1.032256,0,0,17.88334
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.04477,37.04477,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.11493,16.89554,0,0.5357903,-0.5357903,25.04471,64.21707,0.1172297,0.5599009,0,0,16.89554
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,35.69124,35.69124,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.71025,16.35975,0,1.231652,-1.231652,23.74643,60.88816,0.1172297,1.287076,0,0,16.35975
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,34.66804,34.66804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07875,15.1281,0,0,0,23.74643,60.88816,0.1172297,0,0,0,15.1281
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,33.62872,33.62872,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.07875,15.1281,0,1.365405,-1.365405,22.30717,57.19775,0.1172297,1.426849,0,0,15.1281
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.74249,32.74249,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.59587,13.76269,0,0.5956821,-0.5956821,21.67926,55.58775,0.1172297,0.6224878,0,0,13.76269
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.96904,31.96904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.25774,13.16701,0,0.3343391,-0.3343391,21.32684,54.68409,0.1172297,0.3493843,0,0,13.16701
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.577378,35.42235,31.15531,3.450382,3.450382,0,0,0,3.450382,45.71605,0,0,0,1.577378,3.631981,3.450382,0,0,18.62923,12.83267,0,2.054603,-2.054603,19.1611,49.13092,0.1172297,3.79542,1.261903,0,14.41005
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.687263,46.31806,32.74249,1.790746,1.790746,0,0,0,1.790746,261.7492,0,0,0,4.687263,1.884995,1.790746,0,0,20.91212,10.77807,2.802268,0,2.802268,21.81956,55.94748,0.1170542,1.96982,3.74981,0,15.46533
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.026489,55.18269,36.68222,4.407824,4.407824,0,-1,0,4.407824,136.7226,0,0,0,6.026489,4.639814,4.407824,0,0,18.10985,13.30011,1.386675,0,1.386675,23.13508,59.32059,0.1169676,4.848606,4.821191,0,19.3266
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.109941,63.86074,40.69446,1.645077,1.645077,0,-1,0,1.645077,432.1951,0,0,0,7.109941,1.73166,1.645077,0,0,16.72318,14.54812,5.378281,0,5.378281,28.23736,72.40335,0.1166327,1.809584,5.687953,0,21.65806
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.235538,72.71887,44.11856,0,0,0,-1,0,0,0,0,0,0,8.235538,0,0,0,0,11.3449,19.38857,8.235538,0,8.235538,36.05028,92.43643,0.1161237,0,6.58843,0,27.62411
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.156141,80.72688,46.94647,5.050744,5.050744,0,-1,0,5.050744,181.283,0.730209,0,0,9.156141,5.316573,5.050744,0,0,3.109359,26.80055,3.109359,0,3.109359,39.00008,100,0.1159327,5.555819,7.324913,0,35.9567
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.557754,81.41006,49.66964,4.918327,4.918327,0,-1,0,4.918327,173.9972,3.380567,0,0,8.557754,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1159327,5.41016,6.846202,0,38.15673
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.443775,69.85896,51.34544,1.019304,1.019304,0,-1,0,1.019304,534.0678,4.370823,0,0,5.443775,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1159327,1.121235,4.35502,0,35.04275
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.341969,59.37906,51.98191,0.841999,0.841999,0,-1,0,0.841999,278.1439,1.455654,0,0,2.341969,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1159327,0.9261989,1.873575,0,31.94095
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.272928,59.8192,52.61839,3.836966,3.836966,0,-1,0,3.836966,59.23764,0,0,0,2.272928,4.038911,3.836966,0,0,0,29.59898,0,1.765983,-1.765983,37.13857,95.22691,0.1159327,4.220663,1.818342,0,31.87191
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.368275,56.16175,51.93357,6.758594,6.758594,0,-1,0,6.758594,20.24496,0,8.881784E-16,0,1.368275,7.11431,6.758594,0,0,1.962204,27.83299,0,5.746035,-5.746035,31.08171,79.69655,0.1159327,7.434453,1.09462,0,29.20127
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2623995,50.72561,49.94357,0.1530497,0.1530497,0,-1,0,0.1530497,171.4472,0,0,0,0.2623995,0.161105,0.1530497,0,0,8.346687,22.08696,0.1012945,0,0.1012945,31.17781,79.94295,0.1159265,0.1683547,0.2099196,0,22.34936
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.245393,22.17813,0,0,0,31.17781,79.94295,0.1159265,0,0,0,22.17813
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,45.86687,45.86687,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.245393,22.17813,0,0.1747815,-0.1747815,30.99358,79.47055,0.1159265,0.1826466,0,0,22.17813
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,43.82047,43.82047,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.439594,22.00334,0,6.691842,-6.691842,23.93975,61.38387,0.1159265,6.992975,0,0,22.00334
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87497,15.3115,0,0,0,23.93975,61.38387,0.1159265,0,0,0,15.3115
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.94519,39.94519,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.87497,15.3115,0,0.3668696,-0.3668696,23.55304,60.39229,0.1159265,0.3833787,0,0,15.3115
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,38.65611,38.65611,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.28261,14.94463,0,0.4196034,-0.4196034,23.11074,59.25819,0.1159265,0.4384856,0,0,14.94463
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,37.27841,37.27841,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.74883,14.52503,0,0.6520115,-0.6520115,22.42346,57.49593,0.1159265,0.681352,0,0,14.52503
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.89266,35.89266,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.47329,13.87302,0,0.9282416,-0.9282416,21.44501,54.98709,0.1159265,0.9700125,0,0,13.87302
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.89363,34.89363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50467,12.94478,0,0,0,21.44501,54.98709,0.1159265,0,0,0,12.94478
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.83014,33.83014,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.50467,12.94478,0,0.4254933,-0.4254933,20.9965,53.83707,0.1159265,0.4446405,0,0,12.94478
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.96807,32.96807,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.97744,12.51928,0,0.4862184,-0.4862184,20.48398,52.52292,0.1159265,0.5080982,0,0,12.51928
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.20268,32.20268,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.51768,12.03306,0,0.09781142,-0.09781142,20.38088,52.25855,0.1159265,0.1022129,0,0,12.03306
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6404253,33.08894,31.3809,2.534263,2.534263,0,0,0,2.534263,25.27067,0,0,0,0.6404253,2.667645,2.534263,0,0,19.62636,11.93525,0,2.02722,-2.02722,18.244,46.77939,0.1159265,2.787689,0.5123402,0,12.57568
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.733374,37.72387,32.96807,4.366013,4.366013,0,0,0,4.366013,39.70153,0,0,0,1.733374,4.595803,4.366013,0,0,21.87883,9.908032,0,2.862429,-2.862429,15.22673,39.04283,0.1159265,4.802615,1.386699,0,11.64141
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.729717,47.84085,36.93198,1.71705,1.71705,0,-1,0,1.71705,217.2166,0,0,0,3.729717,1.807421,1.71705,0,0,25.05931,7.045603,1.922297,0,1.922297,17.05038,43.71885,0.1158087,1.888755,2.983774,0,10.77532
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.604136,58.54411,40.94422,4.431585,4.431585,0,-1,0,4.431585,126.459,0,0,0,5.604136,4.664826,4.431585,0,0,23.13701,8.77567,0.9393105,0,0.9393105,17.94149,46.00373,0.1157512,4.874743,4.483309,0,14.37981
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.867139,59.75702,44.34415,2.21387,2.21387,0,-1,0,2.21387,219.8475,0,0,0,4.867139,2.330389,2.21387,0,0,22.1977,9.621049,2.536749,0,2.536749,20.34806,52.17442,0.1155963,2.435257,3.893711,0,14.48819
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.195359,67.96323,47.18011,2.136735,2.136735,0,-1,0,2.136735,289.9451,0,0,0,6.195359,2.249195,2.136735,0,0,19.66095,11.90412,3.946164,0,3.946164,24.09172,61.77353,0.1153562,2.350408,4.956287,0,18.09948
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.020339,70.41174,49.85494,2.733851,2.733851,0,-1,0,2.733851,220.2146,0,0,0,6.020339,2.877738,2.733851,0,0,15.71478,15.45567,3.142601,0,3.142601,27.07306,69.41795,0.1151657,3.007236,4.816271,0,21.47601
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.014192,68.40501,51.53074,0.1490994,0.1490994,0,-1,0,0.1490994,3362.987,0,0,0,5.014192,0.1569467,0.1490994,0,0,12.57218,18.28401,4.857245,0,4.857245,31.68105,81.23328,0.1148724,0.1640093,4.011353,0,23.2982
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.673041,71.71557,52.15916,3.454252,3.454252,0,-1,0,3.454252,164.2336,0,0,0,5.673041,3.636055,3.454252,0,0,7.714939,22.65553,2.036986,0,2.036986,33.6135,86.18829,0.1147499,3.799677,4.538433,0,28.32858
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.009065,59.07997,52.7473,0,0,0,-1,0,0,0,0,0,0,2.009065,0,0,0,0,5.677952,24.48882,2.009065,0,2.009065,35.51947,91.07537,0.1146293,0,1.607252,0,26.49789
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.746998,54.35098,52.07054,5.19468,5.19468,0,-1,0,5.19468,14.38006,0,0,0,0.746998,5.468084,5.19468,0,0,3.668888,26.29698,0,4.721087,-4.721087,30.543,78.31524,0.1146293,5.714148,0.5975984,0,27.04398
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3001981,51.01723,50.12082,5.138117,5.138117,0,-1,0,5.138117,5.84257,0,1.776357E-15,0,0.3001981,5.408545,5.138117,0,0,8.914539,21.57589,0,5.108346,-5.108346,25.15833,64.50842,0.1146293,5.651929,0.2401585,0,21.87609
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,48.08247,48.08247,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,14.59048,16.46755,0,0.5162048,-0.5162048,24.61421,63.11322,0.1146293,0.5394341,0,0,16.46755
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,46.06829,46.06829,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,15.16404,15.95134,0,3.14207,-3.14207,21.30217,54.62085,0.1146293,3.283463,0,0,15.95134
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.00577,44.00577,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,18.65523,12.80927,0,8.8,-8.8,12.02616,30.83624,0.1146293,10.57141,0,0,12.80927
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.87074,41.87074,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,28.43301,4.009271,0,1.704853,-1.704853,10.22908,26.22837,0.1146293,1.781572,0,0,4.009271
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.13049,40.13049,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,30.32729,2.304418,0,1.624231,-1.624231,8.516995,21.83841,0.1146293,1.697321,0,0,2.304418
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.84142,38.84142,1.685078,0.6461776,0,-1,0,0.6461776,0,0,1.0389,1.207408,0,0.6801869,0.6461776,0,0,32.13199,0.6801869,0,0.6801869,-0.6801869,7.800015,20,0.1146293,1.853586,0,0,0.6801869
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,37.45566,37.45566,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146293,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.06991,36.06991,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146293,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.07893,35.07893,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146293,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.03156,34.03156,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146293,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.15337,33.15337,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.11506,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,32.37993,32.37993,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1156871,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.108061,37.3362,31.5662,6.108174,6.108174,12,0,3.372,6.108174,34.51213,0,0,0,2.108061,0,0,5.891826,5.597234,16.16775,15.048,7.705296,0,7.705296,30.97189,79.41493,0.116373,6.718992,1.686449,12,17.15606
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.102864,48.10396,33.15337,3.956238,3.956238,7.147852,0,2.144407,3.956238,128.9827,0,0,0,5.102864,0,0,3.191614,3.032033,8.462458,21.98277,8.134897,0,8.134897,38.68933,99.2032,0.1164858,4.351862,4.082292,12,27.08563
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.562418,57.62175,37.14145,8.125644,8.125644,0,-1,0,8.125644,80.76183,0,1.776357E-15,0.5782082,6.562418,8.553309,8.125644,0,0,0.3275604,29.30417,0,1.990891,-1.990891,36.59074,93.82223,0.1164858,8.938209,5.249934,0,35.86659
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.997192,67.97562,41.14564,2.970343,2.970343,0,-1,0,2.970343,269.2346,2.330853,0,0,7.997192,3.126677,2.970343,0,0,2.539662,27.31328,2.539662,0,2.539662,39.00008,100,0.1163338,3.267377,6.397753,0,35.31047
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.89635,71.77894,44.54557,7.35118,7.35118,0,-1,0,7.35118,107.4161,0.1582664,0,0,7.89635,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,8.086297,6.31708,0,37.49533
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.155026,81.27833,47.35736,5.358221,5.358221,0,-1,0,5.358221,170.8594,3.514793,0,0,9.155026,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,5.894043,7.324021,0,38.75401
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.689798,82.55017,50.03219,1.706735,1.706735,0,-1,0,1.706735,509.1475,6.893235,0,0,8.689798,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,1.877409,6.951839,0,38.28878
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.941984,81.1545,51.75632,3.451585,3.451585,0,-1,0,3.451585,230.0967,4.308737,0,0,7.941984,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,3.796744,6.353587,0,37.54096
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.591833,75.7608,52.34447,0,0,0,-1,0,0,0,6.591833,0,0,6.591833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,0,5.273467,0,36.19081
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.925138,69.65791,52.93261,0,0,0,-1,0,0,0,4.925138,0,0,4.925138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,0,3.94011,0,34.52412
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.612909,60.57705,52.25584,0.0533901,0.0533901,0,-1,0,0.0533901,4893.995,2.556709,0,0,2.612909,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,0.05872912,2.090327,0,32.21189
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5017843,51.81236,50.30612,0,0,0,-1,0,0,0,0.5017843,0,0,0.5017843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163338,0,0.4014275,0,30.10076
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,48.26777,48.26777,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1163338,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,46.24554,46.24554,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1163338,9.167827,0,0,26.46161
