Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,40.51721,40.51721,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,39.24425,39.24425,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,38.26939,38.26939,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.2059,37.2059,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,36.31966,36.31966,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214048,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,35.66707,35.66707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.121656,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.403432,41.70166,34.94197,8.649833,8.649833,12,0,3.372,8.649833,27.78588,0,0,0,2.403432,0,0,3.350167,3.182659,16.16775,15.048,5.586091,0,5.586091,28.96143,74.25993,0.122024,9.514816,1.922745,12,17.45143
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.177243,52.14442,36.56942,10.75759,10.75759,12,0,3.372,10.75759,48.1264,0,0,0,5.177243,0,0,1.242406,1.180286,10.58166,20.07548,6.357529,0,6.357529,34.99271,89.72472,0.1224123,11.83335,4.141794,12,25.25272
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.06753,60.06173,40.80725,0.8490878,0.8490878,0,-1,0,0.8490878,714.594,0.9496195,0,0,6.06753,0.8937766,0.8490878,0,0,4.224134,25.79726,4.224134,0,4.224134,39.00008,100,0.1222027,0.9339966,4.854024,0,31.86479
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.236123,73.89826,45.04509,7.165127,7.165127,0,-1,0,7.165127,114.9473,0.6938838,0,0,8.236123,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1222027,7.88164,6.588898,0,37.8351
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.507896,79.61391,48.49336,2.953632,2.953632,0,-1,0,2.953632,288.0486,5.39881,0,0,8.507896,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1222027,3.248995,6.806317,0,38.10687
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.930379,80.21391,51.07151,6.436813,6.436813,0,-1,0,6.436813,123.2035,1.154786,0,0,7.930379,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1222027,7.080494,6.344303,0,37.52936
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.307661,85.28774,53.52075,10.28863,8.36,0,-1,0,8.36,99.37394,0,1.928634,2.957497,8.307661,8.8,8.36,0,0,0,29.59898,0,0.4923388,-0.4923388,38.48111,98.66931,0.1222027,11.3175,6.646129,0,37.90664
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.030596,85.80556,54.97095,2.148057,2.148057,0,-1,0,2.148057,373.854,5.222441,0,0,8.030596,2.261112,2.148057,0,0,0.5470431,29.10664,0.5470431,0,0.5470431,39.00008,100,0.1221756,2.362862,6.424477,0,37.13723
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.800623,80.46055,55.42213,2.55654,2.55654,0,-1,0,2.55654,266.0089,4.109528,0,0,6.800623,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1221756,2.812194,5.440498,0,36.3996
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.523919,71.49109,55.92165,6.234103,6.234103,0,-1,0,6.234103,72.56727,0,8.881784E-16,0,4.523919,6.562214,6.234103,0,0,0,29.59898,0,2.038296,-2.038296,36.85152,94.49091,0.1221756,6.857513,3.619135,0,34.1229
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.170287,62.18564,55.19654,1.145866,1.145866,0,-1,0,1.145866,189.4014,0,0,0,2.170287,1.206175,1.145866,0,0,2.264773,27.56068,0.964112,0,0.964112,37.76616,96.83612,0.1221279,1.260453,1.73623,0,29.73097
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2737131,54.12952,53.29516,1.979515,1.979515,0,-1,0,1.979515,13.82728,0,0,0,0.2737131,2.0837,1.979515,0,0,1.300661,28.42838,0,1.809987,-1.809987,35.85827,91.94409,0.1221279,2.177467,0.2189704,0,28.7021
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,51.4824,51.4824,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.311758,26.6184,0,7.495688,-7.495688,27.95712,71.68478,0.1221279,7.832994,0,0,26.6184
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,49.44405,49.44405,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.6403,19.12271,0,7.624672,-7.624672,19.92001,51.07685,0.1221279,7.967782,0,0,19.12271
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,47.26874,47.26874,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.11216,11.49804,0,5.022411,-5.022411,14.62592,37.50229,0.1221279,5.24842,0,0,11.49804
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.04509,45.04509,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.69262,6.475625,0,2.162901,-2.162901,12.34603,31.65641,0.1221279,2.260231,0,0,6.475625
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,43.32095,43.32095,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.09584,4.312724,0,1.627313,-1.627313,10.63069,27.25812,0.1221279,1.700542,0,0,4.312724
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.05605,42.05605,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.90396,2.68541,0,1.576251,-1.576251,8.969172,22.99783,0.1221279,1.647183,0,0,2.68541
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,40.67029,40.67029,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.65535,1.109159,0,0.07979003,-0.07979003,8.885066,22.78218,0.1221279,0.08338058,0,0,1.109159
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,39.40538,39.40538,1.014,0.9779008,0,-1,0,0.9779008,0,0,0.03609915,0.1374992,0,1.029369,0.9779008,0,0,31.74401,1.029369,0,1.029369,-1.029369,7.800015,20,0.1221279,1.1154,0,0,1.029369
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,38.43052,38.43052,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221279,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,37.3912,37.3912,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221279,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,36.4808,36.4808,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226099,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.82821,35.82821,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228535,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.224562,41.34575,35.1031,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,828.0903,1.776357E-15,0,0,2.224562,0,0,8.8,8.36,16.16775,15.048,10.58456,0,10.58456,33.7034,86.41879,0.123016,0.2955014,1.77965,12,17.27256
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.433764,49.92394,36.7789,3.846075,3.846075,0,0,0,3.846075,115.2802,0,0,0,4.433764,4.0485,3.846075,0,0,5.583191,24.57411,0.3852642,0,0.3852642,34.06889,87.35596,0.1229971,4.230682,3.547011,0,29.00787
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.841291,63.22459,41.03284,0,0,0,-1,0,0,0,1.643364,0,0,6.841291,0,0,0,0,5.197927,24.92084,5.197927,0,5.197927,39.00008,100,0.1227414,0,5.473033,0,31.76213
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.90719,72.7337,45.27067,4.799961,4.799961,0,-1,0,4.799961,164.7345,2.8546,0,0,7.90719,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,5.279957,6.325752,0,37.50617
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.892089,81.79947,48.71894,2.000199,2.000199,0,-1,0,2.000199,444.5602,6.786617,0,0,8.892089,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,2.200219,7.113671,0,38.49107
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.411943,82.8598,51.30515,0,0,0,-1,0,0,0,8.411943,0,0,8.411943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,0,6.729555,0,38.01092
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.080309,84.43565,53.74633,5.184445,5.184445,0,-1,0,5.184445,155.8568,2.622998,0,0,8.080309,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,5.70289,6.464247,0,37.67929
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.605332,83.92529,55.15626,5.896609,5.896609,0,-1,0,5.896609,128.9781,1.398375,0,0,7.605332,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,6.48627,6.084266,0,37.20431
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.112271,77.67702,55.64772,3.188506,3.188506,0,-1,0,3.188506,191.697,2.755949,0,0,6.112271,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,3.507357,4.889817,0,35.71125
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.906182,73.20661,56.10695,0,0,0,-1,0,0,0,4.906182,0,0,4.906182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,0,3.924946,0,34.50516
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.58395,63.79737,55.38185,0,0,0,-1,0,0,0,2.58395,0,0,2.58395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227414,0,2.06716,0,32.18293
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4409583,54.83095,53.48046,3.574477,3.574477,0,-1,0,3.574477,12.3363,0,4.440892E-16,0,0.4409583,3.762607,3.574477,0,0,0,29.59898,0,3.321649,-3.321649,35.49875,91.02226,0.1227414,3.931924,0.3527666,0,30.03994
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,51.6677,51.6677,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.690721,26.27733,0,5.523945,-5.523945,29.676,76.09216,0.1227414,5.772522,0,0,26.27733
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,49.6213,49.6213,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.828437,20.75339,0,8.8,-8.8,20.39999,52.30756,0.1227414,9.325895,0,0,20.75339
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,47.44598,47.44598,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.60621,11.95338,0,5.588091,-5.588091,14.50962,37.20409,0.1227414,5.839555,0,0,11.95338
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,45.18205,45.18205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8152,6.365294,0,0,0,14.50962,37.20409,0.1227414,0,0,0,6.365294
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,43.45791,43.45791,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.8152,6.365294,0,2.516032,-2.516032,11.85749,30.40377,0.1227414,2.629254,0,0,6.365294
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,42.19301,42.19301,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.6108,3.849262,0,0.9175767,-0.9175767,10.89028,27.92375,0.1227414,0.9588677,0,0,3.849262
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,40.80725,40.80725,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.63033,2.931685,0,0.9485367,-0.9485367,9.890437,25.36004,0.1227414,0.9912209,0,0,2.931685
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,39.56652,39.56652,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.04752133,0,1.848337,1.75592,0,0,30.68426,1.983148,0,1.848337,-1.848337,7.942119,20.36437,0.1227414,1.931512,0,0,1.983148
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,38.59166,38.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73796,0.1348112,0,0,0,7.942119,20.36437,0.1227414,0,0,0,0.1348112
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,37.52011,37.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73796,0.1348112,0,0,0,7.942119,20.36437,0.1227414,0,0,0,0.1348112
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,36.61776,36.61776,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73796,0.1348112,8.36,0,8.36,15.87311,40.7002,0.1230742,0.9033981,0,12,0.1348112
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.98128,35.98128,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37796,7.658811,8.36,0,8.36,23.8041,61.03604,0.1234083,0.9374413,0,12,7.658811
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.392925,41.99892,35.25618,3.23324,3.23324,11.39663,0,3.219347,3.23324,74.01012,0,0,0,2.392925,0,0,8.163386,7.755218,16.01796,15.18281,10.14814,0,10.14814,33.43148,85.72157,0.1238466,3.556564,1.91434,12,17.57574
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.276505,52.88347,36.93198,10.09159,10.09159,10.65524,0,3.031777,10.09159,52.28614,0,0,0,5.276505,0,0,0.5636501,0.5354676,5.869822,24.31614,5.811973,0,5.811973,38.9452,99.85928,0.1241812,11.10075,4.221204,12,29.59264
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.074466,64.34796,41.21815,4.226095,4.226095,0,-1,0,4.226095,167.3996,2.568097,0,0,7.074466,4.448521,4.226095,0,0,0.0578483,29.54692,0.0578483,0,0.0578483,39.00008,100,0.1241783,4.648705,5.659573,0,36.62138
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.558273,71.49293,45.48014,1.858534,1.858534,0,-1,0,1.858534,406.6794,5.601923,0,0,7.558273,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1241783,2.044387,6.046619,0,37.15725
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.945111,77.4908,48.89619,6.223515,6.223515,0,-1,0,6.223515,127.6628,1.394043,0,0,7.945111,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1241783,6.845866,6.356089,0,37.54409
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.729726,79.79618,51.4824,1.141276,1.141276,0,-1,0,1.141276,677.288,6.528383,0,0,7.729726,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1241783,1.255404,6.183781,0,37.3287
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.12641,80.09579,53.93164,11.93556,8.36,0,-1,0,8.36,85.24414,0,3.575558,4.769114,7.12641,8.8,8.36,0,0,0,29.59898,0,1.67359,-1.67359,37.23596,95.47663,0.1241783,13.12911,5.701128,0,36.72539
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.413603,83.28441,55.38185,1.224647,1.224647,0,-1,0,1.224647,605.3668,4.264957,0,0,7.413603,1.289102,1.224647,0,0,1.859544,27.92539,1.859544,0,1.859544,39.00008,100,0.1240873,1.347111,5.930883,0,35.33899
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.124335,77.952,55.83302,0,0,0,-1,0,0,0,6.124335,0,0,6.124335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240873,0,4.899468,0,35.72331
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.210634,70.69093,56.2842,3.18095,3.18095,0,-1,0,3.18095,132.3703,0.8622656,0,0,4.210634,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1240873,3.499045,3.368507,0,33.80961
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.759689,64.59773,55.5591,4.000392,4.000392,0,-1,0,4.000392,68.98546,0,0,0,2.759689,4.210939,4.000392,0,0,0,29.59898,0,1.45125,-1.45125,37.47033,96.07757,0.1240873,4.400432,2.207751,0,32.35867
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3818423,54.82712,53.65771,7.216546,7.216546,0,-1,0,7.216546,5.291205,0,0,0,0.3818423,7.596364,7.216546,0,0,1.612501,28.14773,0,7.214521,-7.214521,29.86555,76.57819,0.1240873,7.9382,0.3054738,0,28.52957
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,51.79661,51.79661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.628635,20.93321,0,0,0,29.86555,76.57819,0.1240873,0,0,0,20.93321
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,49.75826,49.75826,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.628635,20.93321,0,4.285076,-4.285076,25.34869,64.9965,0.1240873,4.477905,0,0,20.93321
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,47.58295,47.58295,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.38983,16.64813,0,5.039183,-5.039183,20.03692,51.37662,0.1240873,5.265946,0,0,16.64813
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,45.31901,45.31901,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.98892,11.60895,0,1.220124,-1.220124,18.7508,48.07887,0.1240873,1.27503,0,0,11.60895
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,43.59488,43.59488,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.34462,10.38882,0,1.775365,-1.775365,16.8794,43.28042,0.1240873,1.855256,0,0,10.38882
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,42.32997,42.32997,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.31725,8.613458,0,0.4756334,-0.4756334,16.37804,41.99488,0.1240873,0.497037,0,0,8.613458
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.94422,40.94422,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.84573,8.137825,0,1.577221,-1.577221,14.7155,37.73197,0.1240873,1.648196,0,0,8.137825
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,39.69543,39.69543,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.59819,6.560604,0,1.673052,-1.673052,12.95195,33.21006,0.1240873,1.748339,0,0,6.560604
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45714,4.887552,0,0,0,12.95195,33.21006,0.1240873,0,0,0,4.887552
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,37.65708,37.65708,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.45714,4.887552,0,1.468173,-1.468173,11.40436,29.24188,0.1240873,1.53424,0,0,4.887552
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.7789,36.7789,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.08844,3.419379,0,1.084182,-1.084182,10.26153,26.31156,0.1240873,1.13297,0,0,3.419379
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.11825,36.11825,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.29309,2.335197,0,0.156341,-0.156341,10.09673,25.889,0.1240873,0.1633763,0,0,2.335197
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.913827,40.76857,35.41731,5.188727,5.188727,12,0,3.372,5.188727,36.88433,0,0,0,1.913827,0,0,6.811273,6.470709,30.4668,2.178856,8.384537,0,8.384537,18.051,46.28453,0.1246318,5.7076,1.531062,12,4.092684
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.277115,49.76016,37.09311,3.78489,3.78489,11.63379,0,3.279349,3.78489,113.005,0,0,0,4.277115,0,0,7.848901,7.456456,22.08227,9.724939,11.73357,0,11.73357,29.18245,74.82663,0.1250093,4.163379,3.421692,12,14.00205
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.713578,63.16357,41.39539,5.898579,5.898579,0,-1,0,5.898579,113.8169,0,0,0,6.713578,6.20903,5.898579,0,0,10.34869,20.28515,0.504548,0,0.504548,29.6611,76.05396,0.1249846,6.488437,5.370862,0,26.99873
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.658349,72.1401,45.65739,5.779702,5.779702,0,-1,0,5.779702,132.5042,0,0,0,7.658349,6.083897,5.779702,0,0,9.844147,20.73925,1.574452,0,1.574452,31.15476,79.88383,0.1249076,6.357672,6.126679,0,28.39759
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.398941,79.91504,49.12178,5.463427,5.463427,0,-1,0,5.463427,153.7303,0,0,0,8.398941,5.750976,5.463427,0,0,8.269694,22.15625,2.647965,0,2.647965,33.66684,86.32505,0.1247785,6.00977,6.719153,0,30.55519
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.089283,77.10831,51.6677,0.1403835,0.1403835,0,-1,0,0.1403835,5049.94,1.319781,0,0,7.089283,0.1477721,0.1403835,0,0,5.62173,24.53942,5.62173,0,5.62173,39.00008,100,0.1245051,0.1544219,5.671426,0,31.6287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.381001,76.98669,54.10889,4.133775,4.133775,0,-1,0,4.133775,154.3626,2.029659,0,0,6.381001,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1245051,4.547152,5.104801,0,35.97998
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.755208,85.19072,55.5591,7.768633,7.768633,0,-1,0,7.768633,99.82719,0,0,0.1854962,7.755208,8.177508,7.768633,0,0,0,29.59898,0,0.4223009,-0.4223009,38.55494,98.8586,0.1245051,8.545496,6.204166,0,37.35419
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.062861,77.90794,56.01833,6.314729,6.314729,0,-1,0,6.314729,96.01142,0,0,0,6.062861,6.647083,6.314729,0,0,0.4692232,29.17668,0,0.5842224,-0.5842224,37.93911,97.27957,0.1245051,6.946202,4.850289,0,35.23954
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.595914,68.53372,56.42117,3.899585,3.899585,0,-1,0,3.899585,92.21275,0,0,0,3.595914,4.104826,3.899585,0,0,1.118359,28.59245,0,0.5089116,-0.5089116,37.40267,95.90409,0.1245051,4.289543,2.876731,0,32.18837
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.701397,61.13537,55.69606,3.418542,3.418542,0,-1,0,3.418542,49.76966,0,0,0,1.701397,3.598465,3.418542,0,0,1.683816,28.08354,0,1.897068,-1.897068,35.40298,90.7767,0.1245051,3.760396,1.361117,0,29.78494
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3561336,54.92636,53.83496,12.14431,8.36,0,-1,0,8.36,4.259972,0,3.784307,4.998737,0.3561336,8.8,8.36,0,0,3.79167,26.18648,0,8.443867,-8.443867,26.50237,67.95465,0.1245051,13.35874,0.2849069,0,26.54261
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,51.98191,51.98191,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,13.17374,17.74261,0,8.099737,-8.099737,17.96449,46.06271,0.1245051,8.464225,0,0,17.74261
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,49.89523,49.89523,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,22.17345,9.642872,0,6.372723,-6.372723,11.24706,28.83855,0.1245051,6.659495,0,0,9.642872
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.25426,3.270149,0,0,0,11.24706,28.83855,0.1245051,0,0,0,3.270149
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,45.45598,45.45598,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,29.25426,3.270149,0,0.9299748,-0.9299748,10.26678,26.32501,0.1245051,0.9718236,0,0,3.270149
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,43.70767,43.70767,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,30.28756,2.340174,0,0.4825473,-0.4825473,9.758126,25.02079,0.1245051,0.5042619,0,0,2.340174
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,42.44276,42.44276,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,30.82372,1.857627,0,1.117203,-1.117203,8.580491,22.00121,0.1245051,1.167477,0,0,1.857627
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.05701,41.05701,1.318718,0.7034031,0,-1,0,0.7034031,0,0,0.6153145,0.7471862,0,0.7404243,0.7034031,0,0,32.06506,0.7404243,0,0.7404243,-0.7404243,7.800015,20,0.1245051,1.450589,0,0,0.7404243
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,39.81628,39.81628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245051,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.85753,38.85753,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245051,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.79404,37.79404,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245051,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.91586,36.91586,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247988,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,36.25521,36.25521,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253457,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.586251,39.99229,35.57845,5.501554,5.501554,12,0,3.372,5.501554,28.83278,0,0,0,1.586251,0,0,6.498446,6.173524,16.16775,15.048,7.759775,0,7.759775,31.02357,79.54745,0.1258389,6.051709,1.269001,12,16.63425
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.175364,43.44001,37.25424,5.816266,5.816266,11.73725,0,3.305524,5.816266,37.40139,0,0,0,2.175364,0,0,5.920983,5.624934,8.407978,22.0318,7.800298,0,7.800298,38.42358,98.52181,0.1263252,6.397892,1.740291,12,24.20716
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.565128,52.31821,41.5807,4.967347,4.967347,0,-1,0,4.967347,71.77126,0,0,0,3.565128,5.228786,4.967347,0,0,0.6076798,29.05207,0,1.663659,-1.663659,36.66993,94.02528,0.1263252,5.464082,2.852102,0,32.6172
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.352385,56.2051,45.8427,0.05585923,0.05585923,0,-1,0,0.05585923,6001.489,0.837396,0,0,3.352385,0.05879918,0.05585923,0,0,2.45619,27.38841,2.45619,0,2.45619,39.00008,100,0.1262059,0.06144515,2.681908,0,30.74079
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.137532,66.34309,49.30709,2.631121,2.631121,0,-1,0,2.631121,195.2602,2.367931,0,0,5.137532,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1262059,2.894233,4.110026,0,34.73651
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.124515,73.18795,51.84495,1.488333,1.488333,0,-1,0,1.488333,411.5016,4.557848,0,0,6.124515,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1262059,1.637166,4.899611,0,35.72349
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.856905,79.31893,54.29419,4.533324,4.533324,0,-1,0,4.533324,151.2555,2.084984,0,0,6.856905,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1262059,4.986657,5.485524,0,36.45588
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.347099,74.51436,55.69606,1.027269,1.027269,0,-1,0,1.027269,520.5162,4.265764,0,0,5.347099,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1262059,1.129995,4.277679,0,34.94608
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.544854,61.08434,56.14724,3.414918,3.414918,0,-1,0,3.414918,45.2384,0,4.440892E-16,0,1.544854,3.59465,3.414918,0,0,0,29.59898,0,2.049796,-2.049796,36.83941,94.45982,0.1262059,3.75641,1.235883,0,31.14383
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9037338,59.41325,56.55813,1.600833,1.600833,0,-1,0,1.600833,56.45399,0,0,0,0.9037338,1.685087,1.600833,0,0,2.277551,27.54918,0,0.7813531,-0.7813531,36.01579,92.34798,0.1262059,1.760916,0.7229871,0,28.45292
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.086147,59.26085,55.83302,3.724252,3.724252,0,-1,0,3.724252,29.16416,0,0,0,1.086147,3.920265,3.724252,0,0,3.145721,26.76783,0,2.834118,-2.834118,33.02836,84.68793,0.1262059,4.096677,0.8689176,0,27.85398
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3744881,55.12107,53.97192,8.112211,8.112211,0,-1,0,8.112211,4.616351,0,0,0.5634321,0.3744881,8.539169,8.112211,0,0,6.294742,23.93371,0,8.164681,-8.164681,24.42203,62.62047,0.1262059,8.923432,0.2995905,0,24.3082
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,52.11888,52.11888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.36661,15.76903,0,0,0,24.42203,62.62047,0.1262059,0,0,0,15.76903
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,50.08053,50.08053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.36661,15.76903,0,0,0,24.42203,62.62047,0.1262059,0,0,0,15.76903
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,47.85688,47.85688,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.36661,15.76903,0,1.64442,-1.64442,22.68866,58.17594,0.1262059,1.718419,0,0,15.76903
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,45.61711,45.61711,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.19374,14.12461,0,0.3895404,-0.3895404,22.27805,57.12309,0.1262059,0.4070697,0,0,14.12461
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,43.8688,43.8688,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.62657,13.73507,0,0.5723895,-0.5723895,21.6747,55.57603,0.1262059,0.598147,0,0,13.73507
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26255,13.16268,0,0,0,21.6747,55.57603,0.1262059,0,0,0,13.16268
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,41.19398,41.19398,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.26255,13.16268,0,1.986853,-1.986853,19.58037,50.20598,0.1262059,2.076262,0,0,13.16268
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.96936,39.96936,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.47017,11.17583,0,0.1513303,-0.1513303,19.42085,49.79696,0.1262059,0.1581401,0,0,11.17583
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.99449,38.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63831,11.0245,0,0,0,19.42085,49.79696,0.1262059,0,0,0,11.0245
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.93101,37.93101,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.63831,11.0245,0,1.95255,-1.95255,17.36269,44.51962,0.1262059,2.040415,0,0,11.0245
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.04477,37.04477,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.80781,9.071945,0,0.5423463,-0.5423463,16.791,43.05377,0.1262059,0.5667519,0,0,9.071945
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,36.43246,36.43246,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.41042,8.529599,0,0.5225536,-0.5225536,16.24018,41.64141,0.1262059,0.5460685,0,0,8.529599
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.412836,39.65457,35.73153,1.090118,1.090118,0,0,0,1.090118,129.604,0,0,0,1.412836,1.147492,1.090118,0,0,23.99104,8.007046,0.2653439,0,0.2653439,16.49191,42.28687,0.1261931,1.19913,1.130269,0,9.419882
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.324141,47.1082,37.43149,0,0,0,0,0,0,0,0,0,0,3.324141,0,0,0,0,23.72569,8.245855,3.324141,0,3.324141,19.64547,50.37289,0.126032,0,2.659313,0,11.57
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.506933,55.63578,41.75795,0.7236612,0.7236612,0,-1,0,0.7236612,622.796,0,0,0,4.506933,0.7617486,0.7236612,0,0,20.40155,11.23758,3.745184,0,3.745184,23.19846,59.48312,0.1258511,0.7960273,3.605546,0,15.74452
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.098359,66.22506,46.01995,1.773995,1.773995,0,-1,0,1.773995,343.7641,0,0,0,6.098359,1.867363,1.773995,0,0,16.65637,14.60825,4.230996,0,4.230996,27.21234,69.77508,0.1256472,1.951395,4.878687,0,20.70661
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.256057,75.15062,49.49239,0,0,0,-1,0,0,0,0,0,0,7.256057,0,0,0,0,12.42537,18.41614,7.256057,0,7.256057,34.09604,87.42556,0.1252992,0,5.804846,0,25.6722
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.654126,80.13158,52.0222,0.6451645,0.6451645,0,-1,0,0.6451645,1186.384,1.805691,0,0,7.654126,0.6791205,0.6451645,0,0,5.169314,24.9466,5.169314,0,5.169314,39.00008,100,0.1250525,0.709681,6.123301,0,32.60072
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.777081,70.83327,54.47144,5.029613,5.029613,0,-1,0,5.029613,94.9791,8.881784E-16,0,0,4.777081,5.29433,5.029613,0,0,0,29.59898,0,0.5172483,-0.5172483,38.45485,98.60198,0.1250525,5.532574,3.821665,0,34.37606
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.02614,69.5423,55.88136,9.030632,8.36,0,-1,0,8.36,48.15957,0,0.6706322,1.573695,4.02614,8.8,8.36,0,0,0.5747203,29.08173,0,4.77386,-4.77386,33.42276,85.69921,0.1250525,9.933696,3.220912,0,33.10787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.073139,74.08079,56.2842,1.197983,1.197983,0,-1,0,1.197983,423.4734,0,0,0,5.073139,1.261035,1.197983,0,0,5.879009,24.30787,3.812104,0,3.812104,37.03924,94.97222,0.1248711,1.317781,4.058511,0,29.38101
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.551832,68.7151,56.73538,2.922539,2.922539,0,-1,0,2.922539,121.5324,0,0,0,3.551832,3.076356,2.922539,0,0,2.066905,27.73876,0.4754756,0,0.4754756,37.49031,96.12882,0.1248486,3.214792,2.841465,0,31.2906
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7928803,58.50776,56.01833,0.3924985,0.3924985,0,-1,0,0.3924985,202.0085,0,0,0,0.7928803,0.4131564,0.3924985,0,0,1.591429,28.16669,0.3797239,0,0.3797239,37.85055,97.05251,0.1248305,0.4317484,0.6343042,0,28.95957
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3136266,55.07096,54.10889,3.793537,3.793537,0,-1,0,3.793537,8.267394,0,4.440892E-16,0,0.3136266,3.993197,3.793537,0,0,1.211705,28.50844,0,3.67957,-3.67957,33.97195,87.10738,0.1248305,4.172891,0.2509013,0,28.82207
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,52.25584,52.25584,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.300117,24.82887,0,7.945735,-7.945735,25.59641,65.63168,0.1248305,8.303292,0,0,24.82887
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.12871,16.88314,0,0,0,25.59641,65.63168,0.1248305,0,0,0,16.88314
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,48.04218,48.04218,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.12871,16.88314,0,6.096815,-6.096815,19.1698,49.15323,0.1248305,6.371171,0,0,16.88314
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,45.77019,45.77019,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.90295,10.78632,0,1.679597,-1.679597,17.39935,44.61363,0.1248305,1.755178,0,0,10.78632
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.00577,44.00577,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.76917,9.106728,0,0.6465894,-0.6465894,16.71778,42.86603,0.1248305,0.6756859,0,0,9.106728
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,42.73281,42.73281,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.4876,8.460138,0,0.3314892,-0.3314892,16.36836,41.97008,0.1248305,0.3464062,0,0,8.460138
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,41.33094,41.33094,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.85592,8.128649,0,1.1123,-1.1123,15.1959,38.96376,0.1248305,1.162353,0,0,8.128649
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.13049,40.13049,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.09181,7.016349,0,2.279506,-2.279506,12.79309,32.80272,0.1248305,2.382084,0,0,7.016349
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.15563,39.15563,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.62459,4.736843,0,1.437556,-1.437556,11.27777,28.9173,0.1248305,1.502246,0,0,4.736843
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.09214,38.09214,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.22188,3.299287,0,0.8170016,-0.8170016,10.41657,26.70911,0.1248305,0.8537667,0,0,3.299287
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12966,2.482285,0,0,0,10.41657,26.70911,0.1248305,0,0,0,2.482285
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,36.59359,36.59359,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,30.12966,2.482285,0,1.901546,-1.901546,8.412169,21.56962,0.1248305,1.987116,0,0,2.482285
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.044761,41.66648,35.91683,3.714968,3.714968,11.57962,0,3.265644,3.714968,55.04115,0,0,0,2.044761,0,0,7.864654,7.471421,32.24249,0.5807394,9.516182,0,9.516182,17.44001,44.71789,0.1252943,4.086465,1.635809,12,2.6255
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.501452,47.85925,37.61679,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.501452,0,0,8.8,8.36,22.72631,9.145303,11.86145,0,11.86145,28.69277,73.57107,0.1253487,0,2.801162,12,12.64676
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.544343,63.19093,41.96742,0.7348429,0.7348429,0,-1,0,0.7348429,890.5772,0,0,0,6.544343,0.7735189,0.7348429,0,0,10.86485,19.82061,5.770825,0,5.770825,34.16746,87.60869,0.1250764,0.8083272,5.235475,0,26.36495
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.594949,72.57764,46.22942,0,0,0,-1,0,0,0,2.500921,0,0,7.594949,0,0,0,0,5.094028,25.01435,5.094028,0,5.094028,39.00008,100,0.1248371,0,6.075959,0,32.6093
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.220419,75.21395,49.66964,3.386389,3.386389,0,-1,0,3.386389,213.2188,3.655799,0,0,7.220419,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,3.725028,5.776335,0,36.8194
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.657093,80.3822,52.2075,2.208354,2.208354,0,-1,0,2.208354,346.7331,5.33251,0,0,7.657093,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,2.429189,6.125674,0,37.25607
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.14759,85.92112,54.6084,1.981616,1.981616,0,-1,0,1.981616,411.159,6.061679,0,0,8.14759,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,2.179777,6.518072,0,37.74657
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.868659,81.51468,56.01833,0.1037847,0.1037847,0,-1,0,0.1037847,6618.18,6.759412,0,0,6.868659,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,0.1141632,5.494927,0,36.46764
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.385108,75.51566,56.42117,0,0,0,-1,0,0,0,5.385108,0,0,5.385108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,0,4.308087,0,34.98409
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.86898,70.04832,56.87234,3.174001,3.174001,0,-1,0,3.174001,121.896,0.5279264,0,0,3.86898,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1248371,3.491401,3.095184,0,33.46796
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.644803,61.41584,56.14724,1.659177,1.659177,0,-1,0,1.659177,99.1337,0,0,0,1.644803,1.746502,1.659177,0,0,0,29.59898,0,0.1016986,-0.1016986,38.89288,99.72513,0.1248371,1.825095,1.315843,0,31.24378
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3653019,55.36868,54.24585,0,0,0,-1,0,0,0,0.2523035,0,0,0.3653019,0,0,0,0,0.1129984,29.49728,0.1129984,0,0.1129984,39.00008,100,0.1248318,0,0.2922415,0,29.86258
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,52.43309,52.43309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248318,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,50.39474,50.39474,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1248318,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,48.17109,48.17109,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1248318,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,45.90715,45.90715,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1248318,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,44.14273,44.14273,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1248318,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,42.86977,42.86977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1248318,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,41.49207,41.49207,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1248318,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,40.26745,40.26745,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1248318,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,39.29259,39.29259,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1248318,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,38.24522,38.24522,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1248318,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,37.36703,37.36703,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1248318,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,36.75473,36.75473,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1248318,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.364803,39.88929,36.09408,2.593085,2.593085,0,0,0,2.593085,52.63239,0,4.440892E-16,0,1.364803,2.729563,2.593085,0,0,10.66858,19.99726,0,1.364761,-1.364761,27.44039,70.35984,0.1248318,2.852394,1.091842,0,21.36206
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.231664,47.23331,37.81821,4.018846,4.018846,0,0,0,4.018846,80.41273,0,0,0,3.231664,4.230364,4.018846,0,0,12.18498,18.6325,0,0.9987001,-0.9987001,26.38767,67.66056,0.1248318,4.420731,2.585331,0,21.86416
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.038574,57.89896,42.14467,7.292486,7.292486,0,-1,0,7.292486,69.09268,0,0,0,5.038574,7.676301,7.292486,0,0,13.29465,17.6338,0,2.637727,-2.637727,23.60726,60.53132,0.1248318,8.021735,4.030859,0,22.67237
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.958045,62.40591,46.41472,5.521786,5.521786,0,-1,0,5.521786,89.79062,0,0,0,4.958045,5.812406,5.521786,0,0,16.22545,14.99607,0,0.8543606,-0.8543606,22.70669,58.22216,0.1248318,6.073964,3.966436,0,19.95412
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.192726,67.12151,49.8066,0,0,0,-1,0,0,0,0,0,0,5.192726,0,0,0,0,17.17474,14.14171,5.192726,0,5.192726,27.63294,70.85355,0.1245887,0,4.154181,0,19.33444
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.061327,82.49844,52.34447,1.626542,1.626542,0,-1,0,1.626542,495.6112,0,0,0,8.061327,1.71215,1.626542,0,0,11.98202,18.81516,6.349177,0,6.349177,33.6563,86.29803,0.1242929,1.789197,6.449061,0,26.87649
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.468474,87.78194,54.74537,0,0,0,-1,0,0,0,2.835634,0,0,8.468474,0,0,0,0,5.63284,24.52942,5.63284,0,5.63284,39.00008,100,0.1240315,0,6.77478,0,32.9979
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.172043,83.10198,56.14724,1.898625,1.898625,0,-1,0,1.898625,377.7493,5.17349,0,0,7.172043,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1240315,2.088488,5.737634,0,36.77102
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.100791,70.57742,56.55813,2.716892,2.716892,0,-1,0,2.716892,150.9368,1.240904,0,0,4.100791,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1240315,2.988581,3.280632,0,33.69977
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.344366,64.69281,57.0093,3.127362,3.127362,0,-1,0,3.127362,74.96305,0,0,0,2.344366,3.29196,3.127362,0,0,0,29.59898,0,0.9475938,-0.9475938,38.00122,97.43885,0.1240315,3.440098,1.875492,0,31.94334
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.106857,63.07078,56.24392,6.752589,6.752589,0,-1,0,6.752589,31.20073,0,1.776357E-15,0,2.106857,7.107988,6.752589,0,0,1.052882,28.65138,0,5.001131,-5.001131,32.72957,83.92181,0.1240315,7.427847,1.685485,0,30.75824
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3752202,55.53744,54.38282,10.44353,8.36,0,-1,0,8.36,4.488279,0,2.083535,3.127889,0.3752202,8.8,8.36,0,0,6.609694,23.65025,0,8.42478,-8.42478,23.84907,61.15135,0.1240315,11.48789,0.3001761,0,24.02547
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,52.57005,52.57005,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.97056,15.22547,0,6.353417,-6.353417,17.15198,43.97936,0.1240315,6.639321,0,0,15.22547
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,50.53171,50.53171,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.02991,8.872056,0,7.08958,-7.08958,9.678911,24.81767,0.1240315,7.408611,0,0,8.872056
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,48.30805,48.30805,4.972708,1.693353,0,-1,0,1.693353,0,0,3.279355,3.776626,0,1.782476,1.693353,0,0,30.90722,1.782476,0,1.782476,-1.782476,7.800015,20,0.1240315,5.469979,0,0,1.782476
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,46.06829,46.06829,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,44.29581,44.29581,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.00674,43.00674,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,41.64515,41.64515,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,40.42859,40.42859,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,39.45372,39.45372,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240315,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,37.52011,37.52011,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244392,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.93198,36.93198,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248435,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.972558,41.83178,36.27938,2.832945,2.832945,11.63295,0,3.279135,2.832945,69.62924,1.776357E-15,0,0,1.972558,0,0,8.8,8.36,16.16775,15.048,10.33256,0,10.33256,33.46432,85.80579,0.1252636,3.11624,1.578047,12,17.02056
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.67169,52.04874,38.00352,0,0,0,0,0,0,0,0,0,0,4.67169,0,0,0,0,5.835195,24.3473,4.67169,0,4.67169,37.89628,97.16975,0.1250477,0,3.737352,0,29.01899
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.381642,63.02617,42.35414,5.865776,5.865776,0,-1,0,5.865776,108.7945,0,0,0,6.381642,6.174501,5.865776,0,0,1.163506,28.55182,0.2071409,0,0.2071409,38.09279,97.67363,0.1250382,6.452353,5.105313,0,34.93346
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.584262,72.97169,46.58392,6.595095,6.595095,0,-1,0,6.595095,114.9985,0,0,0,7.584262,6.942205,6.595095,0,0,0.9563648,28.73825,0.6420575,0,0.6420575,38.7019,99.23544,0.1250086,7.254604,6.06741,0,36.32251
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.829741,73.91269,49.98385,0.804362,0.804362,0,-1,0,0.804362,849.088,5.668737,0,0,6.829741,0.8466969,0.804362,0,0,0.3143073,29.3161,0.3143073,0,0.3143073,39.00008,100,0.1249941,0.8847982,5.463793,0,36.14584
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.67134,76.32047,52.52171,2.50564,2.50564,0,-1,0,2.50564,266.2529,4.033824,0,0,6.67134,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1249941,2.756204,5.337072,0,36.27032
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.589606,83.54658,54.92262,3.395962,3.395962,0,-1,0,3.395962,223.4891,4.014909,0,0,7.589606,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1249941,3.735558,6.071685,0,37.18858
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.311701,79.31924,56.2842,0,0,0,-1,0,0,0,6.311701,0,0,6.311701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249941,0,5.049361,0,35.91068
