Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.92907,39.92907,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126075,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.09117,39.09117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126075,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.0536352,38.76394,38.61583,0,0,0,0,0,0,0,0,0,0,0.0536352,0,0,0,0,32.88775,0,0.0536352,0,0.0536352,7.850898,20.13047,0.1260727,0,0.04290816,0,0.0536352
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.159757,44.21551,38.0438,0,0,0,0,0,0,0,0,0,0,2.159757,0,0,0,0,32.83412,0.04827168,2.159757,0,2.159757,9.899824,25.38411,0.1259815,0,1.727806,0,2.208029
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.306338,52.69799,39.69543,2.184175,2.184175,0,0,0,2.184175,197.1608,0,0,0,4.306338,2.299132,2.184175,0,0,30.67436,1.992053,2.007206,0,2.007206,11.80403,30.26668,0.1258968,2.402593,3.445071,0,6.298392
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.483086,65.32456,43.9816,2.821544,2.821544,0,-1,0,2.821544,229.7709,0,0,0,6.483086,2.970046,2.821544,0,0,28.66715,3.798539,3.51304,0,3.51304,15.13679,38.8122,0.1257488,3.103698,5.186469,0,10.28163
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.195699,73.04287,47.99384,3.937465,3.937465,0,-1,0,3.937465,182.7495,0,0,0,7.195699,4.1447,3.937465,0,0,25.15411,6.960275,3.050998,0,3.050998,18.03122,46.23381,0.1256206,4.331212,5.756559,0,14.15597
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.801363,75.44976,51.34544,4.008215,4.008215,0,-1,0,4.008215,169.6856,0,0,0,6.801363,4.219174,4.008215,0,0,22.10312,9.706174,2.582189,0,2.582189,20.4809,52.51503,0.1255123,4.409037,5.441091,0,16.50754
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.907541,83.63957,53.79467,0,0,0,-1,0,0,0,0,0,0,7.907541,0,0,0,0,19.52093,12.03014,7.907541,0,7.907541,27.98265,71.75025,0.1251818,0,6.326033,0,19.93769
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.666685,85.5168,56.14724,6.344926,6.344926,0,-1,0,6.344926,120.8317,0,0,0,7.666685,6.67887,6.344926,0,0,11.61339,19.14693,0.9878156,0,0.9878156,28.91978,74.15313,0.1251407,6.979419,6.133348,0,26.81362
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.204118,80.3276,57.50882,3.550253,3.550253,0,-1,0,3.550253,174.7515,0,0,0,6.204118,3.737108,3.550253,0,0,10.62557,20.03596,2.46701,0,2.46701,31.26019,80.15417,0.125038,3.905278,4.963295,0,26.24008
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.88571,75.14737,57.87137,3.411141,3.411141,0,-1,0,3.411141,143.228,0,0,0,4.88571,3.590675,3.411141,0,0,8.15856,22.25628,1.295035,0,1.295035,32.48877,83.30437,0.1249841,3.752255,3.908568,0,27.14198
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.047904,72.29606,58.28226,3.169594,3.169594,0,-1,0,3.169594,127.7105,0,0,0,4.047904,3.336415,3.169594,0,0,6.863525,23.42181,0.7114885,0,0.7114885,33.16375,85.03507,0.1249546,3.486554,3.238323,0,27.46971
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.990941,64.053,57.55716,0,0,0,-1,0,0,0,0,0,0,1.990941,0,0,0,0,6.152036,24.06215,1.990941,0,1.990941,35.05252,89.87807,0.1248719,0,1.592752,0,26.05309
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.286679,56.58447,55.69606,0,0,0,-1,0,0,0,0,0,0,0.286679,0,0,0,0,4.161096,25.85399,0.286679,0,0.286679,35.32448,90.57542,0.1248601,0,0.2293432,0,26.14067
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,54.02026,54.02026,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,3.874417,26.112,0,2.50488,-2.50488,32.68411,83.80524,0.1248601,2.6176,0,0,26.112
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,52.0222,52.0222,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,6.657617,23.60712,0,8.8,-8.8,23.40809,60.02063,0.1248601,17.36889,0,0,23.60712
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,49.8066,49.8066,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,16.43539,14.80712,0,5.704854,-5.704854,17.39465,44.60158,0.1248601,5.961572,0,0,14.80712
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,47.58295,47.58295,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,22.77412,9.102269,0,2.558541,-2.558541,14.69771,37.68636,0.1248601,2.673676,0,0,9.102269
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,45.79436,45.79436,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,25.61695,6.543728,0,0.9838168,-0.9838168,13.66068,35.02731,0.1248601,1.028089,0,0,6.543728
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,44.52945,44.52945,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,26.71008,5.559911,0,1.730574,-1.730574,11.83649,30.34992,0.1248601,1.80845,0,0,5.559911
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,43.19204,43.19204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63293,3.829337,0,0,0,11.83649,30.34992,0.1248601,0,0,0,3.829337
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.00771,42.00771,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,28.63293,3.829337,0,0.9171909,-0.9171909,10.86969,27.87094,0.1248601,0.9584645,0,0,3.829337
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.08118,41.08118,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,29.65203,2.912146,0,1.559064,-1.559064,9.22629,23.6571,0.1248601,1.629222,0,0,2.912146
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.08215,40.08215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38433,1.353082,0,0,0,9.22629,23.6571,0.1248601,0,0,0,1.353082
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,39.24425,39.24425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.38433,1.353082,0,0,0,9.22629,23.6571,0.1248601,0,0,0,1.353082
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02507887,38.86237,38.79308,0,0,0,0,0,0,0,0,0,0,0.02507887,0,0,0,0,31.38433,1.353082,0.02507887,0,0.02507887,9.250081,23.71811,0.124859,0,0.02006309,0,1.378161
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.610991,45.76442,38.2291,2.598701,2.598701,11.3987,0,3.219871,2.598701,100.4729,0,0,0,2.610991,0,0,8.8,8.36,31.35925,1.375653,10.97099,0,10.97099,19.65808,50.40522,0.125187,2.858571,2.088792,12,3.986644
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.45181,53.41045,39.9049,4.097478,4.097478,11.77982,0,3.316295,4.097478,108.6476,0,0,0,4.45181,0,0,7.682345,7.298228,20.38826,11.24954,11.75004,0,11.75004,30.80514,78.98739,0.1255157,4.507226,3.561448,12,15.70135
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.537826,65.72745,44.14273,4.685651,4.685651,0,-1,0,4.685651,139.5287,0,0,0,6.537826,4.932264,4.685651,0,0,8.638221,21.82458,1.605562,0,1.605562,32.32831,82.89294,0.1254493,5.154216,5.230261,0,28.36241
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.302796,69.51186,48.13081,2.149368,2.149368,0,-1,0,2.149368,293.2395,0,0,0,6.302796,2.262493,2.149368,0,0,7.03266,23.26958,4.040304,0,4.040304,36.16128,92.72105,0.1252826,2.364305,5.042237,0,29.57238
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.277708,77.66042,51.43406,2.521783,2.521783,0,-1,0,2.521783,288.5938,1.630844,0,0,7.277708,2.654508,2.521783,0,0,2.992356,26.90586,2.992356,0,2.992356,39.00008,100,0.1251593,2.773961,5.822166,0,34.18357
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.028535,84.357,53.8833,3.762187,3.762187,0,-1,0,3.762187,213.4007,4.068337,0,0,8.028535,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,4.138406,6.422828,0,37.62751
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.616858,85.39407,56.24392,3.10178,3.10178,0,-1,0,3.10178,245.5641,4.351826,0,0,7.616858,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,3.411958,6.093486,0,37.21584
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.754127,82.95158,57.59744,0.4511513,0.4511513,0,-1,0,0.4511513,1497.087,6.279231,0,0,6.754127,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,0.4962664,5.403301,0,36.3531
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.51206,77.8526,57.96,4.218459,4.218459,0,-1,0,4.218459,130.6652,1.071576,0,0,5.51206,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,4.640305,4.409648,0,35.11104
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.300653,73.37925,58.37089,1.36339,1.36339,0,-1,0,1.36339,315.4382,2.865506,0,0,4.300653,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,1.499729,3.440523,0,33.89963
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.223077,64.89378,57.59744,0,0,0,-1,0,0,0,2.223077,0,0,2.223077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,0,1.778462,0,31.82206
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2840704,56.6655,55.78468,3.250533,3.250533,0,-1,0,3.250533,8.739195,0,4.440892E-16,0,0.2840704,3.421614,3.250533,0,0,0,29.59898,0,3.137543,-3.137543,35.69282,91.51986,0.1251593,3.575586,0.2272563,0,29.88305
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,54.10889,54.10889,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.486159,26.46144,0,0.6740622,-0.6740622,34.98229,89.69801,0.1251593,0.704395,0,0,26.46144
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,52.11888,52.11888,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.235117,25.78737,0,1.686802,-1.686802,33.20425,85.13892,0.1251593,1.762708,0,0,25.78737
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,49.94357,49.94357,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.109342,24.10057,0,2.777332,-2.777332,30.27668,77.63236,0.1251593,2.902312,0,0,24.10057
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,47.67963,47.67963,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.195266,21.32324,0,0.6487763,-0.6487763,29.59281,75.87885,0.1251593,0.6779712,0,0,21.32324
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,45.90715,45.90715,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.916128,20.67446,0,0.8874705,-0.8874705,28.65734,73.4802,0.1251593,0.9274067,0,0,20.67446
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,44.64225,44.64225,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.90221,19.78699,0,1.302224,-1.302224,27.28467,69.96056,0.1251593,1.360824,0,0,19.78699
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,43.30483,43.30483,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.34912,18.48477,0,0.9117436,-0.9117436,26.32361,67.4963,0.1251593,0.9527721,0,0,18.48477
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,42.14467,42.14467,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.36217,17.57302,0,0.5076623,-0.5076623,25.78849,66.12419,0.1251593,0.5305071,0,0,17.57302
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,41.21815,41.21815,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.92624,17.06536,0,0.5993891,-0.5993891,25.15668,64.50417,0.1251593,0.6263615,0,0,17.06536
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,40.21911,40.21911,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.59223,16.46597,0,0.9678653,-0.9678653,24.13646,61.88823,0.1251593,1.011419,0,0,16.46597
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,39.38121,39.38121,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.66763,15.49811,0,1.135944,-1.135944,22.93907,58.818,0.1251593,1.187061,0,0,15.49811
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1159211,39.27533,38.95421,1.048603,1.048603,0,0,0,1.048603,11.05481,0,0,0,0.1159211,1.103793,1.048603,0,0,16.92979,14.36216,0,0.9878718,-0.9878718,21.89776,56.14798,0.1251593,1.153464,0.09273691,0,14.47808
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.454163,42.51728,38.40635,2.482538,2.482538,0,0,0,2.482538,58.57564,0,0,0,1.454163,2.613198,2.482538,0,0,18.02743,13.37429,0,1.159036,-1.159036,20.67603,53.01535,0.1251593,2.730792,1.16333,0,14.82845
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.797722,51.42908,40.05798,2.019577,2.019577,0,0,0,2.019577,188.0454,0,0,0,3.797722,2.125871,2.019577,0,0,19.31525,12.21526,1.671852,0,1.671852,22.26208,57.08215,0.1250906,2.221535,3.038178,0,16.01298
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.279633,57.63717,44.2797,0,0,0,-1,0,0,0,0,0,0,4.279633,0,0,0,0,17.64339,13.71992,4.279633,0,4.279633,26.3221,67.49243,0.1249149,0,3.423706,0,17.99956
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.954645,68.23395,48.21943,3.811127,3.811127,0,-1,0,3.811127,156.2437,0,0,0,5.954645,4.011712,3.811127,0,0,13.36376,17.57159,1.942932,0,1.942932,28.16533,72.21864,0.1248354,4.192239,4.763716,0,23.52624
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.734454,71.22842,51.53074,5.369415,5.369415,0,-1,0,5.369415,106.7985,0,0,0,5.734454,5.652016,5.369415,0,0,11.42083,19.32023,0.08243795,0,0.08243795,28.24353,72.41917,0.124832,5.906357,4.587564,0,25.05469
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.35782,68.66478,53.97192,3.428666,3.428666,0,-1,0,3.428666,127.0996,0,0,0,4.35782,3.609123,3.428666,0,0,11.33839,19.39442,0.7486971,0,0.7486971,28.95381,74.24039,0.1248014,3.771533,3.486256,0,23.75224
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.009856,78.05509,56.33254,5.821908,5.821908,0,-1,0,5.821908,103.2283,0,0,0,6.009856,6.128325,5.821908,0,0,10.58969,20.06825,0,0.1184685,-0.1184685,28.82893,73.9202,0.1248014,6.404099,4.807885,0,26.07811
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.488882,81.7827,57.64578,0.9455967,0.9455967,0,-1,0,0.9455967,686.2209,0,0,0,6.488882,0.995365,0.9455967,0,0,10.72133,19.94978,5.493517,0,5.493517,34.04054,87.28326,0.1245771,1.040156,5.191106,0,26.43867
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.308281,77.10558,58.05667,0,0,0,-1,0,0,0,0.08047133,0,0,5.308281,0,0,0,0,5.227809,24.89395,5.227809,0,5.227809,39.00008,100,0.1243643,0,4.246624,0,30.20223
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.402299,70.00201,58.41923,4.137026,4.137026,0,-1,0,4.137026,82.2402,0,0,0,3.402299,4.354764,4.137026,0,0,0,29.59898,0,0.9524658,-0.9524658,37.99609,97.42568,0.1243643,4.550729,2.721839,0,33.00128
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.915988,63.94048,57.69412,3.504563,3.504563,0,-1,0,3.504563,54.67123,0,0,0,1.915988,3.689014,3.504563,0,0,1.058295,28.64651,0,1.773026,-1.773026,36.12716,92.63355,0.1243643,3.855019,1.53279,0,30.5625
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2624147,56.69519,55.88136,2.634205,2.634205,0,-1,0,2.634205,9.961818,0,4.440892E-16,0,0.2624147,2.772847,2.634205,0,0,3.028324,26.87349,0,2.510432,-2.510432,33.48093,85.84837,0.1243643,2.897625,0.2099317,0,27.1359
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,54.20557,54.20557,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.817693,24.36305,0,8.8,-8.8,24.20491,62.06376,0.1243643,9.718642,0,0,24.36305
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,52.25584,52.25584,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.59547,15.56305,0,6.5834,-6.5834,17.2654,44.27017,0.1243643,6.879653,0,0,15.56305
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,50.03219,50.03219,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.91036,8.979654,0,6.814523,-6.814523,10.08226,25.85191,0.1243643,7.121177,0,0,8.979654
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48205,2.165131,0,0,0,10.08226,25.85191,0.1243643,0,0,0,2.165131
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.99578,45.99578,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.48205,2.165131,0,0.8638342,-0.8638342,9.171703,23.51714,0.1243643,0.9027067,0,0,2.165131
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,44.73087,44.73087,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.44187,1.301297,0,0.2776189,-0.2776189,8.879067,22.76679,0.1243643,0.2901118,0,0,1.301297
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,43.41763,43.41763,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.75033,1.023678,0,0.1681084,-0.1681084,8.701865,22.31243,0.1243643,0.1756733,0,0,1.023678
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,42.28163,42.28163,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.93712,0.8555697,0,0.1171198,-0.1171198,8.57841,21.99588,0.1243643,0.1223902,0,0,0.8555697
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06725,0.7384498,0,0,0,8.57841,21.99588,0.1243643,0,0,0,0.7384498
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,40.35608,40.35608,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,32.06725,0.7384498,0,0.4178736,-0.4178736,8.137933,20.86645,0.1243643,0.4366779,0,0,0.7384498
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,39.51818,39.51818,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.53156,0.3205762,8.36,0,8.36,16.06893,41.20229,0.1246691,1.349907,0,12,0.3205762
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1495603,39.52223,39.10729,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.834087,1.776357E-15,0,0,0.1495603,0,0,8.8,8.36,24.17156,7.844576,8.509561,0,8.509561,24.1418,61.90194,0.1250285,2.100007,0.1196483,12,7.994136
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.063864,41.5569,38.56749,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.53806,0,0,0,1.063864,0,0,8.8,8.36,15.662,15.50318,9.423863,0,9.423863,33.08207,84.82564,0.1254329,3.117502,0.8510908,12,16.56704
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.066327,46.19918,40.21911,2.883607,2.883607,0,0,0,2.883607,71.65771,0,0,0,2.066327,3.035376,2.883607,0,0,6.238134,23.98466,0,0.9690492,-0.9690492,32.0606,82.2065,0.1254329,3.171968,1.653061,0,26.05098
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.941244,60.10129,44.41666,0.3422119,0.3422119,0,-1,0,0.3422119,1443.914,0,0,0,4.941244,0.3602231,0.3422119,0,0,7.314855,23.01561,4.581021,0,4.581021,36.40654,93.34991,0.1252471,0.3764331,3.952995,0,27.95685
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.545016,74.94759,48.30805,1.644272,1.644272,0,-1,0,1.644272,458.8668,3.08037,0,0,7.545016,1.730812,1.644272,0,0,2.733834,27.13853,2.733834,0,2.733834,39.00008,100,0.1251365,1.808699,6.036013,0,34.68354
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.039921,81.38503,51.57102,0,0,0,-1,0,0,0,8.039921,0,0,8.039921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251365,0,6.431937,0,37.6389
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.551146,87.23137,54.02026,5.666821,5.666821,0,-1,0,5.666821,150.8985,2.586071,0,0,8.551146,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1251365,6.233503,6.840917,0,38.15012
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.665232,76.62965,56.37283,2.277502,2.277502,0,-1,0,2.277502,248.7476,3.267862,0,0,5.665232,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1251365,2.505253,4.532186,0,35.26421
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.162948,76.12518,57.73441,8.92984,8.36,0,-1,0,8.36,61.75775,0,0.5698401,1.462824,5.162948,8.8,8.36,0,0,0,29.59898,0,3.637052,-3.637052,35.16629,90.16979,0.1251365,9.822824,4.130358,0,34.76192
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.712344,70.80981,58.09696,2.193437,2.193437,0,-1,0,2.193437,169.2478,0,0,0,3.712344,2.308881,2.193437,0,0,4.041169,25.96193,1.403464,0,1.403464,36.49773,93.58374,0.1250798,2.41278,2.969876,0,29.67427
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.15325,69.12653,58.45951,5.573208,5.573208,0,-1,0,5.573208,56.57873,0,0,0,3.15325,5.866535,5.573208,0,0,2.637705,27.22504,0,2.713284,-2.713284,33.63768,86.25028,0.1250798,6.130528,2.5226,0,30.37829
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.969329,64.16479,57.73441,0,0,0,-1,0,0,0,0,0,0,1.969329,0,0,0,0,5.652466,24.51176,1.969329,0,1.969329,35.50595,91.04071,0.1250003,0,1.575464,0,26.48109
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2687189,56.80398,55.96999,2.050429,2.050429,0,-1,0,2.050429,13.1055,0,4.440892E-16,0,0.2687189,2.158346,2.050429,0,0,3.683136,26.28415,0,1.889628,-1.889628,33.51411,85.93343,0.1250003,2.255472,0.2149751,0,26.55287
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,54.29419,54.29419,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.782722,24.39453,0,5.516571,-5.516571,27.69913,71.02327,0.1250003,5.764816,0,0,24.39453
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,52.34447,52.34447,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.91225,18.87796,0,1.677946,-1.677946,25.93042,66.48812,0.1250003,1.753454,0,0,18.87796
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,50.12082,50.12082,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.77663,17.20001,0,8.762987,-8.762987,16.69342,42.80355,0.1250003,9.157322,0,0,17.20001
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,47.90522,47.90522,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.51328,8.437024,0,0.9198277,-0.9198277,15.72384,40.31745,0.1250003,0.96122,0,0,8.437024
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,46.10857,46.10857,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.53531,7.517196,0,0.5005497,-0.5005497,15.19621,38.96457,0.1250003,0.5230744,0,0,7.517196
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,44.84367,44.84367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.09148,7.016647,0,0,0,15.19621,38.96457,0.1250003,0,0,0,7.016647
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,43.53042,43.53042,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.09148,7.016647,0,1.558429,-1.558429,13.55348,34.75245,0.1250003,1.628558,0,0,7.016647
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,42.39442,42.39442,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.82307,5.458218,0,1.518389,-1.518389,11.95296,30.64855,0.1250003,1.586717,0,0,5.458218
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,41.4679,41.4679,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.51017,3.939829,0,0.7361864,-0.7361864,11.17695,28.65879,0.1250003,0.7693149,0,0,3.939829
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,40.49304,40.49304,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.32815,3.203642,0,1.450354,-1.450354,9.648144,24.73878,0.1250003,1.51562,0,0,3.203642
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,39.67931,39.67931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.93966,1.753289,0,0,0,9.648144,24.73878,0.1250003,0,0,0,1.753289
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1593078,39.71093,39.26842,0.7046379,0.7046379,0,0,0,0.7046379,22.60846,0,1.110223E-16,0,0.1593078,0.7417241,0.7046379,0,0,30.93966,1.753289,0,0.5824164,-0.5824164,9.034224,23.16463,0.1250003,0.7751017,0.1274462,0,1.912596
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.935563,44.27799,38.74474,3.027877,3.027877,11.36296,0,3.210828,3.027877,63.92477,0,0,0,1.935563,0,0,8.335079,7.918325,31.58678,1.170872,9.853889,0,9.853889,18.38244,47.13437,0.1253603,3.330664,1.54845,12,3.106435
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.497775,54.06028,40.35608,2.960304,2.960304,11.7603,0,3.311357,2.960304,151.9363,1.776357E-15,0,0,4.497775,0,0,8.8,8.36,21.7329,10.03937,12.85777,0,12.85777,30.5804,78.41112,0.1256329,3.256334,3.59822,12,14.53715
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.887711,67.57007,44.52945,0.5585333,0.5585333,0,-1,0,0.5585333,1233.178,0,0,0,6.887711,0.5879298,0.5585333,0,0,8.875122,21.61137,6.299781,0,6.299781,36.5569,93.73544,0.1253798,0.6143866,5.510169,0,28.49908
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.730059,75.8812,48.39668,5.738011,5.738011,0,-1,0,5.738011,134.7167,0,0,0,7.730059,6.040012,5.738011,0,0,2.57534,27.28117,1.690047,0,1.690047,38.16021,97.84651,0.1253121,6.311812,6.184047,0,35.01123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.050609,81.49959,51.61936,1.926804,1.926804,0,-1,0,1.926804,417.8218,5.137101,0,0,8.050609,2.028215,1.926804,0,0,0.885293,28.80221,0.885293,0,0.885293,39.00008,100,0.1252767,2.119484,6.440487,0,36.85282
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.175541,85.34453,54.0686,2.235678,2.235678,0,-1,0,2.235678,365.685,5.822196,0,0,8.175541,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1252767,2.459246,6.540433,0,37.77452
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.019861,82.72635,56.42117,3.029884,3.029884,0,-1,0,3.029884,231.6875,3.83051,0,0,7.019861,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1252767,3.332872,5.615889,0,36.61884
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.914943,83.88319,57.73441,2.788735,2.788735,0,-1,0,2.788735,247.9598,3.979433,0,0,6.914943,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1252767,3.067609,5.531955,0,36.51392
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.096507,80.56028,58.09696,0,0,0,-1,0,0,0,6.096507,0,0,6.096507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252767,0,4.877205,0,35.69548
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.560647,70.63757,58.45951,4.497046,4.497046,0,-1,0,4.497046,79.17747,0,0,0,3.560647,4.733732,4.497046,0,0,0,29.59898,0,1.173085,-1.173085,37.76354,96.82939,0.1252767,4.94675,2.848517,0,33.15963
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.173934,64.86816,57.73441,0,0,0,-1,0,0,0,0.8705058,0,0,2.173934,0,0,0,0,1.303428,28.42589,1.303428,0,1.303428,39.00008,100,0.1252245,0,1.739147,0,30.59983
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2679583,56.80161,55.96999,1.872015,1.872015,0,-1,0,1.872015,14.3139,0,2.220446E-16,0,0.2679583,1.970543,1.872015,0,0,0,29.59898,0,1.702584,-1.702584,37.2054,95.39826,0.1252245,2.059217,0.2143667,0,29.86694
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,54.33448,54.33448,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.89176,27.89639,0,2.711564,-2.711564,34.34716,88.06946,0.1252245,2.833584,0,0,27.89639
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,52.39281,52.39281,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.904609,25.18483,0,6.643995,-6.643995,27.34377,70.11209,0.1252245,6.942975,0,0,25.18483
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28683,18.54083,0,0,0,27.34377,70.11209,0.1252245,0,0,0,18.54083
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.99384,47.99384,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.28683,18.54083,0,1.616003,-1.616003,25.64035,65.74437,0.1252245,1.688723,0,0,18.54083
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,46.18108,46.18108,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.08239,16.92483,0,0.7040806,-0.7040806,24.89819,63.84138,0.1252245,0.7357643,0,0,16.92483
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,44.93229,44.93229,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.8647,16.22075,0,2.582689,-2.582689,22.17579,56.8609,0.1252245,2.69891,0,0,16.22075
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,43.61905,43.61905,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.73435,13.63806,0,0.2485084,-0.2485084,21.91385,56.18923,0.1252245,0.2596913,0,0,13.63806
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,42.50722,42.50722,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.01047,13.38955,0,1.003988,-1.003988,20.85555,53.47566,0.1252245,1.049168,0,0,13.38955
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12601,12.38557,0,0,0,20.85555,53.47566,0.1252245,0,0,0,12.38557
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,40.58167,40.58167,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.12601,12.38557,0,2.86985,-2.86985,17.83046,45.71904,0.1252245,2.998993,0,0,12.38557
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,39.76794,39.76794,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.31474,9.515716,0,0.3556197,-0.3556197,17.4556,44.75787,0.1252245,0.3716226,0,0,9.515716
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05055878,39.52148,39.38121,0.5968171,0.5968171,0,0,0,0.5968171,8.471402,0,0,0,0.05055878,0.6282286,0.5968171,0,0,22.70987,9.160096,0,0.5776698,-0.5776698,16.84669,43.19655,0.1252245,0.6564988,0.04044703,0,9.210655
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.455733,45.97868,38.8817,6.191514,6.191514,0,0,0,6.191514,39.66288,0,0,0,2.455733,6.517383,6.191514,0,0,23.35172,8.582426,0,4.06165,-4.06165,12.56533,32.21874,0.1252245,6.810665,1.964586,0,11.03816
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.832997,55.34593,40.49304,4.445179,4.445179,0,0,0,4.445179,108.7244,0,0,0,4.832997,4.679136,4.445179,0,0,27.86467,4.520777,0.1538607,0,0.1538607,12.7113,32.59301,0.1252184,4.889698,3.866398,0,9.353774
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.29799,65.40358,44.65836,1.167289,1.167289,0,-1,0,1.167289,539.5399,0,0,0,6.29799,1.228725,1.167289,0,0,27.71081,4.659251,5.069265,0,5.069265,17.52042,44.92408,0.125016,1.284018,5.038392,0,10.95724
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.547815,75.13102,48.44502,3.450951,3.450951,0,-1,0,3.450951,218.717,0,0,0,7.547815,3.63258,3.450951,0,0,22.64154,9.221589,3.915235,0,3.915235,21.23474,54.44795,0.1248602,3.796046,6.038252,0,16.76941
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.111801,77.25844,51.70798,4.254127,4.254127,0,-1,0,4.254127,167.1741,0,0,0,7.111801,4.478029,4.254127,0,0,18.72631,12.7453,2.633772,0,2.633772,23.73336,60.85464,0.1247555,4.67954,5.689441,0,19.8571
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.237109,80.83074,54.10889,4.546852,4.546852,0,-1,0,4.546852,159.1675,0,0,0,7.237109,4.78616,4.546852,0,0,16.09254,15.1157,2.450949,0,2.450949,26.05853,66.81662,0.1246583,5.001537,5.789687,0,22.35281
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.145359,83.38342,56.46951,2.514876,2.514876,0,-1,0,2.514876,284.1237,0,0,0,7.145359,2.647238,2.514876,0,0,13.64159,17.32155,4.498121,0,4.498121,30.32582,77.75837,0.1244803,2.766364,5.716288,0,24.46691
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.024265,84.46801,57.78275,0.7374656,0.7374656,0,-1,0,0.7374656,952.4872,0,0,0,7.024265,0.7762795,0.7374656,0,0,9.143465,21.36986,6.247986,0,6.247986,36.25319,92.9567,0.1242339,0.8112121,5.619412,0,28.39412
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.353519,77.39936,58.1453,0.3860085,0.3860085,0,-1,0,0.3860085,1386.891,2.051715,0,0,5.353519,0.4063248,0.3860085,0,0,2.895479,26.99305,2.895479,0,2.895479,39.00008,100,0.1241201,0.4246094,4.282815,0,32.34657
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.387279,70.04292,58.50785,3.560402,3.560402,0,-1,0,3.560402,95.13754,4.440892E-16,0,0,3.387279,3.747792,3.560402,0,0,0,29.59898,0,0.3605129,-0.3605129,38.62006,99.0256,0.1241201,3.916443,2.709823,0,32.98626
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.235898,65.13361,57.78275,2.532921,2.532921,0,-1,0,2.532921,88.27349,0,0,0,2.235898,2.666233,2.532921,0,0,0.4005699,29.23846,0,0.4303348,-0.4303348,38.16645,97.8625,0.1241201,2.786213,1.788718,0,31.47436
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2634186,56.87656,56.05861,4.256298,4.256298,0,-1,0,4.256298,6.188913,0,0,0,0.2634186,4.480314,4.256298,0,0,0.8787196,28.80813,0,4.216896,-4.216896,33.72145,86.4651,0.1241201,4.681928,0.2107349,0,29.07155
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,54.43116,54.43116,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.564159,24.59123,0,0.7266189,-0.7266189,32.95553,84.50119,0.1241201,0.7593167,0,0,24.59123
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,52.48143,52.48143,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.371513,23.86462,0,3.140668,-3.140668,29.64498,76.0126,0.1241201,3.281998,0,0,23.86462
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,50.30612,50.30612,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.861144,20.72395,0,4.190363,-4.190363,25.22794,64.6869,0.1241201,4.37893,0,0,20.72395
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,48.08247,48.08247,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.5171,16.53358,0,1.668477,-1.668477,23.46922,60.17736,0.1241201,1.743558,0,0,16.53358
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,46.26971,46.26971,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.37097,14.86511,0,1.891415,-1.891415,21.47549,55.06525,0.1241201,1.976528,0,0,14.86511
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.02092,45.02092,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.47254,12.97369,0,0.8063383,-0.8063383,20.62553,52.88588,0.1241201,0.8426235,0,0,12.97369
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36847,12.16736,0,0,0,20.62553,52.88588,0.1241201,0,0,0,12.16736
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,42.6039,42.6039,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.36847,12.16736,0,1.700917,-1.700917,18.83261,48.28865,0.1241201,1.777459,0,0,12.16736
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,41.66932,41.66932,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.25838,10.46644,0,1.742187,-1.742187,16.99618,43.57987,0.1241201,1.820586,0,0,10.46644
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,40.69446,40.69446,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.19414,8.724251,0,0.5873182,-0.5873182,16.3771,41.99247,0.1241201,0.6137475,0,0,8.724251
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84672,8.136932,0,0,0,16.3771,41.99247,0.1241201,0,0,0,8.136932
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1759281,40.00776,39.51818,1.648198,1.648198,0,0,0,1.648198,10.67397,0,2.220446E-16,0,0.1759281,1.734946,1.648198,0,0,23.84672,8.136932,0,1.559017,-1.559017,14.73375,37.77876,0.1241201,1.813018,0.1407425,0,8.31286
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.006963,44.7742,39.01866,2.192218,2.192218,0,0,0,2.192218,91.54943,0,0,0,2.006963,2.307598,2.192218,0,0,25.57896,6.577915,0,0.3006347,-0.3006347,14.41685,36.96621,0.1241201,2.41144,1.60557,0,8.584878
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.577266,54.62957,40.63,5.786119,5.786119,0,0,0,5.786119,79.10771,0,0,0,4.577266,6.090652,5.786119,0,0,25.913,6.27728,0,1.513385,-1.513385,12.8216,32.87584,0.1241201,6.364731,3.661813,0,10.85455
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.407644,65.98966,44.79533,1.909709,1.909709,0,-1,0,1.909709,335.5299,0,0,0,6.407644,2.01022,1.909709,0,0,27.59454,4.763895,4.397424,0,4.397424,16.99336,43.57264,0.1239476,2.10068,5.126115,0,11.17154
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.110076,73.39809,48.58198,4.579619,4.579619,0,-1,0,4.579619,155.2547,0,0,0,7.110076,4.820652,4.579619,0,0,23.19711,8.721577,2.289424,0,2.289424,19.1653,49.1417,0.1238579,5.037581,5.688061,0,15.83165
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.607026,79.57286,51.75632,8.751259,8.36,0,-1,0,8.36,90.99313,0,0.3912588,1.266385,7.607026,8.8,8.36,0,0,20.90769,10.78206,0,1.192974,-1.192974,17.9078,45.91734,0.1238579,9.626385,6.08562,0,18.38908
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.289728,81.19855,54.20557,4.417264,4.417264,0,-1,0,4.417264,165.0281,0,0,0,7.289728,4.649752,4.417264,0,0,22.23322,9.589084,2.639976,0,2.639976,20.4123,52.33912,0.1237547,4.858991,5.831782,0,16.87881
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.397988,79.97834,56.50979,0.7405333,0.7405333,0,-1,0,0.7405333,863.9704,0,0,0,6.397988,0.7795087,0.7405333,0,0,19.59324,11.96506,5.61848,0,5.61848,25.74246,66.00616,0.1235357,0.8145866,5.118391,0,18.36305
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.64327,82.77483,57.87137,3.053653,3.053653,0,-1,0,3.053653,217.5516,0,0,0,6.64327,3.214371,3.053653,0,0,13.97476,17.02169,3.428898,0,3.428898,28.9954,74.34702,0.1234024,3.359018,5.314616,0,23.66496
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.837517,75.31231,58.18559,3.895689,3.895689,0,-1,0,3.895689,124.1762,0,0,0,4.837517,4.100725,3.895689,0,0,10.54586,20.1077,0.7367922,0,0.7367922,29.69438,76.13927,0.1233738,4.285257,3.870014,0,24.94522
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.058259,72.63267,58.54814,6.955626,6.955626,0,-1,0,6.955626,58.34498,0,8.881784E-16,0,4.058259,7.321712,6.955626,0,0,9.80907,20.77081,0,3.263453,-3.263453,26.2544,67.31883,0.1233738,7.651188,3.246607,0,24.82907
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.730641,63.4959,57.87137,2.731481,2.731481,0,-1,0,2.731481,63.35907,0,0,0,1.730641,2.875243,2.731481,0,0,13.43513,17.50736,0,1.144602,-1.144602,25.04788,64.2252,0.1233738,3.004629,1.384512,0,19.238
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2597118,56.91359,56.10695,9.028696,8.36,0,-1,0,8.36,3.1066,0,0.6686963,1.571566,0.2597118,8.8,8.36,0,0,14.70691,16.36276,0,8.540288,-8.540288,16.04563,41.14255,0.1233738,9.931566,0.2077694,0,16.62247
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,54.51978,54.51978,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,24.19612,7.822472,0,3.250457,-3.250457,12.61934,32.35722,0.1233738,3.396727,0,0,7.822472
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,52.57005,52.57005,8.813694,4.343415,0,-1,0,4.343415,0,0,4.47028,5.351649,0,4.572015,4.343415,0,0,27.80774,4.572015,0,4.572015,-4.572015,7.800015,20,0.1233738,9.695064,0,0,4.572015
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,50.39474,50.39474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,48.17109,48.17109,0.5961018,0,0,-1,0,0,0,0,0.5961018,0.6557119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.6557119,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,46.35833,46.35833,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,45.1176,45.1176,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,43.80435,43.80435,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,42.69252,42.69252,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,41.75795,41.75795,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,40.79114,40.79114,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233738,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.96936,39.96936,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237379,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1803987,40.13339,39.63097,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.19969,1.776357E-15,0,0,0.1803987,0,0,8.8,8.36,24.52775,7.524,8.540399,0,8.540399,23.83314,61.1105,0.1240154,1.224953,0.1443189,12,7.704399
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.875658,44.50108,39.13146,4.281518,4.281518,11.97063,0,3.364568,4.281518,43.80824,0,0,0,1.875658,0,0,7.689108,7.304653,15.98736,15.21036,9.18031,0,9.18031,32.54235,83.44175,0.1244471,4.70967,1.500526,12,17.08602
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.915393,55.90592,40.7428,5.028554,5.028554,0,0,0,5.028554,97.74961,0,0,0,4.915393,5.293215,5.028554,0,0,6.807045,23.47264,0,0.3778228,-0.3778228,32.14409,82.42058,0.1244471,5.53141,3.932314,0,28.38803
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.33359,65.81551,44.89201,2.309889,2.309889,0,-1,0,2.309889,274.1946,0,0,0,6.33359,2.431462,2.309889,0,0,7.226848,23.09482,3.902128,0,3.902128,35.84597,91.91257,0.1242957,2.540877,5.066872,0,29.42841
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.659827,75.861,48.63032,3.537621,3.537621,0,-1,0,3.537621,216.5248,0.6112968,0,0,7.659827,3.723811,3.537621,0,0,3.324719,26.60673,3.324719,0,3.324719,39.00008,100,0.1241671,3.891383,6.127861,0,34.26656
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.998857,76.92654,51.84495,3.828172,3.828172,0,-1,0,3.828172,182.825,2.969202,0,0,6.998857,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1241671,4.210989,5.599085,0,36.59784
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.767563,83.5393,54.24585,3.4171,3.4171,0,-1,0,3.4171,227.3145,4.170616,0,0,7.767563,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1241671,3.758811,6.214051,0,37.36654
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.610649,85.77259,56.55813,3.400419,3.400419,0,-1,0,3.400419,223.815,4.03126,0,0,7.610649,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1241671,3.740461,6.08852,0,37.20963
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.428924,81.78584,57.87137,5.979633,5.979633,0,-1,0,5.979633,107.5137,0.1345724,0,0,6.428924,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1241671,6.577597,5.143139,0,36.0279
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.419009,77.77991,58.23392,5.682901,5.682901,0,-1,0,5.682901,95.35638,0,0,0,5.419009,5.982001,5.682901,0,0,0,29.59898,0,0.5629923,-0.5629923,38.40663,98.47835,0.1241671,6.251191,4.335207,0,35.01799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.62471,71.08229,58.64482,4.1728,4.1728,0,-1,0,4.1728,86.86517,0,0,0,3.62471,4.392421,4.1728,0,0,0.625547,29.03599,0,0.7677115,-0.7677115,37.59739,96.40338,0.1241671,4.59008,2.899768,0,32.66069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.445035,62.58625,57.91971,0,0,0,-1,0,0,0,0,0,0,1.445035,0,0,0,0,1.47856,28.26827,1.445035,0,1.445035,38.96827,99.91845,0.1241112,0,1.156028,0,29.71331
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2584387,56.95012,56.14724,13.1596,8.36,0,-1,0,8.36,3.091372,0,4.799598,6.115558,0.2584387,8.8,8.36,0,0,0.03352491,29.56881,0,8.541561,-8.541561,29.96468,76.83235,0.1241112,14.47556,0.2067509,0,29.82724
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,54.6084,54.6084,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.524149,21.02724,0,3.768261,-3.768261,25.99258,66.64751,0.1241112,3.937833,0,0,21.02724
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,52.65868,52.65868,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.71111,17.25898,0,0.6026067,-0.6026067,25.35738,65.01879,0.1241112,0.629724,0,0,17.25898
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,50.48337,50.48337,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.38067,16.65638,0,8.56634,-8.56634,16.32766,41.86572,0.1241112,8.951826,0,0,16.65638
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,48.26777,48.26777,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.89882,8.090036,0,0.8853841,-0.8853841,15.39439,39.47271,0.1241112,0.9252264,0,0,8.090036
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,46.45501,46.45501,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.88259,7.204652,0,0.477403,-0.477403,14.89116,38.18238,0.1241112,0.4988861,0,0,7.204652
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,45.23039,45.23039,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.41303,6.727249,0,2.253683,-2.253683,12.51557,32.09114,0.1241112,2.355098,0,0,6.727249
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.91714,43.91714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91712,4.473566,0,0,0,12.51557,32.09114,0.1241112,0,0,0,4.473566
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91712,4.473566,0,0,0,12.51557,32.09114,0.1241112,0,0,0,4.473566
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91712,4.473566,0,0,0,12.51557,32.09114,0.1241112,0,0,0,4.473566
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.90393,40.90393,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.91712,4.473566,0,1.189343,-1.189343,11.26189,28.87659,0.1241112,1.242863,0,0,4.473566
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.08215,40.08215,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.23862,3.284223,0,0.6459699,-0.6459699,10.58098,27.13066,0.1241112,0.6750385,0,0,3.284223
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1046113,40.03493,39.74377,1.037003,1.037003,0,0,0,1.037003,10.08785,0,0,0,0.1046113,1.091582,1.037003,0,0,29.95636,2.638253,0,0.9869709,-0.9869709,9.54062,24.46308,0.1241112,1.140703,0.08368903,0,2.742864
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.17848,45.54675,39.26842,4.063271,4.063271,11.50616,0,3.24706,4.063271,53.61395,0,0,0,2.17848,0,0,7.442894,7.070749,31.053,1.651282,9.249228,0,9.249228,18.31521,46.96198,0.124497,4.469598,1.742784,12,3.829762
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.387925,54.24126,40.85559,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.387925,0,0,8.8,8.36,21.80377,9.975588,12.74792,0,12.74792,30.40895,77.97152,0.1245104,0,3.51034,12,14.36351
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.438583,62.53784,44.98063,4.513114,4.513114,0,-1,0,4.513114,120.5062,0,0,0,5.438583,4.750647,4.513114,0,0,9.055841,21.44872,0.6879363,0,0.6879363,31.06159,79.64494,0.124484,4.964426,4.350866,0,26.8873
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.864744,68.40761,48.6706,3.234009,3.234009,0,-1,0,3.234009,181.346,0,0,0,5.864744,3.404219,3.234009,0,0,8.367906,22.06786,2.460524,0,2.460524,33.39584,85.6302,0.1243894,3.557409,4.691795,0,27.93261
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.039592,77.10699,51.84495,0,0,0,-1,0,0,0,1.132211,0,0,7.039592,0,0,0,0,5.907381,24.28234,5.907381,0,5.907381,39.00008,100,0.1241629,0,5.631674,0,31.32193
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.835337,79.16185,54.24585,0.05653496,0.05653496,0,-1,0,0.05653496,12090.46,6.775826,0,0,6.835337,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1241629,0.06218846,5.468269,0,36.43431
