Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.248437,56.28717,55.51881,1.70848,1.70848,0,-1,0,1.70848,14.54141,0,0,0,0.248437,1.7984,1.70848,0,0,7.493433,22.85489,0,1.549963,-1.549963,30.25738,77.58287,0.1245598,1.879328,0.1987496,0,23.10332
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,54.29419,54.29419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.215613,21.30493,0,0,0,30.25738,77.58287,0.1245598,0,0,0,21.30493
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,52.52171,52.52171,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.215613,21.30493,0,3.339301,-3.339301,26.73745,68.55742,0.1245598,3.48957,0,0,21.30493
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,50.53171,50.53171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92595,17.96562,0,0,0,26.73745,68.55742,0.1245598,0,0,0,17.96562
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,48.44502,48.44502,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.92595,17.96562,0,0.706953,-0.706953,25.99225,66.64667,0.1245598,0.7387659,0,0,17.96562
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,46.90619,46.90619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71145,17.25867,0,0,0,25.99225,66.64667,0.1245598,0,0,0,17.25867
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71145,17.25867,0,0,0,25.99225,66.64667,0.1245598,0,0,0,17.25867
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,44.59391,44.59391,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.71145,17.25867,0,1.13248,-1.13248,24.79852,63.58581,0.1245598,1.183441,0,0,17.25867
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,43.64322,43.64322,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.96976,16.12619,0,2.700762,-2.700762,21.95166,56.2862,0.1245598,2.822296,0,0,16.12619
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,42.80532,42.80532,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.97061,13.42543,0,1.013072,-1.013072,20.88379,53.54807,0.1245598,1.05866,0,0,13.42543
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09624,12.41236,0,0,0,20.88379,53.54807,0.1245598,0,0,0,12.41236
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,41.44373,41.44373,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.09624,12.41236,0,0.1503184,-0.1503184,20.72534,53.14179,0.1245598,0.1570827,0,0,12.41236
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1799784,41.7729,41.26648,1.253913,1.253913,0,0,0,1.253913,14.35334,0,2.220446E-16,0,0.1799784,1.319908,1.253913,0,0,19.26326,12.26204,0,1.13993,-1.13993,19.52375,50.06079,0.1245598,1.379304,0.1439827,0,12.44202
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.031978,46.7574,40.85559,0,0,0,0,0,0,0,0,0,0,2.031978,0,0,0,0,20.52985,11.12211,2.031978,0,2.031978,21.45145,55.00361,0.1244996,0,1.625582,0,13.15409
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.861956,53.75034,42.00771,4.73348,4.73348,0,0,0,4.73348,81.58809,0,0,0,3.861956,4.982611,4.73348,0,0,18.49788,12.95089,0,1.120655,-1.120655,20.27018,51.97471,0.1244996,5.206829,3.089565,0,16.81285
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.622249,63.34641,45.09343,7.401749,7.401749,0,-1,0,7.401749,75.95839,0,0,0,5.622249,7.791315,7.401749,0,0,19.74305,11.83024,0,2.169066,-2.169066,17.98378,46.11217,0.1244996,8.141924,4.497799,0,17.45248
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.889484,71.47645,47.76825,0,0,0,-1,0,0,0,0,0,0,6.889484,0,0,0,0,22.15312,9.661169,6.889484,0,6.889484,24.51972,62.87095,0.124296,0,5.511588,0,16.55065
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.495279,77.27871,50.3464,2.292656,2.292656,0,-1,0,2.292656,326.9255,0,0,0,7.495279,2.413322,2.292656,0,0,15.26364,15.86171,5.081957,0,5.081957,29.34089,75.23289,0.1241462,2.521922,5.996223,0,23.35699
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.184518,83.4028,52.57005,1.705579,1.705579,0,-1,0,1.705579,479.8675,0,0,0,8.184518,1.795346,1.705579,0,0,10.18168,20.43547,6.389172,0,6.389172,35.40219,90.77467,0.1239583,1.876136,6.547614,0,28.61998
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.995306,85.44489,54.83399,6.613645,6.613645,0,-1,0,6.613645,120.8911,0,0,0,7.995306,6.961732,6.613645,0,0,3.792508,26.18572,1.033575,0,1.033575,36.38272,93.28885,0.123928,7.27501,6.396245,0,34.18103
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.981537,82.32308,56.24392,1.76379,1.76379,0,-1,0,1.76379,395.8259,2.365983,0,0,6.981537,1.856621,1.76379,0,0,2.758933,27.11594,2.758933,0,2.758933,39.00008,100,0.1238471,1.940169,5.58523,0,34.09748
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.551201,76.63337,56.78371,0,0,0,-1,0,0,0,5.551201,0,0,5.551201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238471,0,4.440961,0,35.15018
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.673362,69.86501,57.37186,3.07883,3.07883,0,-1,0,3.07883,119.3103,0.4324877,0,0,3.673362,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1238471,3.386714,2.938689,0,33.27234
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.844134,62.93908,56.96902,1.582471,1.582471,0,-1,0,1.582471,116.5351,0.178375,0,0,1.844134,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1238471,1.740719,1.475308,0,31.44311
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1910882,56.01203,55.42213,0,0,0,-1,0,0,0,0.1910882,0,0,0.1910882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238471,0,0.1528706,0,29.79007
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,54.20557,54.20557,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1238471,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,52.48143,52.48143,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1238471,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,50.48337,50.48337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1238471,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,48.44502,48.44502,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1238471,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1238471,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,45.74602,45.74602,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1238471,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,44.56974,44.56974,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1238471,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,43.66739,43.66739,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1238471,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,42.82949,42.82949,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1238471,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1238471,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,41.4679,41.4679,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1238471,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2667347,42.03437,41.2826,1.282483,1.282483,0,0,0,1.282483,20.79831,0,0,0,0.2667347,1.349982,1.282483,0,0,16.34553,14.888,0,1.083247,-1.083247,22.3515,57.31143,0.1238471,1.410731,0.2133878,0,15.15473
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.624197,45.58601,40.90393,4.0603,4.0603,0,0,0,4.0603,40.00188,0,0,0,1.624197,4.274,4.0603,0,0,17.54914,13.80475,0,2.649804,-2.649804,19.55836,50.14955,0.1238471,4.46633,1.299357,0,15.42895
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.947094,47.74757,42.05605,0,0,0,0,0,0,0,0,0,0,1.947094,0,0,0,0,20.49336,11.15495,1.947094,0,1.947094,21.40554,54.88589,0.1237901,0,1.557675,0,13.10204
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.222629,58.30926,45.06926,2.39878,2.39878,0,-1,0,2.39878,176.0323,0,0,0,4.222629,2.525031,2.39878,0,0,18.54627,12.90733,1.697597,0,1.697597,23.01602,59.01532,0.1237404,2.638658,3.378103,0,17.12996
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.437342,69.51809,47.67963,1.109589,1.109589,0,-1,0,1.109589,580.1558,0,0,0,6.437342,1.167988,1.109589,0,0,16.84867,14.43517,5.269354,0,5.269354,28.01497,71.83311,0.1235865,1.220548,5.149874,0,20.87251
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.213195,63.94544,50.20944,0.4072828,0.4072828,0,-1,0,0.4072828,1034.464,0,0,0,4.213195,0.4287187,0.4072828,0,0,11.57932,19.17759,3.784476,0,3.784476,31.60524,81.03891,0.1234762,0.4480111,3.370556,0,23.39079
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.336503,66.92056,52.48143,4.608135,4.608135,0,-1,0,4.608135,94.10538,0,0,0,4.336503,4.850668,4.608135,0,0,7.794844,22.58362,0,0.5141655,-0.5141655,31.06326,79.64923,0.1234762,5.068949,3.469203,0,26.92012
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.024519,76.16287,54.69703,4.744052,4.744052,0,-1,0,4.744052,126.991,0,0,0,6.024519,4.99374,4.744052,0,0,8.366139,22.06945,1.03078,0,1.03078,32.04115,82.15662,0.1234462,5.218458,4.819616,0,28.09397
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.401442,75.21647,56.10695,4.15142,4.15142,0,-1,0,4.15142,130.1107,0,0,0,5.401442,4.369915,4.15142,0,0,7.335359,22.99715,1.031527,0,1.031527,33.01974,84.66582,0.1234162,4.566562,4.321154,0,28.3986
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.33783,71.58617,56.64675,2.888965,2.888965,0,-1,0,2.888965,150.1517,0,0,0,4.33783,3.041016,2.888965,0,0,6.303833,23.92553,1.296815,0,1.296815,34.25,87.82035,0.1233784,3.177861,3.470264,0,28.26336
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.702908,66.23943,57.28323,0,0,0,-1,0,0,0,0,0,0,2.702908,0,0,0,0,5.007018,25.09266,2.702908,0,2.702908,36.81421,94.39522,0.1232999,0,2.162327,0,27.79557
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.086091,60.32516,56.87234,0,0,0,-1,0,0,0,0,0,0,1.086091,0,0,0,0,2.30411,27.52528,1.086091,0,1.086091,37.84456,97.03715,0.1232684,0,0.8688725,0,28.61137
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2763408,56.18759,55.33351,3.222254,3.222254,0,-1,0,3.222254,8.576011,0,0,0,0.2763408,3.391846,3.222254,0,0,1.218019,28.50276,0,3.115505,-3.115505,34.56053,88.61658,0.1232684,3.544479,0.2210727,0,28.7791
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,54.15723,54.15723,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,4.679691,25.38726,0,4.363379,-4.363379,29.96113,76.82325,0.1232684,4.559731,0,0,25.38726
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,52.39281,52.39281,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,9.52789,21.02388,0,2.2501,-2.2501,27.58931,70.74169,0.1232684,2.351354,0,0,21.02388
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,50.44308,50.44308,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,12.028,18.77378,0,6.440528,-6.440528,20.8004,53.33426,0.1232684,6.730352,0,0,18.77378
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,48.39668,48.39668,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,19.18414,12.33325,0,1.509179,-1.509179,19.20959,49.25525,0.1232684,1.577092,0,0,12.33325
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,46.81756,46.81756,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,20.86101,10.82407,0,0.2732104,-0.2732104,18.9216,48.51682,0.1232684,0.2855048,0,0,10.82407
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,45.7299,45.7299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16458,10.55086,0,0,0,18.9216,48.51682,0.1232684,0,0,0,10.55086
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,44.56974,44.56974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16458,10.55086,0,0,0,18.9216,48.51682,0.1232684,0,0,0,10.55086
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,43.66739,43.66739,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,21.16458,10.55086,0,1.043198,-1.043198,17.82197,45.69727,0.1232684,1.090142,0,0,10.55086
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32368,9.507661,0,0,0,17.82197,45.69727,0.1232684,0,0,0,9.507661
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.00771,42.00771,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,22.32368,9.507661,0,0.6520388,-0.6520388,17.13466,43.93494,0.1232684,0.6813805,0,0,9.507661
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04817,8.855622,0,0,0,17.13466,43.93494,0.1232684,0,0,0,8.855622
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2154767,41.88935,41.2826,0,0,0,0,0,0,0,0,0,0,0.2154767,0,0,0,0,23.04817,8.855622,0.2154767,0,0.2154767,17.33908,44.45909,0.1232621,0,0.1723813,0,9.071099
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.441594,48.02981,40.87976,3.992625,3.992625,0,0,0,3.992625,61.1526,0,4.440892E-16,0,2.441594,4.202763,3.992625,0,0,22.8327,9.049551,0,1.761169,-1.761169,15.48265,39.69901,0.1232621,4.391887,1.953275,0,11.49115
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.176995,51.55212,42.03188,9.380025,9.380025,12,0,3.372,9.380025,33.86979,0,0,0,3.176995,0,0,2.619975,2.488976,24.78955,7.288383,5.665971,0,5.665971,20.85786,53.48158,0.1234706,10.31803,2.541596,12,10.46538
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.67357,63.48222,45.04509,1.691741,1.691741,0,-1,0,1.691741,335.3688,0,0,0,5.67357,1.78078,1.691741,0,0,19.12358,12.38776,3.892791,0,3.892791,24.55088,62.95086,0.1233577,1.860915,4.538856,0,18.06133
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.824258,71.04018,47.63129,5.065425,5.065425,0,-1,0,5.065425,134.7223,0,0,0,6.824258,5.332026,5.065425,0,0,15.23079,15.89127,1.492232,0,1.492232,25.96654,66.58073,0.1233144,5.571968,5.459407,0,22.71553
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.778912,73.86275,50.12082,0.8772026,0.8772026,0,-1,0,0.8772026,772.7875,0,0,0,6.778912,0.9233711,0.8772026,0,0,13.73856,17.23428,5.855541,0,5.855541,31.52159,80.82443,0.1231451,0.9649228,5.42313,0,24.01319
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.149248,78.2775,52.39281,6.31777,6.31777,0,-1,0,6.31777,113.1609,0,0,0,7.149248,6.650284,6.31777,0,0,7.883017,22.50426,0.4989631,0,0.4989631,31.99495,82.03817,0.1231307,6.949547,5.719398,0,29.65351
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.249426,72.91306,54.65674,6.183683,6.183683,0,-1,0,6.183683,84.89158,0,0,0,5.249426,6.50914,6.183683,0,0,7.384053,22.95333,0,1.259714,-1.259714,30.6671,78.63342,0.1231307,6.802052,4.199541,0,28.20276
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.522325,71.63951,56.05861,4.010988,4.010988,0,-1,0,4.010988,112.7484,0,0,0,4.522325,4.222093,4.010988,0,0,8.783735,21.69362,0.3002317,0,0.3002317,30.95192,79.36374,0.123122,4.412087,3.61786,0,26.21594
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.896346,73.73935,56.60647,4.191578,4.191578,0,-1,0,4.191578,116.8139,0,0,0,4.896346,4.412188,4.191578,0,0,8.483504,21.96383,0.4841584,0,0.4841584,31.41123,80.54146,0.123108,4.610736,3.917077,0,26.86017
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.12355,64.16906,57.23489,8.553732,8.36,0,-1,0,8.36,25.40132,0,0.1937315,1.049105,2.12355,8.8,8.36,0,0,7.999345,22.39957,0,6.67645,-6.67645,24.37364,62.49638,0.123108,9.409104,1.69884,0,24.52312
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.434142,61.4262,56.83205,3.383922,3.383922,0,-1,0,3.383922,42.38105,0,4.440892E-16,0,1.434142,3.562023,3.383922,0,0,15.41762,15.72312,0,2.127882,-2.127882,22.13065,56.74515,0.123108,3.722315,1.147313,0,17.15726
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2735598,56.13843,55.29322,1.39639,1.39639,0,-1,0,1.39639,19.5905,0,0,0,0.2735598,1.469885,1.39639,0,0,17.78194,13.59524,0,1.196325,-1.196325,20.86962,53.51173,0.123108,1.536029,0.2188479,0,13.8688
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,54.10889,54.10889,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,19.11119,12.39891,0,1.671537,-1.671537,19.10766,48.9939,0.123108,1.746756,0,0,12.39891
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,52.34447,52.34447,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,20.96845,10.72737,0,8.5874,-8.5874,10.05575,25.78391,0.123108,8.973834,0,0,10.72737
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,50.39474,50.39474,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,30.51,2.139974,0,0.3233067,-0.3233067,9.714951,24.91008,0.123108,0.3378555,0,0,2.139974
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,48.35639,48.35639,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,30.86923,1.816667,0,0.09551051,-0.09551051,9.614274,24.65194,0.123108,0.09980848,0,0,1.816667
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,46.81756,46.81756,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,30.97536,1.721156,0,0.6202605,-0.6202605,8.960462,22.9755,0.123108,0.6481722,0,0,1.721156
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,45.70573,45.70573,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,31.66454,1.100896,0,0.2830348,-0.2830348,8.662117,22.21051,0.123108,0.2957714,0,0,1.100896
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,44.54557,44.54557,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0.06406016,0,0.8048118,0.7645712,0,0,31.97902,0.8178612,0,0.8048118,-0.8048118,7.813771,20.03527,0.123108,0.8410283,0,0,0.8178612
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87325,0.01304943,0,0,0,7.813771,20.03527,0.123108,0,0,0,0.01304943
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,42.80532,42.80532,0.9235925,0.01239696,0,-1,0,0.01239696,0,0,0.9111956,1.003555,0,0.01304943,0.01239696,0,0,32.87325,0.01304943,0,0.01304943,-0.01304943,7.800015,20,0.123108,1.015952,0,0,0.01304943
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123108,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,41.49207,41.49207,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233112,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1879842,41.83593,41.30677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1879842,0,0,8.8,8.36,24.52775,7.524,8.547984,0,8.547984,23.84034,61.12895,0.1234458,0,0.1503874,12,7.711984
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.550339,48.38989,40.90393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.550339,0,0,8.8,8.36,15.97977,15.21719,10.91034,0,10.91034,34.1908,87.66853,0.1235118,0,2.040271,12,17.76752
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.768786,56.83536,42.03188,6.349527,6.349527,0,0,0,6.349527,75.10459,0,0,0,4.768786,6.683712,6.349527,0,0,5.06943,25.03649,0,1.914926,-1.914926,32.17228,82.49287,0.1235118,6.98448,3.815029,0,29.80528
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.539495,66.75316,45.0048,3.775826,3.775826,0,-1,0,3.775826,173.1938,0,0,0,6.539495,3.974553,3.775826,0,0,7.197126,23.12156,2.564942,0,2.564942,34.6056,88.73213,0.1234381,4.153409,5.231596,0,29.66106
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.655882,74.47933,47.54266,1.710493,1.710493,0,-1,0,1.710493,447.5834,1.223179,0,0,7.655882,1.800519,1.710493,0,0,4.632185,25.43001,4.632185,0,4.632185,39.00008,100,0.1233051,1.881542,6.124706,0,33.0859
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.11698,79.75507,50.03219,3.953747,3.953747,0,-1,0,3.953747,205.2984,3.955141,0,0,8.11698,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1233051,4.349122,6.493584,0,37.71596
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.100129,82.62535,52.29613,0,0,0,-1,0,0,0,8.100129,0,0,8.100129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233051,0,6.480103,0,37.69911
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.423739,82.2822,54.56006,0,0,0,-1,0,0,0,7.423739,0,0,7.423739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233051,0,5.938991,0,37.02272
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.946097,81.8139,55.96999,2.458817,2.458817,0,-1,0,2.458817,282.4975,4.357869,0,0,6.946097,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1233051,2.704699,5.556878,0,36.54507
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.207295,74.94316,56.55813,2.264104,2.264104,0,-1,0,2.264104,229.9937,2.824028,0,0,5.207295,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1233051,2.490514,4.165836,0,34.80627
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.290688,68.25697,57.19461,6.729735,6.729735,0,-1,0,6.729735,48.89774,0,8.881784E-16,0,3.290688,7.083931,6.729735,0,0,0,29.59898,0,3.793243,-3.793243,35.00165,89.74763,0.1233051,7.402708,2.63255,0,32.88967
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.932249,63.04361,56.78371,3.5827,3.5827,0,-1,0,3.5827,53.93275,0,0,0,1.932249,3.771263,3.5827,0,0,4.214715,25.80573,0,1.839015,-1.839015,33.06316,84.77715,0.1233051,3.94097,1.545799,0,27.73798
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2749329,56.09408,55.24488,0,0,0,-1,0,0,0,0,0,0,0.2749329,0,0,0,0,6.258065,23.96672,0.2749329,0,0.2749329,33.32398,85.44593,0.1232972,0,0.2199463,0,24.24165
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,54.02026,54.02026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.983131,24.21416,0,0,0,33.32398,85.44593,0.1232972,0,0,0,24.21416
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,52.25584,52.25584,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.983131,24.21416,0,4.682255,-4.682255,28.38845,72.79076,0.1232972,4.892957,0,0,24.21416
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,50.30612,50.30612,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.18564,19.5319,0,6.525863,-6.525863,21.50959,55.15268,0.1232972,6.819527,0,0,19.5319
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,48.26777,48.26777,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.4366,13.00604,0,0.1050576,-0.1050576,21.39885,54.86872,0.1232972,0.1097852,0,0,13.00604
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,46.76922,46.76922,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.55333,12.90098,0,1.653303,-1.653303,19.65611,50.40018,0.1232972,1.727701,0,0,12.90098
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,45.68156,45.68156,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.39033,11.24768,0,0.3315232,-0.3315232,19.30666,49.50415,0.1232972,0.3464417,0,0,11.24768
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,44.54557,44.54557,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.75869,10.91616,0,0.750429,-0.750429,18.51563,47.47589,0.1232972,0.7841983,0,0,10.91616
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,43.64322,43.64322,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.5925,10.16573,0,0.3808394,-0.3808394,18.11419,46.44656,0.1232972,0.3979771,0,0,10.16573
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01565,9.784889,0,0,0,18.11419,46.44656,0.1232972,0,0,0,9.784889
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.03188,42.03188,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.01565,9.784889,0,1.644167,-1.644167,16.38109,42.00271,0.1232972,1.718155,0,0,9.784889
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,41.50819,41.50819,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.84251,8.140722,0,0.1412741,-0.1412741,16.23217,41.62088,0.1232972,0.1476315,0,0,8.140722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2670588,42.08385,41.33094,0,0,0,0,0,0,0,0,0,0,0.2670588,0,0,0,0,23.99948,7.999448,0.2670588,0,0.2670588,16.48553,42.2705,0.1232896,0,0.2136471,0,8.266506
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.315102,44.68943,40.92005,0.8278417,0.8278417,0,0,0,0.8278417,158.8591,0,0,0,1.315102,0.8714123,0.8278417,0,0,23.73242,8.2398,0.4436891,0,0.4436891,16.90645,43.34978,0.1232769,0.9106259,1.052081,0,9.554902
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.228633,51.74323,42.05605,0,0,0,0,0,0,0,0,0,0,3.228633,0,0,0,0,23.28873,8.639121,3.228633,0,3.228633,19.9694,51.20349,0.1231844,0,2.582907,0,11.86775
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.897413,57.07461,44.95646,2.327373,2.327373,0,-1,0,2.327373,167.4598,0,0,0,3.897413,2.449866,2.327373,0,0,20.0601,11.54489,1.447547,0,1.447547,21.34266,54.72467,0.123143,2.56011,3.11793,0,15.4423
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.646311,62.48873,47.49432,0,0,0,-1,0,0,0,0,0,0,4.646311,0,0,0,0,18.61255,12.84768,4.646311,0,4.646311,25.75054,66.02689,0.1230103,0,3.717049,0,17.49399
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.53482,72.62131,49.94357,3.989148,3.989148,0,-1,0,3.989148,163.8149,0,0,0,6.53482,4.199103,3.989148,0,0,13.96624,17.02936,2.335716,0,2.335716,27.96639,71.70856,0.1229436,4.388063,5.227856,0,23.56418
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.691818,76.02654,52.2075,3.449507,3.449507,0,-1,0,3.449507,193.9935,0,0,0,6.691818,3.63106,3.449507,0,0,11.63052,19.13151,3.060759,0,3.060759,30.87009,79.15391,0.1228565,3.794457,5.353455,0,25.82333
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.140798,72.26472,54.47144,0,0,0,-1,0,0,0,0,0,0,5.140798,0,0,0,0,8.569764,21.88619,5.140798,0,5.140798,35.74707,91.65898,0.1227103,0,4.112638,0,27.02699
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.244685,74.31133,55.88136,2.008959,2.008959,0,-1,0,2.008959,261.0649,0,0,0,5.244685,2.114693,2.008959,0,0,3.428966,26.51291,3.129992,0,3.129992,38.71645,99.27274,0.1226215,2.209854,4.195748,0,31.75759
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.633708,72.54021,56.46951,6.068231,6.068231,0,-1,0,6.068231,76.36011,0,8.881784E-16,0,4.633708,6.387612,6.068231,0,0,0.2989743,29.3299,0,1.753904,-1.753904,36.86767,94.5323,0.1226215,6.675054,3.706966,0,33.96361
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.382965,61.53968,57.10598,0.3350339,0.3350339,0,-1,0,0.3350339,412.7838,0,0,0,1.382965,0.3526672,0.3350339,0,0,2.247756,27.576,1.030298,0,1.030298,37.8451,97.03851,0.1225923,0.3685372,1.106372,0,28.95896
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4853721,58.216,56.69509,5.721869,5.721869,0,-1,0,5.721869,8.482753,0,0,0,0.4853721,6.023021,5.721869,0,0,1.217458,28.50327,0,5.537649,-5.537649,32.0079,82.07138,0.1225923,6.294056,0.3882976,0,28.98864
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2873071,56.04337,55.15626,0,0,0,-1,0,0,0,0,0,0,0.2873071,0,0,0,0,7.370401,22.96562,0.2873071,0,0.2873071,32.28046,82.77026,0.1225841,0,0.2298457,0,23.25292
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,53.93164,53.93164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.083094,23.22419,0,0,0,32.28046,82.77026,0.1225841,0,0,0,23.22419
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,52.15916,52.15916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.083094,23.22419,0,0,0,32.28046,82.77026,0.1225841,0,0,0,23.22419
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.083094,23.22419,0,0,0,32.28046,82.77026,0.1225841,0,0,0,23.22419
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,48.21943,48.21943,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,7.083094,23.22419,0,1.190705,-1.190705,31.02535,79.55202,0.1225841,1.244287,0,0,23.22419
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,46.72088,46.72088,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,8.4061,22.03349,0,1.282988,-1.282988,29.67296,76.08437,0.1225841,1.340722,0,0,22.03349
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,45.65739,45.65739,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.831642,20.7505,0,0.05028816,-0.05028816,29.61996,75.94845,0.1225841,0.05255113,0,0,20.7505
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,44.52945,44.52945,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.887518,20.70021,0,2.638392,-2.638392,26.83885,68.81741,0.1225841,2.75712,0,0,20.70021
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,43.61905,43.61905,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.81906,18.06182,0,1.772723,-1.772723,24.97023,64.02611,0.1225841,1.852496,0,0,18.06182
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,42.82949,42.82949,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.78876,16.2891,0,1.833434,-1.833434,23.03762,59.07071,0.1225841,1.915939,0,0,16.2891
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.03188,42.03188,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.82591,14.45566,0,1.778796,-1.778796,21.16261,54.26299,0.1225841,1.858842,0,0,14.45566
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,41.50819,41.50819,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.80235,12.67687,0,1.061488,-1.061488,20.0437,51.394,0.1225841,1.109255,0,0,12.67687
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.144006,41.71181,41.30677,0.2338109,0.2338109,0,0,0,0.2338109,61.59082,2.775558E-17,0,0,0.144006,0.2461167,0.2338109,0,0,19.98178,11.61538,0,0.1021107,-0.1021107,19.93607,51.11802,0.1225841,0.257192,0.1152048,0,11.75939
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.140107,47.15173,40.92005,4.898097,4.898097,0,0,0,4.898097,43.69263,0,8.881784E-16,0,2.140107,5.155891,4.898097,0,0,20.09523,11.51327,0,3.015784,-3.015784,16.75715,42.96696,0.1225841,5.387906,1.712086,0,13.65338
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.172653,54.8093,42.03188,3.453433,3.453433,0,0,0,3.453433,120.8262,0,0,0,4.172653,3.635193,3.453433,0,0,23.4461,8.497484,0.5374601,0,0.5374601,17.26703,44.27435,0.1225689,3.798776,3.338122,0,12.67014
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.273808,65.60288,44.90812,3.795653,3.795653,0,-1,0,3.795653,165.2893,0,0,0,6.273808,3.995425,3.795653,0,0,22.90864,8.981198,2.278383,0,2.278383,19.42849,49.81655,0.1225044,4.175219,5.019046,0,15.25501
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.377245,73.09699,47.4057,1.556613,1.556613,0,-1,0,1.556613,473.9294,0,0,0,7.377245,1.63854,1.556613,0,0,20.63026,11.03174,5.738706,0,5.738706,24.87271,63.77605,0.1223422,1.712274,5.901796,0,18.40899
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.509599,76.72613,49.85494,7.873811,7.873811,0,-1,0,7.873811,95.37439,0,0,0.3011924,7.509599,8.288222,7.873811,0,0,14.89156,16.19658,0,0.7786229,-0.7786229,24.05197,61.67159,0.1223422,8.661192,6.007679,0,23.70618
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.667962,75.75655,52.07054,3.474316,3.474316,0,-1,0,3.474316,191.9216,0,0,0,6.667962,3.657175,3.474316,0,0,15.75669,15.41795,3.010787,0,3.010787,26.90825,68.99538,0.1222572,3.821748,5.33437,0,22.08592
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.479632,82.26062,54.33448,0,0,0,-1,0,0,0,0,0,0,7.479632,0,0,0,0,12.7459,18.12766,7.479632,0,7.479632,34.00405,87.1897,0.1220468,0,5.983706,0,25.6073
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.803973,80.87572,55.7444,5.075471,5.075471,0,-1,0,5.075471,134.056,0,0,0,6.803973,5.342601,5.075471,0,0,5.266273,24.85933,1.461372,0,1.461372,35.39043,90.74451,0.1220057,5.583018,5.443179,0,31.66331
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.684611,76.71151,56.37283,0.7783159,0.7783159,0,-1,0,0.7783159,730.3733,1.060431,0,0,5.684611,0.8192799,0.7783159,0,0,3.8049,26.17457,3.8049,0,3.8049,39.00008,100,0.121899,0.8561475,4.547689,0,31.85918
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.455606,68.65984,57.0093,0.337137,0.337137,0,-1,0,0.337137,1024.986,3.100725,0,0,3.455606,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.121899,0.3708507,2.764485,0,33.05458
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.79152,62.38377,56.60647,0,0,0,-1,0,0,0,1.79152,0,0,1.79152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121899,0,1.433216,0,31.3905
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2902513,55.95525,55.05958,4.500679,4.500679,0,-1,0,4.500679,6.449056,0,0,0,0.2902513,4.737556,4.500679,0,0,0,29.59898,0,4.447305,-4.447305,34.31221,87.97984,0.121899,4.950747,0.232201,0,29.88923
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,53.83496,53.83496,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.94145,25.15167,0,1.660452,-1.660452,32.56194,83.49197,0.121899,1.735173,0,0,25.15167
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,52.07054,52.07054,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.786397,23.49122,0,0.4264711,-0.4264711,32.1124,82.33931,0.121899,0.4456623,0,0,23.49122
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,50.16916,50.16916,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.260254,23.06475,0,8.409188,-8.409188,23.24833,59.61099,0.121899,8.787602,0,0,23.06475
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,48.13081,48.13081,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.6038,14.65556,0,2.369411,-2.369411,20.75076,53.20696,0.121899,2.476034,0,0,14.65556
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,46.6806,46.6806,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.23647,12.28615,0,0.2233523,-0.2233523,20.51532,52.60328,0.121899,0.2334032,0,0,12.28615
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,45.61711,45.61711,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.48464,12.0628,0,1.057761,-1.057761,19.40034,49.74437,0.121899,1.105361,0,0,12.0628
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.50528,44.50528,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.65993,11.00504,0,0.8534607,-0.8534607,18.50072,47.43764,0.121899,0.8918664,0,0,11.00504
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,43.59488,43.59488,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.60822,10.15158,0,1.018154,-1.018154,17.42749,44.68578,0.121899,1.063971,0,0,10.15158
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73951,9.133422,0,0,0,17.42749,44.68578,0.121899,0,0,0,9.133422
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.00771,42.00771,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.73951,9.133422,0,0.6799799,-0.6799799,16.71073,42.84793,0.121899,0.7105789,0,0,9.133422
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,41.4679,41.4679,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.49504,8.453443,0,1.041647,-1.041647,15.61273,40.03257,0.121899,1.088521,0,0,8.453443
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2657727,42.03164,41.2826,0.1732837,0.1732837,0,0,0,0.1732837,153.3744,0,0,0,0.2657727,0.1824038,0.1732837,0,0,24.65243,7.411795,0.08336885,0,0.08336885,15.69182,40.23537,0.1218967,0.190612,0.2126182,0,7.677568
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.053135,46.84645,40.87976,3.462153,3.462153,0,0,0,3.462153,59.30227,0,4.440892E-16,0,2.053135,3.644372,3.462153,0,0,24.56906,7.486827,0,1.591236,-1.591236,14.01451,35.93458,0.1218967,3.808368,1.642508,0,9.539963
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.231336,54.96198,41.99159,11.01559,11.01559,12,0,3.372,11.01559,38.41225,0,0,0,4.231336,0,0,0.9844112,0.9351907,26.3371,5.895591,5.166526,0,5.166526,18.91591,48.50224,0.1220751,12.11715,3.385068,12,10.12693
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.151509,61.30845,44.8195,3.017796,3.017796,0,-1,0,3.017796,170.7043,0,0,0,5.151509,3.176627,3.017796,0,0,21.17057,10.54546,1.974882,0,1.974882,20.78945,53.30617,0.1220198,3.319576,4.121207,0,15.69697
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.491179,73.41906,47.26874,1.421773,1.421773,0,-1,0,1.421773,526.89,0,0,0,7.491179,1.496603,1.421773,0,0,19.19569,12.32286,5.994576,0,5.994576,26.4764,67.88808,0.1218521,1.56395,5.992943,0,19.81404
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.187184,79.68082,49.71798,5.032989,5.032989,0,-1,0,5.032989,162.6704,0,0,0,8.187184,5.297883,5.032989,0,0,13.20111,17.71798,2.889302,0,2.889302,29.21743,74.91635,0.1217715,5.536287,6.549747,0,25.90516
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.195942,82.62035,51.93357,3.956376,3.956376,0,-1,0,3.956376,207.1578,0,0,0,8.195942,4.164607,3.956376,0,0,10.31181,20.31835,4.031335,0,4.031335,33.04189,84.72264,0.1216591,4.352014,6.556753,0,28.51429
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.807631,78.98744,54.20557,2.562799,2.562799,0,-1,0,2.562799,265.6328,0,0,0,6.807631,2.697683,2.562799,0,0,6.280477,23.94655,4.109949,0,4.109949,36.94093,94.72015,0.1215448,2.819078,5.446105,0,30.75418
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.661125,75.7099,55.60744,0,0,0,-1,0,0,0,3.490597,0,0,5.661125,0,0,0,0,2.170527,27.6455,2.170527,0,2.170527,39.00008,100,0.1214845,0,4.5289,0,33.30663
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.756484,68.88071,56.19558,1.609935,1.609935,0,-1,0,1.609935,233.3315,2.061816,0,0,3.756484,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1214845,1.770928,3.005187,0,33.35546
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.005283,63.38435,56.87234,0,0,0,-1,0,0,0,2.005283,0,0,2.005283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214845,0,1.604226,0,31.60426
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.752469,62.11012,56.46951,4.728271,4.728271,0,-1,0,4.728271,37.06364,0,8.881784E-16,0,1.752469,4.977127,4.728271,0,0,0,29.59898,0,3.224658,-3.224658,35.60099,91.28441,0.1214845,5.201097,1.401975,0,31.35145
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2923113,55.87248,54.97095,3.935907,3.935907,0,-1,0,3.935907,7.426785,0,0,0,0.2923113,4.14306,3.935907,0,0,3.582953,26.37432,0,3.850749,-3.850749,31.54194,80.87662,0.1214845,4.329497,0.2338491,0,26.66663
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,53.74633,53.74633,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.861563,22.52357,0,2.743068,-2.743068,28.6505,73.46267,0.1214845,2.866507,0,0,22.52357
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,51.93357,51.93357,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.90942,19.7805,0,3.329229,-3.329229,25.14118,64.46444,0.1214845,3.479044,0,0,19.7805
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,50.03219,50.03219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.60856,16.45127,0,0,0,25.14118,64.46444,0.1214845,0,0,0,16.45127
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,48.04218,48.04218,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.60856,16.45127,0,0.46136,-0.46136,24.65487,63.21748,0.1214845,0.4821212,0,0,16.45127
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,46.63226,46.63226,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.12118,15.98991,0,1.245721,-1.245721,23.34176,59.85054,0.1214845,1.301779,0,0,15.98991
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,45.5446,45.5446,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.50532,14.74419,0,0.1779266,-0.1779266,23.15421,59.36965,0.1214845,0.1859333,0,0,14.74419
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,44.43277,44.43277,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.70301,14.56627,0,0.06217786,-0.06217786,23.08867,59.20159,0.1214845,0.06497587,0,0,14.56627
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7721,14.50409,0,0,0,23.08867,59.20159,0.1214845,0,0,0,14.50409
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,42.75698,42.75698,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.7721,14.50409,0,0.1833768,-0.1833768,22.89537,58.70596,0.1214845,0.1916287,0,0,14.50409
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.99159,41.99159,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.97585,14.32071,0,2.008793,-2.008793,20.77792,53.2766,0.1214845,2.099189,0,0,14.32071
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,41.44373,41.44373,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.20784,12.31192,0,1.778683,-1.778683,18.90302,48.46918,0.1214845,1.858724,0,0,12.31192
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.261353,41.97866,41.24231,0,0,0,0,0,0,0,0,0,0,0.261353,0,0,0,0,21.18416,10.53324,0.261353,0,0.261353,19.15096,49.10493,0.1214773,0,0.2090824,0,10.79459
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.872348,46.27699,40.85559,0.2243741,0.2243741,0,0,0,0.2243741,834.4758,0,0,0,1.872348,0.2361833,0.2243741,0,0,20.92281,10.76845,1.636165,0,1.636165,20.70316,53.08493,0.1214319,0.2468115,1.497878,0,12.6408
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.089702,51.1792,41.94325,3.078064,3.078064,0,0,0,3.078064,100.3781,0,0,0,3.089702,3.240067,3.078064,0,0,19.28664,12.241,0,0.1503652,-0.1503652,20.54466,52.67852,0.1214319,3.38587,2.471762,0,15.3307
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.223073,51.38525,44.73087,0.9467498,0.9467498,0,-1,0,0.9467498,234.811,0,0,0,2.223073,0.9965788,0.9467498,0,0,19.45371,12.09064,1.226494,0,1.226494,21.70822,55.66199,0.1213979,1.041425,1.778458,0,14.31371
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.090846,60.11859,47.13177,4.361935,4.361935,0,-1,0,4.361935,93.78511,0,0,0,4.090846,4.59151,4.361935,0,0,18.22722,13.19448,0,0.5006648,-0.5006648,21.18047,54.3088,0.1213979,4.798128,3.272676,0,17.28533
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.216887,59.71684,49.53267,4.432227,4.432227,0,-1,0,4.432227,72.57946,0,0,0,3.216887,4.665502,4.432227,0,0,18.78351,12.69382,0,1.448616,-1.448616,19.6535,50.39348,0.1213979,4.87545,2.573509,0,15.9107
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.101028,68.99617,51.75632,1.396157,1.396157,0,-1,0,1.396157,365.3622,0,0,0,5.101028,1.469639,1.396157,0,0,20.39309,11.2452,3.63139,0,3.63139,23.09854,59.2269,0.1212973,1.535772,4.080822,0,16.34623
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.393648,72.75648,54.02026,3.107202,3.107202,0,-1,0,3.107202,173.5854,0,0,0,5.393648,3.270739,3.107202,0,0,16.7617,14.51345,2.122909,0,2.122909,25.1125,64.39091,0.1212386,3.417922,4.314919,0,19.9071
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.018707,69.00494,55.42213,8.664749,8.36,0,-1,0,8.36,48.07066,0,0.304749,1.171224,4.018707,8.8,8.36,0,0,14.63879,16.42407,0,4.781293,-4.781293,20.07258,51.46805,0.1212386,9.531224,3.214966,0,20.44278
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.302826,60.1968,56.05861,3.080263,3.080263,0,-1,0,3.080263,42.29593,0,4.440892E-16,0,1.302826,3.242382,3.080263,0,0,19.95134,11.64278,0,1.939556,-1.939556,18.02811,46.22582,0.1212386,3.388289,1.042261,0,12.9456
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.015798,63.27659,56.73538,0,0,0,-1,0,0,0,0,0,0,2.015798,0,0,0,0,22.1064,9.703219,2.015798,0,2.015798,19.94046,51.12929,0.1211829,0,1.612639,0,11.71902
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.376836,60.72166,56.33254,3.25082,3.25082,0,-1,0,3.25082,42.35351,0,0,0,1.376836,3.421916,3.25082,0,0,20.0906,11.51744,0,2.045079,-2.045079,17.78476,45.60185,0.1211829,3.575902,1.101469,0,12.89427
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1187499,55.19857,54.83399,0,0,0,-1,0,0,0,0,0,0,0.1187499,0,0,0,0,22.36291,9.472359,0.1187499,0,0.1187499,17.89742,45.89072,0.1211796,0,0.09499992,0,9.591109
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,53.60937,53.60937,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,22.24416,9.579234,0,8.8,-8.8,8.6214,22.10611,0.1211796,9.794842,0,0,9.579234
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,51.79661,51.79661,1.75781,0.7402723,0,-1,0,0.7402723,0,0,1.017538,1.193319,0,0.7792339,0.7402723,0,0,32.02194,0.7792339,0,0.7792339,-0.7792339,7.800015,20,0.1211796,1.933591,0,0,0.7792339
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,49.94357,49.94357,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,47.9455,47.9455,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,46.54363,46.54363,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,45.48014,45.48014,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,44.34415,44.34415,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,43.48208,43.48208,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.69252,42.69252,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.91908,41.91908,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211796,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,41.39539,41.39539,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121354,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08258829,41.42585,41.19398,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.868705,0,0,0,0.08258829,0,0,8.8,8.36,24.52775,7.524,8.442588,0,8.442588,23.74035,60.87257,0.1215814,1.547992,0.06607063,12,7.606588
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.320811,47.56717,40.79114,5.089028,5.089028,12,0,3.372,5.089028,45.60421,0,0,0,2.320811,0,0,6.910972,6.565423,16.08517,15.12233,8.886234,0,8.886234,32.17057,82.48848,0.1219099,5.597931,1.856649,12,17.44314
