Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.405214,48.32066,47.13177,0,0,0,-1,0,0,0,0,0,0,0.405214,0,0,0,0,12.29872,18.53013,0.405214,0,0.405214,27.71691,71.06885,0.1236417,0,0.3241712,0,18.93534
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,45.70573,45.70573,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.89351,18.89482,0,0.1912491,-0.1912491,27.51531,70.55193,0.1236417,0.1998554,0,0,18.89482
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.36832,44.36832,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.10601,18.70357,0,2.728825,-2.728825,24.63888,63.17648,0.1236417,2.851622,0,0,18.70357
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.07925,43.07925,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.13804,15.97475,0,0.5235502,-0.5235502,24.08701,61.76143,0.1236417,0.54711,0,0,15.97475
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,41.85463,41.85463,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.71976,15.4512,0,0.6155028,-0.6155028,23.43821,60.09785,0.1236417,0.6432005,0,0,15.4512
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.99256,40.99256,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.40365,14.83569,0,2.218327,-2.218327,21.09989,54.10217,0.1236417,2.318151,0,0,14.83569
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,40.26745,40.26745,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.86846,12.61737,0,2.241972,-2.241972,18.73664,48.04258,0.1236417,2.342861,0,0,12.61737
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35954,10.37539,0,0,0,18.73664,48.04258,0.1236417,0,0,0,10.37539
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.04283,39.04283,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.35954,10.37539,0,0.3745371,-0.3745371,18.34184,47.03028,0.1236417,0.3913912,0,0,10.37539
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,38.45469,38.45469,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.77569,10.00086,0,0.1317623,-0.1317623,18.20296,46.67415,0.1236417,0.1376916,0,0,10.00086
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.97935,37.97935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92209,9.869095,0,0,0,18.20296,46.67415,0.1236417,0,0,0,9.869095
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,37.68125,37.68125,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.92209,9.869095,0,1.331888,-1.331888,16.79902,43.07433,0.1236417,1.391823,0,0,9.869095
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1697586,37.89775,37.43149,1.484087,1.484087,0,0,0,1.484087,11.43858,0,2.220446E-16,0,0.1697586,1.562197,1.484087,0,0,23.40197,8.537207,0,1.392438,-1.392438,15.33126,39.31085,0.1236417,1.632496,0.1358068,0,8.706965
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.876178,42.41792,37.11728,3.712032,3.712032,0,0,0,3.712032,50.54316,0,0,0,1.876178,3.907402,3.712032,0,0,24.94912,7.144768,0,2.031224,-2.031224,13.19016,33.82087,0.1236417,4.083235,1.500942,0,9.020947
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.517377,44.99955,37.76987,6.950003,6.950003,12,0,3.372,6.950003,36.22123,0,0,0,2.517377,0,0,5.049997,4.797497,27.20604,5.113544,7.314874,0,7.314874,20.12966,51.61442,0.1238536,7.645003,2.013901,12,7.630921
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.967609,54.84649,39.63097,0.4934124,0.4934124,0,-1,0,0.4934124,1006.786,0,0,0,4.967609,0.5193815,0.4934124,0,0,19.89116,11.69693,4.448228,0,4.448228,24.34962,62.43481,0.1237554,0.5427537,3.974087,0,16.66454
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.040707,68.49688,41.41956,0,0,0,-1,0,0,0,0,0,0,8.040707,0,0,0,0,15.44293,15.70034,8.040707,0,8.040707,31.97771,81.99396,0.1235782,0,6.432566,0,23.74104
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.893305,74.48345,43.19204,5.365282,5.365282,0,-1,0,5.365282,165.7565,0,0,0,8.893305,5.647665,5.365282,0,0,7.402229,22.93697,3.24564,0,3.24564,35.05679,89.88903,0.1235069,5.90181,7.114644,0,31.83028
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.028626,72.83871,44.93229,0.5969045,0.5969045,0,-1,0,0.5969045,1345.044,3.243717,0,0,8.028626,0.6283205,0.5969045,0,0,4.156589,25.85805,4.156589,0,4.156589,39.00008,100,0.1234156,0.6565949,6.422901,0,33.88667
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.744275,69.61701,46.72088,4.371405,4.371405,0,-1,0,4.371405,154.2816,2.142796,0,0,6.744275,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1234156,4.808546,5.39542,0,36.34325
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.979365,67.90737,47.85688,4.689023,4.689023,0,-1,0,4.689023,127.5183,1.043551,0,0,5.979365,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1234156,5.157926,4.783492,0,35.57834
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.891549,68.14637,48.35639,5.260071,5.260071,0,-1,0,5.260071,112.0051,0.3546318,0,0,5.891549,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1234156,5.786078,4.713239,0,35.49053
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.491207,60.07257,48.99287,3.595678,3.595678,0,-1,0,3.595678,97.09454,0,0,0,3.491207,3.784924,3.595678,0,0,0,29.59898,0,0.293717,-0.293717,38.69047,99.20615,0.1234156,3.955245,2.792965,0,33.09018
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.160311,55.16469,48.53364,0.577838,0.577838,0,-1,0,0.577838,373.8611,1.225709,0,0,2.160311,0.6082506,0.577838,0,0,0.3263522,29.30526,0.3263522,0,0.3263522,39.00008,100,0.1234085,0.6356218,1.728249,0,31.46557
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4787464,48.40016,46.99481,8.346726,8.346726,0,-1,0,8.346726,5.735738,0,0,0.8213996,0.4787464,8.786028,8.346726,0,0,0,29.59898,0,8.307281,-8.307281,30.24343,77.54711,0.1234085,9.181399,0.3829971,0,30.07772
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,45.56877,45.56877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230313,21.2917,0,0,0,30.24343,77.54711,0.1234085,0,0,0,21.2917
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,44.23136,44.23136,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.230313,21.2917,0,4.583135,-4.583135,25.41239,65.15984,0.1234085,4.789376,0,0,21.2917
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.94228,42.94228,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.32269,16.70856,0,3.407792,-3.407792,21.82026,55.94926,0.1234085,3.561142,0,0,16.70856
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,41.71766,41.71766,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.10912,13.30077,0,1.413853,-1.413853,20.32993,52.12791,0.1234085,1.477477,0,0,13.30077
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.85559,40.85559,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.68007,11.88692,0,0.7439374,-0.7439374,19.54575,50.1172,0.1234085,0.7774146,0,0,11.88692
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.15466,40.15466,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.50667,11.14298,0,1.032087,-1.032087,18.45783,47.32768,0.1234085,1.078531,0,0,11.14298
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65343,10.11089,0,0,0,18.45783,47.32768,0.1234085,0,0,0,10.11089
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.93004,38.93004,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.65343,10.11089,0,0.1840717,-0.1840717,18.2638,46.83017,0.1234085,0.1923549,0,0,10.11089
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,38.3419,38.3419,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.85795,9.92682,0,0.8909969,-0.8909969,17.32461,44.42199,0.1234085,0.9310918,0,0,9.92682
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.88267,37.88267,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.84795,9.035823,0,1.680969,-1.680969,15.55271,39.87867,0.1234085,1.756613,0,0,9.035823
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,37.59262,37.59262,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.71569,7.354854,0,1.015343,-1.015343,14.48245,37.1344,0.1234085,1.061033,0,0,7.354854
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1548368,37.7678,37.34286,0.06416744,0.06416744,0,0,0,0.06416744,241.3011,0,0,0,0.1548368,0.06754467,0.06416744,0,0,25.84385,6.339511,0.0872921,0,0.0872921,14.56526,37.34674,0.1234065,0.07058418,0.1238694,0,6.494348
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9111227,39.53249,37.00448,1.890433,1.890433,0,0,0,1.890433,48.19652,2.220446E-16,0,0,0.9111227,1.989929,1.890433,0,0,25.75656,6.418074,0,1.078806,-1.078806,13.4281,34.43095,0.1234065,2.079476,0.7288982,0,7.329196
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.637527,45.26905,37.68125,0,0,0,0,0,0,0,0,0,0,2.637527,0,0,0,0,26.95523,5.339268,2.637527,0,2.637527,15.93027,40.84678,0.1233487,0,2.110021,0,7.976794
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.456585,46.67356,39.54235,3.45054,3.45054,0,-1,0,3.45054,71.19421,0,4.440892E-16,0,2.456585,3.632147,3.45054,0,0,24.31771,7.713042,0,1.175563,-1.175563,14.69112,37.66947,0.1233487,3.795594,1.965268,0,10.16963
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.285546,51.15046,41.33094,4.420751,4.420751,0,-1,0,4.420751,74.32098,0,0,0,3.285546,4.653422,4.420751,0,0,25.62389,6.537479,0,1.367876,-1.367876,13.24926,33.97238,0.1233487,4.862826,2.628436,0,9.823025
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.4419,53.52927,43.07925,6.682369,6.682369,0,-1,0,6.682369,51.50719,0,0,1.785522,3.4419,7.034072,6.682369,0,0,27.14375,5.169602,0,3.592172,-3.592172,9.462773,24.26347,0.1233487,7.350605,2.75352,0,8.611503
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.394484,55.2444,44.8195,0,0,0,-1,0,0,0,0,0,0,3.394484,0,0,0,0,31.13505,1.577431,3.394484,0,3.394484,12.68306,32.52061,0.1232744,0,2.715587,0,4.971915
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.647187,57.99518,46.58392,0,0,0,-1,0,0,0,0,0,0,3.647187,0,0,0,0,27.74057,4.632466,3.647187,0,3.647187,16.14309,41.39245,0.1231946,0,2.917749,0,8.279653
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.458461,58.58425,47.71991,5.693154,5.693154,0,-1,0,5.693154,60.74772,0,8.881784E-16,0,3.458461,5.992794,5.693154,0,0,24.09338,7.914934,0,2.534333,-2.534333,13.47167,34.54267,0.1231946,6.262469,2.766769,0,11.37339
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.611103,53.09689,48.21943,3.865237,3.865237,0,-1,0,3.865237,41.68185,0,4.440892E-16,0,1.611103,4.068671,3.865237,0,0,26.90931,5.380602,0,2.457568,-2.457568,10.88116,27.90036,0.1231946,4.251761,1.288882,0,6.991704
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.514884,53.45294,48.85591,2.049236,2.049236,0,-1,0,2.049236,73.92433,0,0,0,1.514884,2.157091,2.049236,0,0,29.63994,2.923033,0,0.6422066,-0.6422066,10.20422,26.16461,0.1231946,2.25416,1.211907,0,4.437918
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.487572,52.85258,48.35639,3.504533,3.504533,0,-1,0,3.504533,42.4471,0,0,1.405562,1.487572,3.688982,3.504533,0,0,30.3535,2.280827,0,2.201409,-2.201409,7.883729,20.21465,0.1231946,3.854986,1.190058,0,3.768399
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4817599,48.27085,46.85785,0,0,0,-1,0,0,0,0,0,0,0.4817599,0,0,0,0,32.79951,0.07941743,0.4817599,0,0.4817599,8.340767,21.38654,0.123184,0,0.3854079,0,0.5611773
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,45.38347,45.38347,5.986208,0.4873513,0,-1,0,0.4873513,0,0,5.498857,6.097478,0,0.5130013,0.4873513,0,0,32.31775,0.5130013,0,0.5130013,-0.5130013,7.800015,20,0.123184,6.584829,0,0,0.5130013
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,44.09439,44.09439,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.80532,42.80532,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,41.60487,41.60487,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,40.76697,40.76697,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,39.35704,39.35704,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.81725,38.81725,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.79404,37.79404,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123184,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,37.47983,37.47983,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232957,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1070073,37.54752,37.25424,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.922678,0,0,0,0.1070073,0,0,8.8,8.36,24.52775,7.524,8.467008,0,8.467008,23.76352,60.93197,0.1234591,1.319201,0.08560587,12,7.631007
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.174747,43.10279,36.93198,1.356452,1.356452,10.15645,0,2.905582,1.356452,160.3261,1.776357E-15,0,0,2.174747,0,0,8.8,8.36,16.06075,15.14431,10.53475,0,10.53475,33.75766,86.55791,0.1235847,1.492097,1.739798,12,17.31905
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.191497,46.86888,37.59262,0,0,0,0,0,0,0,0,0,0,3.191497,0,0,0,0,5.525999,24.62558,3.191497,0,3.191497,36.78537,94.32128,0.1235151,0,2.553197,0,27.81708
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.585216,46.97282,39.45372,2.402261,2.402261,0,-1,0,2.402261,107.6159,0,0,0,2.585216,2.528696,2.402261,0,0,2.334502,27.49793,0.05651976,0,0.05651976,36.83899,94.45877,0.1235138,2.642487,2.068172,0,30.08314
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.583103,62.45841,41.21815,1.070298,1.070298,0,-1,0,1.070298,615.0718,3.178491,0,0,6.583103,1.12663,1.070298,0,0,2.277982,27.54879,2.277982,0,2.277982,39.00008,100,0.1234642,1.177328,5.266482,0,34.1319
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.585546,72.78983,42.9584,7.621366,7.621366,0,-1,0,7.621366,112.651,0.563055,0,0.02350242,8.585546,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,8.383502,6.868436,0,38.18452
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.179316,73.21637,44.7067,0.6240347,0.6240347,0,-1,0,0.6240347,1310.715,7.522437,0,0,8.179316,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,0.6864382,6.543453,0,37.77829
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.7963,65.57024,46.45501,0,0,0,-1,0,0,0,5.7963,0,0,5.7963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,0,4.63704,0,35.39528
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.762276,56.11617,47.58295,2.420375,2.420375,0,-1,0,2.420375,114.1259,0.2145122,0,0,2.762276,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,2.662413,2.209821,0,32.36126
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.510772,59.15421,48.08247,2.477742,2.477742,0,-1,0,2.477742,141.6924,0.902623,0,0,3.510772,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,2.725516,2.808618,0,33.10975
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.106038,58.46848,48.71894,2.890759,2.890759,0,-1,0,2.890759,107.4472,0.06313393,0,0,3.106038,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1234642,3.179834,2.48483,0,32.70502
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.044192,54.4647,48.21943,2.869955,2.869955,0,-1,0,2.869955,71.22733,0,0,0,2.044192,3.021005,2.869955,0,0,0,29.59898,0,0.9768129,-0.9768129,37.97043,97.35987,0.1234642,3.15695,1.635354,0,31.64317
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.472041,48.10389,46.72088,4.414146,4.414146,0,-1,0,4.414146,10.69382,0,0,0,0.472041,4.64647,4.414146,0,0,1.085348,28.62217,0,4.174428,-4.174428,33.57019,86.07725,0.1234642,4.855561,0.3776328,0,29.09421
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.723601,24.44774,0,0,0,33.57019,86.07725,0.1234642,0,0,0,24.44774
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.9816,43.9816,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.723601,24.44774,0,2.51139,-2.51139,30.92295,79.28947,0.1234642,2.624403,0,0,24.44774
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1234642,0,0,0,21.93635
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1234642,0,0,0,21.93635
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1234642,0,0,0,21.93635
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.94519,39.94519,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.514035,21.93635,0,1.072249,-1.072249,29.79271,76.3914,0.1234642,1.1205,0,0,21.93635
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,39.26842,39.26842,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.705423,20.8641,0,0.7389253,-0.7389253,29.01381,74.39423,0.1234642,0.772177,0,0,20.8641
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52645,20.12517,0,0,0,29.01381,74.39423,0.1234642,0,0,0,20.12517
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.15659,38.15659,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.52645,20.12517,0,0.3974293,-0.3974293,28.59488,73.32007,0.1234642,0.4153137,0,0,20.12517
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,37.70542,37.70542,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.96804,19.72774,0,0.3479276,-0.3479276,28.22813,72.37968,0.1234642,0.3635843,0,0,19.72774
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.40732,37.40732,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.35463,19.37982,0,1.373201,-1.373201,26.78065,68.66821,0.1234642,1.434995,0,0,19.37982
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1604452,37.6055,37.16562,2.033711,2.033711,0,0,0,2.033711,7.889282,0,4.440892E-16,0,0.1604452,2.140749,2.033711,0,0,12.8804,18.00661,0,1.980304,-1.980304,24.69323,63.31585,0.1234642,2.237082,0.1283562,0,18.16706
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.180055,40.12975,36.84335,5.102765,5.102765,0,0,0,5.102765,23.1258,0,0,0,1.180055,5.371331,5.102765,0,0,15.08074,16.02631,0,4.191276,-4.191276,20.27524,51.98769,0.1234642,5.613041,0.9440442,0,17.20637
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.446198,47.58294,37.52011,6.461139,6.461139,0,0,0,6.461139,53.33731,0,0,0,3.446198,6.801198,6.461139,0,0,19.73771,11.83504,0,3.355001,-3.355001,16.73876,42.9198,0.1234642,7.107253,2.756958,0,15.28123
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.070261,45.28951,39.33287,2.32094,2.32094,0,-1,0,2.32094,89.19921,0,4.440892E-16,0,2.070261,2.443095,2.32094,0,0,23.46549,8.480035,0,0.3728347,-0.3728347,16.34575,41.91211,0.1234642,2.553035,1.656209,0,10.55029
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.680954,45.96275,41.10535,0.3851404,0.3851404,0,-1,0,0.3851404,436.4523,0,0,0,1.680954,0.4054109,0.3851404,0,0,23.87975,8.1072,1.275543,0,1.275543,17.55584,45.01489,0.1234364,0.4236544,1.344763,0,9.788154
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.926572,48.50485,42.8456,3.859036,3.859036,0,-1,0,3.859036,49.92364,0,4.440892E-16,0,1.926572,4.062144,3.859036,0,0,22.60421,9.255189,0,2.135572,-2.135572,15.30475,39.24287,0.1234364,4.24494,1.541257,0,11.18176
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.090649,50.80385,44.56974,2.52321,2.52321,0,-1,0,2.52321,82.85672,0,0,0,2.090649,2.65601,2.52321,0,0,24.97707,7.119617,0,0.5653616,-0.5653616,14.70881,37.71481,0.1234364,2.775531,1.672519,0,9.210265
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.768357,61.61285,46.31804,5.127904,5.127904,0,-1,0,5.127904,92.98842,0,0,0,4.768357,5.397794,5.127904,0,0,25.60525,6.554255,0,0.629437,-0.629437,14.04532,36.01357,0.1234364,5.640695,3.814685,0,11.32261
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.511711,55.15516,47.44598,0,0,0,-1,0,0,0,0,0,0,2.511711,0,0,0,0,26.30462,5.924818,2.511711,0,2.511711,16.42814,42.12335,0.1233818,0,2.009369,0,8.436529
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.315322,55.04673,47.9455,3.818462,3.818462,0,-1,0,3.818462,60.63494,0,4.440892E-16,0,2.315322,4.019433,3.818462,0,0,23.79291,8.185358,0,1.704111,-1.704111,14.63185,37.51749,0.1233818,4.200308,1.852258,0,10.50068
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.671839,53.66239,48.58198,4.248642,4.248642,0,-1,0,4.248642,39.34996,0,0,0,1.671839,4.472255,4.248642,0,0,25.68637,6.481246,0,2.800416,-2.800416,11.67995,29.94853,0.1233818,4.673507,1.337471,0,8.153086
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.013336,51.11023,48.08247,0.2024846,0.2024846,0,-1,0,0.2024846,500.4512,0,0,0,1.013336,0.2131417,0.2024846,0,0,28.79794,3.68083,0.8001948,0,0.8001948,12.43908,31.89502,0.1233644,0.222733,0.8106692,0,4.694167
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2918622,47.43534,46.58392,1.393642,1.393642,0,-1,0,1.393642,20.94241,0,0,0,0.2918622,1.466992,1.393642,0,0,27.99775,4.401006,0,1.17513,-1.17513,11.20039,28.71889,0.1233644,1.533007,0.2334898,0,4.692868
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.13371,45.13371,4.22673,3.064582,0,-1,0,3.064582,0,0,1.162148,1.584821,0,3.225876,3.064582,0,0,29.30345,3.225876,0,3.225876,-3.225876,7.800015,20,0.1233644,4.649403,0,0,3.225876
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,43.8688,43.8688,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,42.6039,42.6039,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,41.41956,41.41956,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,40.5575,40.5575,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.85656,39.85656,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,39.20397,39.20397,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,38.63194,38.63194,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.09214,38.09214,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,37.64096,37.64096,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233644,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,37.34286,37.34286,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235492,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02909745,37.17267,37.09311,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.39529,1.776357E-15,0,0,0.02909745,0,0,8.8,8.36,24.52775,7.524,8.389097,0,8.389097,23.6896,60.74245,0.1236636,0.222345,0.02327796,12,7.553097
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4044472,37.8897,36.7789,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.29255,0,0,0,0.4044472,0,0,8.8,8.36,16.13866,15.07419,8.764447,0,8.764447,32.00429,82.06212,0.123882,2.730646,0.3235578,12,15.47863
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.433187,41.45614,37.43149,1.564673,1.564673,0,0,0,1.564673,91.59654,0,0,0,1.433187,1.647025,1.564673,0,0,7.374209,22.96219,0,0.2138379,-0.2138379,31.77888,81.48415,0.123882,1.721141,1.146549,0,24.39538
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9600018,41.94847,39.24425,12.33103,8.36,0,-1,0,8.36,11.48328,0,3.971032,5.204135,0.9600018,8.8,8.36,0,0,7.611806,22.74835,0,7.839998,-7.839998,23.5148,60.29424,0.123882,13.56413,0.7680015,0,23.70835
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.69016,45.89873,41.01673,3.850279,3.850279,0,-1,0,3.850279,43.89707,0,8.881784E-16,0,1.69016,4.052926,3.850279,0,0,16.32292,14.90835,0,2.362766,-2.362766,21.02423,53.90816,0.123882,4.235307,1.352128,0,16.59851
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.644473,47.53308,42.73281,7.771943,7.771943,0,-1,0,7.771943,21.15909,0,0,0.189137,1.644473,8.180992,7.771943,0,0,18.94821,12.54559,0,6.53652,-6.53652,14.13413,36.24129,0.123882,8.549137,1.315578,0,14.19006
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.088588,50.67984,44.45694,0,0,0,-1,0,0,0,0,0,0,2.088588,0,0,0,0,26.21101,6.009068,2.088588,0,2.088588,16.11554,41.32181,0.1238366,0,1.67087,0,8.097656
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.337116,56.51811,46.18108,2.985037,2.985037,0,-1,0,2.985037,111.7948,0,0,0,3.337116,3.142144,2.985037,0,0,24.12242,7.888798,0.1949719,0,0.1949719,16.3005,41.79608,0.1238324,3.283541,2.669693,0,11.22591
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.416189,51.55282,47.30902,1.146399,1.146399,0,-1,0,1.146399,123.5337,0,0,0,1.416189,1.206736,1.146399,0,0,23.92745,8.064272,0.2094531,0,0.2094531,16.49921,42.30558,0.1238278,1.261039,1.132952,0,9.480462
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.267342,54.74874,47.80854,6.466396,6.466396,0,-1,0,6.466396,35.06347,0,8.881784E-16,0,2.267342,6.806733,6.466396,0,0,23.718,8.25278,0,4.53939,-4.53939,11.71427,30.03654,0.1238278,7.113035,1.813874,0,10.52012
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.506946,49.89941,48.39668,3.288281,3.288281,0,-1,0,3.288281,15.41675,0,0,0,0.506946,3.461348,3.288281,0,0,28.76176,3.71339,0,2.954402,-2.954402,8.600059,22.05139,0.1238278,3.617109,0.4055568,0,4.220336
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8789078,50.56216,47.9455,3.364155,1.556001,0,-1,0,1.556001,56.48505,0,1.808154,2.81254,0.8789078,1.637895,1.556001,0,0,32.04443,0.7589877,0,0.7589877,-0.7589877,7.800015,20,0.1238278,3.700571,0.7031263,0,1.637895
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4653622,47.77526,46.41472,3.54663,0.4420941,0,-1,0,0.4420941,105.2632,0,3.104536,3.812874,0.4653622,0.4653622,0.4420941,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,3.901293,0.3722897,0,0.4653622
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.0048,45.0048,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,43.73184,43.73184,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,41.30677,41.30677,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,40.46887,40.46887,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,39.76794,39.76794,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.09117,39.09117,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,38.54332,38.54332,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.00352,38.00352,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,37.54428,37.54428,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238278,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.27841,37.27841,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239771,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05673154,37.1596,37.00448,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.40181,1.776357E-15,0,0,0.05673154,0,0,8.8,8.36,24.52775,7.524,8.416732,0,8.416732,23.71582,60.80967,0.1240907,0.2456702,0.04538523,12,7.580731
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3078755,37.52589,36.68222,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.00466,0,0,0,0.3078755,0,0,8.8,8.36,16.11102,15.09906,8.667875,0,8.667875,31.93889,81.89442,0.1242563,1.539052,0.2463004,12,15.40693
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8493675,39.70201,37.34286,2.913603,2.913603,0,0,0,2.913603,29.15179,0,0,0,0.8493675,3.066951,2.913603,0,0,7.443146,22.90015,0,2.217583,-2.217583,29.60135,75.90075,0.1242563,3.204964,0.679494,0,23.74951
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.121854,48.31467,39.15563,2.695521,2.695521,0,-1,0,2.695521,115.8164,0,0,0,3.121854,2.83739,2.695521,0,0,9.907128,20.68256,0.2844637,0,0.2844637,29.87122,76.59271,0.1242501,2.965073,2.497483,0,23.80442
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.852541,52.52281,40.90393,3.513209,3.513209,0,-1,0,3.513209,109.6587,0,0,0,3.852541,3.698115,3.513209,0,0,9.622664,20.93858,0.1544262,0,0.1544262,30.01772,76.96835,0.1242467,3.86453,3.082033,0,24.79112
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.552145,50.22563,42.64418,4.932752,4.932752,0,-1,0,4.932752,51.73877,0,0,0,2.552145,5.19237,4.932752,0,0,9.468238,21.07756,0,2.640225,-2.640225,27.23468,69.83237,0.1242467,5.426027,2.041716,0,23.62971
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.051365,53.61367,44.34415,0.8741518,0.8741518,0,-1,0,0.8741518,349.0658,0,0,0,3.051365,0.9201598,0.8741518,0,0,12.40182,18.43734,2.131205,0,2.131205,29.25652,75.01656,0.1242005,0.9615669,2.441092,0,21.4887
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.059711,52.26977,46.06829,4.526914,4.526914,0,-1,0,4.526914,45.49924,0,8.881784E-16,0,2.059711,4.765173,4.526914,0,0,10.27062,20.35542,0,2.705461,-2.705461,26.40471,67.70425,0.1242005,4.979606,1.647769,0,22.41513
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.580107,55.09608,47.18011,3.535408,3.535408,0,-1,0,3.535408,72.97904,0,0,0,2.580107,3.721483,3.535408,0,0,13.27668,17.64996,0,1.141375,-1.141375,25.20159,64.61934,0.1242005,3.888949,2.064086,0,20.23007
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.019621,57.01644,47.63129,1.99246,1.99246,0,-1,0,1.99246,151.5524,0,0,0,3.019621,2.097326,1.99246,0,0,14.54488,16.50859,0.9222949,0,0.9222949,26.07656,66.86284,0.1241805,2.191706,2.415697,0,19.52821
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.654147,53.28169,48.26777,3.847749,3.847749,0,-1,0,3.847749,42.99,0,4.440892E-16,0,1.654147,4.050262,3.847749,0,0,13.62259,17.33865,0,2.396115,-2.396115,23.55083,60.38663,0.1241805,4.232524,1.323318,0,18.9928
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5180976,49.29802,47.76825,0,0,0,-1,0,0,0,0,0,0,0.5180976,0,0,0,0,16.28493,14.94254,0.5180976,0,0.5180976,24.04234,61.64691,0.1241693,0,0.4144781,0,15.46063
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4330375,47.53376,46.26971,0.9487256,0.9487256,0,-1,0,0.9487256,45.64412,0,1.110223E-16,0,0.4330375,0.9986586,0.9487256,0,0,15.76684,15.40882,0,0.5656211,-0.5656211,23.44613,60.11815,0.1241693,1.043598,0.34643,0,15.84186
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,44.86784,44.86784,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,16.39531,14.8432,0,1.779937,-1.779937,21.56991,55.30734,0.1241693,1.860034,0,0,14.8432
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,43.61905,43.61905,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.37301,13.06327,0,6.381124,-6.381124,14.84361,38.06047,0.1241693,6.668274,0,0,13.06327
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46315,6.682143,0,0,0,14.84361,38.06047,0.1241693,0,0,0,6.682143
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,41.19398,41.19398,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.46315,6.682143,0,0.5386652,-0.5386652,14.27581,36.60457,0.1241693,0.5629051,0,0,6.682143
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,40.38025,40.38025,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,26.06167,6.143477,0,1.96177,-1.96177,12.20792,31.3023,0.1241693,2.05005,0,0,6.143477
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,39.67931,39.67931,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,28.24141,4.181707,0,1.359492,-1.359492,10.77489,27.62787,0.1241693,1.420669,0,0,4.181707
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.01866,39.01866,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.75196,2.822216,0,1.089008,-1.089008,9.626976,24.68451,0.1241693,1.138014,0,0,2.822216
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,38.45469,38.45469,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.96197,1.733207,0,0.03097455,-0.03097455,9.594326,24.60079,0.1241693,0.03236841,0,0,1.733207
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99638,1.702233,0,0,0,9.594326,24.60079,0.1241693,0,0,0,1.702233
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,37.47983,37.47983,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.99638,1.702233,0,0.5024994,-0.5024994,9.064646,23.24263,0.1241693,0.5251119,0,0,1.702233
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.18173,37.18173,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.55472,1.199733,8.36,0,8.36,16.99564,43.57847,0.1243395,1.503345,0,12,1.199733
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.114065,37.22786,36.91586,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.78289,0,0,0,0.114065,0,0,8.8,8.36,23.19472,8.723733,8.474065,0,8.474065,25.03484,64.19177,0.1244835,0.981558,0.09125197,12,8.837798
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.913294,42.00937,36.61776,7.806488,7.806488,12,0,3.372,7.806488,24.50903,0,0,0,1.913294,0,0,4.193512,3.983837,14.72065,16.35039,5.897131,0,5.897131,30.62935,78.53664,0.1246496,8.587136,1.530635,12,18.26369
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.642928,51.15518,37.27841,1.056622,1.056622,5.457246,0,1.716683,1.056622,439.4124,8.881784E-16,0,0,4.642928,0,0,4.400624,4.180593,8.823521,21.65781,8.823521,0,8.823521,39.00008,100,0.1245786,1.162284,3.714342,12,26.30074
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.624349,60.09299,39.067,0,0,0,-1,0,0,0,6.624349,0,0,6.624349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245786,0,5.299479,0,36.22333
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.931956,67.31722,40.83142,2.163417,2.163417,0,-1,0,2.163417,366.6401,5.654675,0,0,7.931956,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1245786,2.379759,6.345565,0,37.53093
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.787766,68.84747,42.55556,3.230217,3.230217,0,-1,0,3.230217,241.0911,4.387537,0,0,7.787766,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1245786,3.553238,6.230213,0,37.38675
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.235265,68.64684,44.25553,4.047971,4.047971,0,-1,0,4.047971,178.7381,2.974243,0,0,7.235265,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1245786,4.452768,5.788212,0,36.83424
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.454288,60.12045,45.97966,4.431089,4.431089,0,-1,0,4.431089,100.5235,0,8.881784E-16,0,4.454288,4.664305,4.431089,0,0,0,29.59898,0,0.2100167,-0.2100167,38.7787,99.43237,0.1245786,4.874198,3.563431,0,34.05326
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.127143,71.63863,47.08344,4.003018,4.003018,0,-1,0,4.003018,178.0443,2.680088,0,0,7.127143,4.213703,4.003018,0,0,0.2333519,29.38896,0.2333519,0,0.2333519,39.00008,100,0.1245735,4.40332,5.701715,0,36.51611
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.988454,67.57595,47.54266,3.539107,3.539107,0,-1,0,3.539107,169.2081,2.263078,0,0,5.988454,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1245735,3.893018,4.790763,0,35.58743
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.065834,61.12852,48.13081,8.760534,8.36,0,-1,0,8.36,48.63438,0,0.4005339,1.276587,4.065834,8.8,8.36,0,0,0,29.59898,0,4.734166,-4.734166,34.00983,87.20451,0.1245735,9.636587,3.252667,0,33.66481
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.694777,55.94648,47.63129,0,0,0,-1,0,0,0,0,0,0,2.694777,0,0,0,0,5.260184,24.86481,2.694777,0,2.694777,36.56632,93.75961,0.1245153,0,2.155822,0,27.55959
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4761184,47.54684,46.15691,14.22366,8.36,0,-1,0,8.36,5.695196,0,5.863662,7.286028,0.4761184,8.8,8.36,0,0,2.565407,27.29011,0,8.323881,-8.323881,27.79218,71.26185,0.1245153,15.64603,0.3808947,0,27.76623
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,44.79533,44.79533,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.81416,18.96623,0,6.463141,-6.463141,20.97943,53.7933,0.1245153,6.753983,0,0,18.96623
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,43.55459,43.55459,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.99543,12.50309,0,6.941748,-6.941748,13.66218,35.03117,0.1245153,7.254127,0,0,12.50309
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.28163,42.28163,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.2993856,0,5.342257,5.075145,0,0,26.70849,5.561341,0,5.342257,-5.342257,8.03095,20.59214,0.1245153,5.582659,0,0,5.561341
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.14564,41.14564,0.7933452,0.2081289,0,-1,0,0.2081289,0,0,0.5852163,0.6645508,0,0.219083,0.2081289,0,0,32.64433,0.219083,0,0.219083,-0.219083,7.800015,20,0.1245153,0.8726797,0,0,0.219083
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,40.30774,40.30774,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,39.6068,39.6068,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.95421,38.95421,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.84238,37.84238,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,37.40732,37.40732,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245153,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09023293,37.08995,36.84335,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.746699,0,0,0,0.09023293,0,0,8.8,8.36,32.88775,0,8.450233,0,8.450233,15.81661,40.55533,0.1247327,2.649165,0.07218634,12,0.09023293
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.565443,40.91016,36.52914,5.136009,5.136009,12,0,3.372,5.136009,30.47976,0,0,0,1.565443,0,0,6.863991,6.520792,24.43752,7.60521,8.086234,0,8.086234,23.48789,60.22523,0.1249643,5.64961,1.252354,12,9.170652
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.929115,48.76727,37.2059,11.18475,11.18475,12,0,3.372,11.18475,35.12923,0,0,0,3.929115,0,0,0.8152543,0.7744915,16.35129,14.88282,4.703607,0,4.703607,27.95012,71.66683,0.1250837,12.30322,3.143292,12,18.81194
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.410945,59.20301,38.97838,4.465771,4.465771,0,-1,0,4.465771,143.5574,0,0,0,6.410945,4.700811,4.465771,0,0,11.64768,19.11607,1.710134,0,1.710134,29.57249,75.82676,0.1250467,4.912348,5.128757,0,25.52701
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.925018,67.17934,40.7428,2.118774,2.118774,0,-1,0,2.118774,374.0379,0,0,0,7.925018,2.230289,2.118774,0,0,9.937545,20.65519,5.69473,0,5.69473,34.97499,89.67928,0.1249238,2.330652,6.340015,0,28.58021
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.920524,69.29335,42.46693,4.678561,4.678561,0,-1,0,4.678561,169.294,0,0,0,7.920524,4.924801,4.678561,0,0,4.242815,25.78045,2.995723,0,2.995723,37.81698,96.96643,0.1248592,5.146417,6.336419,0,33.70097
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.154326,72.42361,44.1669,0.3897707,0.3897707,0,-1,0,0.3897707,2092.083,6.49695,0,0,8.154326,0.410285,0.3897707,0,0,1.247092,28.47659,1.247092,0,1.247092,39.00008,100,0.1248324,0.4287478,6.523461,0,36.63092
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.590055,76.56738,45.86687,5.790597,5.790597,0,-1,0,5.790597,148.3449,2.494689,0,0,8.590055,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1248324,6.369657,6.872044,0,38.18903
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.042488,71.11762,46.94647,4.009428,4.009428,0,-1,0,4.009428,175.6482,2.822038,0,0,7.042488,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1248324,4.41037,5.633991,0,36.64147
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.048162,63.85323,47.4057,3.570109,3.570109,0,-1,0,3.570109,141.4008,1.290152,0,0,5.048162,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1248324,3.92712,4.038529,0,34.64714
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.328968,61.96126,48.04218,1.954644,1.954644,0,-1,0,1.954644,221.4709,2.271448,0,0,4.328968,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1248324,2.150108,3.463174,0,33.92795
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.47276,55.13106,47.54266,7.65947,7.65947,0,-1,0,7.65947,32.2837,0,8.881784E-16,0.06541718,2.47276,8.0626,7.65947,0,0,0,29.59898,0,5.58984,-5.58984,33.10787,84.8918,0.1248324,8.425417,1.978208,0,32.07174
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4782318,47.48803,46.09246,12.69214,8.36,0,-1,0,8.36,5.720477,0,4.332137,5.601351,0.4782318,8.8,8.36,0,0,6.210933,24.00914,0,8.321768,-8.321768,24.33595,62.39976,0.1248324,13.96135,0.3825855,0,24.48737
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45734,15.68737,0,0,0,24.33595,62.39976,0.1248324,0,0,0,15.68737
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,43.45791,43.45791,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.45734,15.68737,0,1.273646,-1.273646,22.99341,58.95736,0.1248324,1.33096,0,0,15.68737
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,42.21718,42.21718,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.87251,14.41372,0,1.953442,-1.953442,20.93431,53.6776,0.1248324,2.041346,0,0,14.41372
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.08118,41.08118,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.043,12.46028,0,1.029756,-1.029756,19.84885,50.89438,0.1248324,1.076095,0,0,12.46028
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,40.26745,40.26745,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.18717,11.43053,0,1.285194,-1.285194,18.49413,47.42076,0.1248324,1.343028,0,0,11.43053
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,39.51818,39.51818,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.61516,10.14533,0,0.4475334,-0.4475334,18.02239,46.21117,0.1248324,0.4676724,0,0,10.14533
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.85753,38.85753,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.11242,9.697799,0,0.1164017,-0.1164017,17.89969,45.89656,0.1248324,0.1216398,0,0,9.697799
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,38.29356,38.29356,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.24176,9.581397,0,0.6726983,-0.6726983,17.19061,44.0784,0.1248324,0.7029697,0,0,9.581397
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.76987,37.76987,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.9892,8.908698,0,0.7367026,-0.7367026,16.41405,42.08724,0.1248324,0.7698542,0,0,8.908698
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,37.3187,37.3187,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.80776,8.171996,0,0.6506717,-0.6506717,15.72819,40.32861,0.1248324,0.679952,0,0,8.171996
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.02865,37.02865,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.53073,7.521324,0,0.9257489,-0.9257489,14.75236,37.82649,0.1248324,0.9674077,0,0,7.521324
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1449947,37.15114,36.75473,0,0,0,0,0,0,0,0,0,0,0.1449947,0,0,0,0,25.55934,6.595575,0.1449947,0,0.1449947,14.88992,38.1792,0.1248293,0,0.1159957,0,6.74057
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.841975,41.61007,36.43246,4.106804,4.106804,0,0,0,4.106804,44.85179,0,0,0,1.841975,4.322951,4.106804,0,0,25.41434,6.72607,0,2.480976,-2.480976,12.27474,31.47362,0.1248293,4.517484,1.47358,0,8.568046
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.409883,43.99406,37.11728,4.164223,4.164223,12,0,3.372,4.164223,57.87113,0,0,0,2.409883,0,0,7.835777,7.443988,28.17098,4.245094,9.853871,0,9.853871,21.62294,55.44333,0.1250531,4.580645,1.927906,12,6.654977
