Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.59396,49.50802,38.8817,4.126917,4.126917,0,-1,0,4.126917,87.08582,0,0,0,3.59396,4.344124,4.126917,0,0,18.31711,13.11358,0,0.7501637,-0.7501637,20.8322,53.41579,0.1250531,4.539609,2.875168,0,16.70754
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.201072,53.37159,40.63,2.929783,2.929783,0,-1,0,2.929783,143.3919,0,0,0,4.201072,3.083982,2.929783,0,0,19.15063,12.36341,1.11709,0,1.11709,21.89196,56.13313,0.125029,3.222761,3.360857,0,16.56449
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.644307,60.31267,42.37025,0.7911353,0.7911353,0,-1,0,0.7911353,713.444,0,0,0,5.644307,0.832774,0.7911353,0,0,18.03354,13.3688,4.811533,0,4.811533,26.45658,67.83726,0.1249256,0.8702488,4.515446,0,19.0131
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.199987,72.48106,44.05411,2.586704,2.586704,0,-1,0,2.586704,317.0053,0,0,0,8.199987,2.722846,2.586704,0,0,13.222,17.69917,5.477141,0,5.477141,31.65266,81.16049,0.124808,2.845374,6.559989,0,25.89916
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.551049,71.79076,45.74602,6.155385,6.155385,0,-1,0,6.155385,122.6739,0,0,0,7.551049,6.479353,6.155385,0,0,7.744863,22.6286,1.071696,0,1.071696,32.66936,83.76741,0.124785,6.770924,6.04084,0,30.17965
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.11286,59.89443,46.85785,8.672715,8.36,0,-1,0,8.36,49.1969,0,0.3127153,1.179987,4.11286,8.8,8.36,0,0,6.673166,23.59313,0,4.68714,-4.68714,27.72868,71.09903,0.124785,9.539987,3.290288,0,27.70599
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.515532,58.33377,47.30902,2.785155,2.785155,0,-1,0,2.785155,126.2239,0,0,0,3.515532,2.931742,2.785155,0,0,11.8811,18.90599,0.5837899,0,0.5837899,28.28251,72.51911,0.1247725,3.06367,2.812426,0,22.42152
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.980868,57.18021,47.90522,2.06982,2.06982,0,-1,0,2.06982,144.0158,0,0,0,2.980868,2.178758,2.06982,0,0,11.29731,19.4314,0.8021094,0,0.8021094,29.04346,74.47025,0.1247553,2.276802,2.384694,0,22.41227
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.437864,54.91653,47.44598,2.575305,2.575305,0,-1,0,2.575305,94.6631,0,0,0,2.437864,2.710848,2.575305,0,0,10.4952,20.1533,0,0.2729838,-0.2729838,28.75571,73.73244,0.1247553,2.832836,1.950291,0,22.59116
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4558789,47.28408,45.95549,0,0,0,-1,0,0,0,0,0,0,0.4558789,0,0,0,0,10.79852,19.88031,0.4558789,0,0.4558789,29.18819,74.84137,0.1247455,0,0.3647031,0,20.33619
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,44.59391,44.59391,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.34264,20.29061,0,5.693189,-5.693189,23.18704,59.45384,0.1247455,5.949382,0,0,20.29061
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,43.34512,43.34512,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.6684,14.59742,0,5.265263,-5.265263,17.63697,45.22291,0.1247455,5.502199,0,0,14.59742
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.10438,42.10438,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.51869,9.332154,0,4.922823,-4.922823,12.44786,31.91752,0.1247455,5.14435,0,0,9.332154
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.96839,40.96839,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.9885,4.409331,0,0.2586715,-0.2586715,12.17519,31.21839,0.1247455,0.2703117,0,0,4.409331
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.15466,40.15466,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.27591,4.15066,0,2.442081,-2.442081,9.601016,24.61794,0.1247455,2.551975,0,0,4.15066
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,39.42955,39.42955,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.98933,1.708579,0,0.02217255,-0.02217255,9.577643,24.55801,0.1247455,0.02317032,0,0,1.708579
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,38.79308,38.79308,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.01397,1.686406,0,0.3598807,-0.3598807,9.198297,23.58533,0.1247455,0.3760754,0,0,1.686406
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.20493,38.20493,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.41384,1.326525,0,0.5333375,-0.5333375,8.636109,22.14383,0.1247455,0.5573376,0,0,1.326525
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,37.68125,37.68125,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,32.00643,0.793188,0,0.6194388,-0.6194388,7.983163,20.46961,0.1247455,0.6473136,0,0,0.793188
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.25424,37.25424,1.308647,0.1650617,0,-1,0,0.1650617,0,0,1.143585,1.27445,0,0.1737492,0.1650617,0,0,32.6947,0.1737492,0,0.1737492,-0.1737492,7.800015,20,0.1247455,1.439511,0,0,0.1737492
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.95615,36.95615,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248779,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1483592,37.08767,36.68222,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.1708,1.776357E-15,0,0,0.1483592,0,0,8.8,8.36,24.52775,7.524,8.508359,0,8.508359,23.80275,61.03256,0.1250222,1.075718,0.1186873,12,7.672359
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.452431,40.44511,36.39217,5.8446,5.8446,12,0,3.372,5.8446,24.85082,0,0,0,1.452431,0,0,6.1554,5.847631,16.01939,15.18152,7.300061,0,7.300061,30.72819,78.79008,0.1252284,6.42906,1.161945,12,16.63396
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.366421,46.8096,37.02865,3.366425,3.366425,8.451692,0,2.474278,3.366425,99.99988,0,0,0,3.366421,0,0,5.085267,4.831003,8.719333,21.75158,8.197424,0,8.197424,38.50495,98.73045,0.1253148,3.703067,2.693136,12,25.118
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.243881,51.48017,38.76891,0.2887379,0.2887379,0,-1,0,0.2887379,1469.804,3.418037,0,0,4.243881,0.3039346,0.2887379,0,0,0.5219089,29.12926,0.5219089,0,0.5219089,39.00008,100,0.1253037,0.3176116,3.395105,0,33.37314
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.43795,54.0636,40.54138,0,0,0,-1,0,0,0,4.43795,0,0,4.43795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253037,0,3.55036,0,34.03693
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.883906,57.48526,42.25746,0.4085476,0.4085476,0,-1,0,0.4085476,1195.431,4.453856,0,0,4.883906,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1253037,0.4494024,3.907125,0,34.48288
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.512218,61.61422,43.93326,5.60047,5.60047,0,-1,0,5.60047,98.42421,0,0,0,5.512218,5.895231,5.60047,0,0,0,29.59898,0,0.3830132,-0.3830132,38.59635,98.96479,0.1253037,6.160517,4.409774,0,35.11119
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.747115,64.43478,45.63322,0,0,0,-1,0,0,0,5.321544,0,0,5.747115,0,0,0,0,0.4255702,29.21597,0.4255702,0,0.4255702,39.00008,100,0.1252946,0,4.597692,0,34.96308
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.830406,62.28756,46.72088,1.775759,1.775759,0,-1,0,1.775759,272.0193,2.961186,0,0,4.830406,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1252946,1.953335,3.864325,0,34.42939
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.214259,50.80085,47.18011,0.464417,0.464417,0,-1,0,0.464417,261.4588,0.7253993,0,0,1.214259,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1252946,0.5108587,0.9714075,0,30.81324
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.67333,56.02143,47.76825,3.178971,3.178971,0,-1,0,3.178971,84.09421,0,0,0,2.67333,3.346285,3.178971,0,0,0,29.59898,0,0.6729549,-0.6729549,38.29072,98.18114,0.1252946,3.496868,2.138664,0,32.27231
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8490783,49.8247,47.30902,0,0,0,-1,0,0,0,0.1013506,0,0,0.8490783,0,0,0,0,0.7477277,28.92602,0.7477277,0,0.7477277,39.00008,100,0.1252786,0,0.6792626,0,29.7751
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4842688,47.25375,45.8427,2.300931,2.300931,0,-1,0,2.300931,21.04664,0,0,0,0.4842688,2.422033,2.300931,0,0,0,29.59898,0,1.937764,-1.937764,36.9575,94.76262,0.1252786,2.531024,0.3874151,0,30.08325
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,44.45694,44.45694,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.153071,27.66121,0,2.173434,-2.173434,34.6665,88.88827,0.1252786,2.271238,0,0,27.66121
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,43.20815,43.20815,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.567997,25.48778,0,8.8,-8.8,25.39048,65.10367,0.1252786,12.17366,0,0,25.48778
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.99159,41.99159,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.34578,16.68778,0,1.805042,-1.805042,23.4878,60.22501,0.1252786,1.886269,0,0,16.68778
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.85559,40.85559,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.35138,14.88274,0,0.4436401,-0.4436401,23.02016,59.02594,0.1252786,0.4636039,0,0,14.88274
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.05798,40.05798,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.84431,14.4391,0,0.6029637,-0.6029637,22.38458,57.39625,0.1252786,0.6300971,0,0,14.4391
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,39.35704,39.35704,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.51427,13.83613,0,1.950003,-1.950003,20.3291,52.12579,0.1252786,2.037753,0,0,13.83613
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,38.70445,38.70445,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68094,11.88613,0,2.028993,-2.028993,18.19035,46.64183,0.1252786,2.120298,0,0,11.88613
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.11631,38.11631,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.93538,9.857138,0,1.762712,-1.762712,16.33229,41.87758,0.1252786,1.842034,0,0,9.857138
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,37.61679,37.61679,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.89395,8.094426,0,1.207225,-1.207225,15.05976,38.6147,0.1252786,1.261551,0,0,8.094426
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.18173,37.18173,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.23531,6.887201,0,1.372949,-1.372949,13.61255,34.9039,0.1252786,1.434731,0,0,6.887201
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76081,5.514252,0,0,0,13.61255,34.9039,0.1252786,0,0,0,5.514252
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0731692,36.7932,36.59359,0.09639126,0.09639126,0,0,0,0.09639126,75.90854,0,1.387779E-17,0,0.0731692,0.1014645,0.09639126,0,0,26.76081,5.514252,0,0.02829529,-0.02829529,13.58272,34.82742,0.1252786,0.1060304,0.05853536,0,5.587421
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6003485,37.96932,36.31966,2.473688,2.473688,0,0,0,2.473688,24.26937,0,0,0,0.6003485,2.603882,2.473688,0,0,26.79225,5.485957,0,2.003534,-2.003534,11.47081,29.41228,0.1252786,2.721057,0.4802788,0,6.086305
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.658484,41.61821,36.95615,2.410447,2.410447,0,0,0,2.410447,68.80399,0,0,0,1.658484,2.537313,2.410447,0,0,29.01839,3.482423,0,0.878829,-0.878829,10.54445,27.03698,0.1252786,2.651492,1.326787,0,5.140907
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.820784,46.90512,38.70445,7.32963,5.153159,0,-1,0,5.153159,54.73892,0,2.176471,5.053229,2.820784,5.424378,5.153159,0,0,29.99487,2.603594,0,2.603594,-2.603594,7.800015,20,0.1252786,8.062593,2.256627,0,5.424378
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.25309,50.12628,40.46887,3.915348,3.090436,0,-1,0,3.090436,105.2632,0,0.8249123,3.688796,3.25309,3.25309,3.090436,0,0,32.88775,0,0,0,0,7.800015,20,0.1252786,4.306883,2.602472,0,3.25309
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.378815,55.68039,42.19301,2.923536,2.923536,0,-1,0,2.923536,149.7781,0,0,2.383914,4.378815,3.077406,2.923536,0,0,32.88775,0,1.301409,0,1.301409,9.03464,23.1657,0.1252507,3.215889,3.503052,0,4.378815
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.727908,55.32381,43.8688,5.983111,4.654217,0,-1,0,4.654217,80.09743,0,1.328894,4.760416,3.727908,4.899176,4.654217,0,0,31.58634,1.171268,0,1.171268,-1.171268,7.800015,20,0.1252507,6.581423,2.982327,0,4.899176
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.615308,63.86575,45.56877,1.148109,1.148109,0,-1,0,1.148109,489.0921,0,0,0.1960109,5.615308,1.208535,1.148109,0,0,32.88775,0,4.406773,0,4.406773,11.98065,30.71955,0.1251566,1.26292,4.492247,0,5.615308
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.110597,56.2502,46.63226,6.086222,6.086222,0,-1,0,6.086222,51.10883,0,8.881784E-16,2.33604,3.110597,6.406549,6.086222,0,0,28.48098,3.966096,0,3.295952,-3.295952,8.506409,21.81126,0.1251566,6.694844,2.488477,0,7.076692
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.371977,51.1848,47.08344,2.524765,1.940014,0,-1,0,1.940014,70.71995,0,0.5847504,1.87993,1.371977,2.04212,1.940014,0,0,32.14315,0.6701432,0,0.6701432,-0.6701432,7.800015,20,0.1251566,2.777241,1.097582,0,2.04212
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2160252,48.31341,47.67963,3.213671,0.2052239,0,-1,0,0.2052239,105.2632,0,3.008447,3.493993,0.2160252,0.2160252,0.2052239,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,3.535038,0.1728201,0,0.2160252
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.042887,50.27922,47.18011,6.502184,0.9907428,0,-1,0,0.9907428,105.2632,0,5.511442,6.954255,1.042887,1.042887,0.9907428,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,7.152403,0.8343097,0,1.042887
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3858704,46.85133,45.7299,2.371011,0.3665769,0,-1,0,0.3665769,105.2632,0,2.004435,2.534797,0.3858704,0.3858704,0.3665769,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,2.608113,0.3086964,0,0.3858704
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,44.36832,44.36832,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,43.1437,43.1437,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.91908,41.91908,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,40.79114,40.79114,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.96936,39.96936,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,39.26842,39.26842,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,38.63194,38.63194,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.01963,38.01963,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,37.52011,37.52011,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.11728,37.11728,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251566,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.81918,36.81918,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253338,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1377003,36.92926,36.55331,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.078201,0,0,0,0.1377003,0,0,8.8,8.36,24.52775,7.524,8.497701,0,8.497701,23.79263,61.00663,0.1255115,1.875051,0.1101603,12,7.6617
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.539078,40.55282,36.25521,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.15172,0,0,0,1.539078,0,0,8.260038,7.847036,16.03005,15.17193,9.386114,0,9.386114,32.69708,83.83851,0.1257289,3.834473,1.231262,12,16.71101
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.82563,45.00703,36.89169,2.173034,2.173034,0,0,0,2.173034,130.0316,0,0,0,2.82563,2.287404,2.173034,0,0,6.643939,23.61943,0.5382258,0,0.5382258,33.20769,85.14775,0.1257174,2.390337,2.260504,0,26.44506
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.393353,51.80281,38.61583,0,0,0,-1,0,0,0,0,0,0,4.393353,0,0,0,0,6.105713,24.10384,4.393353,0,4.393353,37.37559,95.83466,0.1256237,0,3.514683,0,28.49719
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.283881,53.34666,40.35608,4.056289,4.056289,0,-1,0,4.056289,105.6109,0,0,0,4.283881,4.269778,4.056289,0,0,1.71236,28.05785,0.01410376,0,0.01410376,37.38897,95.86897,0.1256234,4.461917,3.427105,0,32.34174
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.163762,54.80596,42.05605,4.638089,4.638089,0,-1,0,4.638089,89.77324,0,0,0,4.163762,4.882198,4.638089,0,0,1.698256,28.07055,0,0.7184362,-0.7184362,36.63167,93.92718,0.1256234,5.101897,3.33101,0,32.23431
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.558124,57.99302,43.73184,1.041691,1.041691,0,-1,0,1.041691,437.5696,0.9650878,0,0,4.558124,1.096517,1.041691,0,0,2.496519,27.35211,2.496519,0,2.496519,39.00008,100,0.1255702,1.14586,3.646499,0,31.91023
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.169013,48.874,45.43181,0,0,0,-1,0,0,0,1.169013,0,0,1.169013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255702,0,0.9352106,0,30.76799
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.200083,59.79968,46.49529,3.697889,3.697889,0,-1,0,3.697889,113.5806,0.307569,0,0,4.200083,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1255702,4.067677,3.360067,0,33.79906
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.796814,52.35963,46.94647,2.862044,2.862044,0,-1,0,2.862044,62.78079,0,0,0,1.796814,3.012677,2.862044,0,0,0,29.59898,0,1.215864,-1.215864,37.71844,96.71377,0.1255702,3.148248,1.437451,0,31.39579
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.827452,53.07427,47.54266,0.3033186,0.3033186,0,-1,0,0.3033186,602.4858,0.1572091,0,0,1.827452,0.3192828,0.3033186,0,0,1.35096,28.38311,1.35096,0,1.35096,39.00008,100,0.1255414,0.3336505,1.461961,0,30.21057
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.042893,50.13943,47.04315,3.142992,3.142992,0,-1,0,3.142992,33.18152,4.440892E-16,0,0,1.042893,3.308412,3.142992,0,0,0,29.59898,0,2.26552,-2.26552,36.61201,93.87676,0.1255414,3.457291,0.834314,0,30.64187
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4474634,46.86935,45.56877,8.826353,8.36,0,-1,0,8.36,5.352433,0,0.466353,1.348988,0.4474634,8.8,8.36,0,0,2.517244,27.33346,0,8.352536,-8.352536,27.80766,71.30156,0.1255414,9.708988,0.3579707,0,27.78092
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,44.23136,44.23136,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.79784,18.98092,0,7.209742,-7.209742,20.20793,51.8151,0.1255414,7.534181,0,0,18.98092
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.00674,43.00674,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.80866,11.77118,0,6.159481,-6.159481,13.71527,35.16728,0.1255414,6.436657,0,0,11.77118
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,41.78212,41.78212,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.65253,5.611699,0,3.030038,-3.030038,10.52133,26.9777,0.1255414,3.16639,0,0,5.611699
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,40.67029,40.67029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01924,2.581661,0,0,0,10.52133,26.9777,0.1255414,0,0,0,2.581661
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.88073,39.88073,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.01924,2.581661,0,0.2129637,-0.2129637,10.29684,26.40211,0.1255414,0.2225471,0,0,2.581661
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.15563,39.15563,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.25587,2.368697,0,1.847217,-1.847217,8.349703,21.40945,0.1255414,1.930342,0,0,2.368697
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,38.54332,38.54332,1.988384,0.4954055,0,-1,0,0.4954055,0,0,1.492979,1.691817,0,0.5214794,0.4954055,0,0,32.30833,0.5214794,0,0.5214794,-0.5214794,7.800015,20,0.1255414,2.187222,0,0,0.5214794
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.95518,37.95518,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255414,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,37.45566,37.45566,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255414,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.04477,37.04477,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255414,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,36.75473,36.75473,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256456,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05475014,36.63,36.4808,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.664837,1.776357E-15,0,0,0.05475014,0,0,8.8,8.36,24.52775,7.524,8.41475,0,8.41475,23.71394,60.80486,0.1257983,1.291045,0.04380012,12,7.57875
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.514459,40.41601,36.19075,3.146122,3.146122,11.47508,0,3.239196,3.146122,48.13734,0,0,0,1.514459,0,0,8.328959,7.912511,16.113,15.09727,9.42697,0,9.42697,32.65715,83.73611,0.1260003,3.460734,1.211568,12,16.61173
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.753705,47.79496,36.81918,3.632088,3.632088,0,0,0,3.632088,103.3484,4.440892E-16,0,0,3.753705,3.823251,3.632088,0,0,6.686032,23.58155,0,0.06954557,-0.06954557,32.58384,83.54815,0.1260003,3.995297,3.002964,0,27.33525
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.262812,54.61375,38.51915,3.517695,3.517695,0,-1,0,3.517695,149.6097,0,0,0,5.262812,3.702837,3.517695,0,0,6.763305,23.512,1.559975,0,1.559975,34.06377,87.34281,0.1259671,3.869465,4.210249,0,28.77481
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.129039,59.69189,40.29162,1.416845,1.416845,0,-1,0,1.416845,432.5836,0,0,0,6.129039,1.491416,1.416845,0,0,5.203331,24.91598,4.637623,0,4.637623,38.4634,98.62391,0.1258686,1.558529,4.903231,0,31.04502
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.64997,67.5848,41.99159,1.378643,1.378643,0,-1,0,1.378643,554.8914,5.63306,0,0,7.64997,1.451203,1.378643,0,0,0.5657074,29.08984,0.5657074,0,0.5657074,39.00008,100,0.1258566,1.516507,6.119976,0,36.73981
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.840164,70.41444,43.64322,0,0,0,-1,0,0,0,7.840164,0,0,7.840164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258566,0,6.272131,0,37.43914
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.037355,69.12521,45.31901,2.397683,2.397683,0,-1,0,2.397683,293.5065,4.513478,0,0,7.037355,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1258566,2.637451,5.629884,0,36.63633
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.263059,67.29184,46.3825,0,0,0,-1,0,0,0,6.263059,0,0,6.263059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258566,0,5.010447,0,35.86204
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.293065,64.09198,46.81756,4.260032,4.260032,0,-1,0,4.260032,124.2494,0.8088204,0,0,5.293065,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1258566,4.686036,4.234452,0,34.89204
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.463009,54.95527,47.4057,3.684789,3.684789,0,-1,0,3.684789,66.84262,0,0,0,2.463009,3.878725,3.684789,0,0,0,29.59898,0,1.415716,-1.415716,37.50778,96.17361,0.1258566,4.053267,1.970407,0,32.06199
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.055714,53.1731,46.94647,6.388529,6.388529,0,-1,0,6.388529,32.1782,0,0,0,2.055714,6.724767,6.388529,0,0,1.573017,28.18326,0,4.669054,-4.669054,32.58617,83.55411,0.1258566,7.027381,1.644571,0,30.23898
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4837591,46.88638,45.48014,5.243581,5.243581,0,-1,0,5.243581,9.22574,0,8.881784E-16,0,0.4837591,5.519558,5.243581,0,0,6.760855,23.51421,0,5.0358,-5.0358,27.27797,69.94337,0.1258566,5.767939,0.3870073,0,23.99797
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,44.14273,44.14273,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.35619,18.47841,0,6.641946,-6.641946,20.27674,51.99155,0.1258566,6.940834,0,0,18.47841
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.94228,42.94228,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.73613,11.83646,0,7.06469,-7.06469,12.82991,32.89713,0.1258566,7.382601,0,0,11.83646
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,41.71766,41.71766,8.079764,4.533184,0,-1,0,4.533184,0,0,3.546581,4.354557,0,4.771773,4.533184,0,0,27.58578,4.771773,0,4.771773,-4.771773,7.800015,20,0.1258566,8.887741,0,0,4.771773
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,40.63,40.63,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,39.79211,39.79211,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.09117,39.09117,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,38.47886,38.47886,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.86655,37.86655,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,37.3912,37.3912,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.98032,36.98032,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258566,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,36.68222,36.68222,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260352,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1190493,36.741,36.41634,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.60682,0,0,0,0.1190493,0,0,8.8,8.36,24.52775,7.524,8.47905,0,8.47905,23.77494,60.96127,0.1261782,1.128252,0.09523944,12,7.643049
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.391157,40.01393,36.14241,5.183517,5.183517,12,0,3.372,5.183517,26.8381,0,0,0,1.391157,0,0,6.816483,6.475659,16.0487,15.15514,7.866817,0,7.866817,31.23806,80.09743,0.1263956,5.701868,1.112926,12,16.5463
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.653036,47.40957,36.75473,1.416799,1.416799,0,0,0,1.416799,257.8373,0,0,0,3.653036,1.491367,1.416799,0,0,8.181888,22.23528,2.161669,0,2.161669,33.2888,85.35572,0.1263498,1.558479,2.922429,0,25.88832
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.032445,57.23117,38.45469,2.322705,2.322705,0,-1,0,2.322705,259.7164,0,0,0,6.032445,2.444952,2.322705,0,0,6.020218,24.18078,3.587493,0,3.587493,36.69219,94.08236,0.1262737,2.554975,4.825956,0,30.21323
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.965785,58.98747,40.19494,0,0,0,-1,0,0,0,3.53306,0,0,5.965785,0,0,0,0,2.432725,27.40952,2.432725,0,2.432725,39.00008,100,0.1262222,0,4.772628,0,33.37531
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.71857,56.48353,41.87074,0,0,0,-1,0,0,0,4.71857,0,0,4.71857,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262222,0,3.774856,0,34.31755
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.240385,56.67977,43.53042,4.774202,4.774202,0,-1,0,4.774202,88.8187,0,0,0,4.240385,5.025476,4.774202,0,0,0,29.59898,0,0.7850921,-0.7850921,38.17252,97.87806,0.1262222,5.251623,3.392308,0,33.83936
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.164891,58.26088,45.20622,0,0,0,-1,0,0,0,3.292567,0,0,4.164891,0,0,0,0,0.8723245,28.81389,0.8723245,0,0.8723245,39.00008,100,0.1262037,0,3.331913,0,32.97878
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.319458,56.55457,46.26971,0.3299157,0.3299157,0,-1,0,0.3299157,1006.154,2.972179,0,0,3.319458,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1262037,0.3629073,2.655567,0,32.91844
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.239895,56.73092,46.6806,2.726827,2.726827,0,-1,0,2.726827,118.8155,0.36955,0,0,3.239895,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1262037,2.99951,2.591916,0,32.83887
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.492129,51.69598,47.2204,6.548921,6.548921,0,-1,0,6.548921,22.78436,0,0,0,1.492129,6.893601,6.548921,0,0,0,29.59898,0,5.401471,-5.401471,33.30643,85.40092,0.1262037,7.203813,1.193704,0,31.09111
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.029088,49.81811,46.76922,4.176889,4.176889,0,-1,0,4.176889,24.63766,0,0,0,1.029088,4.396725,4.176889,0,0,6.001635,24.19751,0,3.367638,-3.367638,29.75663,76.29889,0.1262037,4.594578,0.82327,0,25.22659
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4258889,46.57874,45.34318,8.378524,8.36,0,-1,0,8.36,5.094365,0,0.01852423,0.8563766,0.4258889,8.8,8.36,0,0,9.743454,20.82987,0,8.374111,-8.374111,20.92954,53.66537,0.1262037,9.216376,0.3407111,0,21.25576
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.00577,44.00577,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.04802,12.45576,0,3.489308,-3.489308,17.25148,44.23449,0.1262037,3.646327,0,0,12.45576
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92503,8.96645,0,0,0,17.25148,44.23449,0.1262037,0,0,0,8.96645
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.60487,41.60487,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.92503,8.96645,0,5.518192,-5.518192,11.4348,29.31994,0.1262037,5.766511,0,0,8.96645
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,40.51721,40.51721,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.05636,3.448258,0,1.209732,-1.209732,10.15963,26.05028,0.1262037,1.26417,0,0,3.448258
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,39.69543,39.69543,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.4005,2.238525,0,0.1614572,-0.1614572,9.989438,25.61389,0.1262037,0.1687227,0,0,2.238525
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.99449,38.99449,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.5799,2.077068,0,1.18309,-1.18309,8.742352,22.41624,0.1262037,1.236329,0,0,2.077068
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.38218,38.38218,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.89444,0.8939782,0,0.7743139,-0.7743139,7.926153,20.32343,0.1262037,0.809158,0,0,0.8939782
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,37.76987,37.76987,1.45691,0.1136812,0,-1,0,0.1136812,0,0,1.343229,1.48892,0,0.1196644,0.1136812,0,0,32.75479,0.1196644,0,0.1196644,-0.1196644,7.800015,20,0.1262037,1.602602,0,0,0.1196644
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,37.3187,37.3187,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262037,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.91586,36.91586,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262037,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262037,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09926376,36.61433,36.34383,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.50205,0,0,0,0.09926376,0,0,8.8,8.36,32.88775,0,8.459264,0,8.459264,15.82518,40.5773,0.1263108,0.2991343,0.07941101,12,0.09926376
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.122617,39.16143,36.05379,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.00201,0,0,0,1.122617,0,0,8.033284,7.63162,24.42849,7.613338,8.754238,0,8.754238,24.13018,61.87212,0.1265224,3.741831,0.898094,12,8.735955
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.168736,39.95777,36.70639,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,303.8403,1.776357E-15,0,0,1.168736,0,0,8.8,8.36,15.67425,15.49215,9.528736,0,9.528736,33.16993,85.05093,0.1266113,0.4231201,0.9349888,12,16.66089
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.7395,43.30831,38.36607,7.692783,7.692783,0,-1,0,7.692783,22.6121,0,0,0.1020611,1.7395,8.097666,7.692783,0,0,6.145516,24.06801,0,6.358166,-6.358166,26.46783,67.8661,0.1266113,8.462061,1.3916,0,25.80751
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.486505,47.35623,40.10632,4.640911,4.640911,0,-1,0,4.640911,53.57796,0,0,0,2.486505,4.885169,4.640911,0,0,13.21014,17.70985,0,2.398664,-2.398664,23.93942,61.38301,0.1266113,5.105002,1.989204,0,20.19635
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.077469,44.87403,41.78212,0,0,0,-1,0,0,0,0,0,0,1.077469,0,0,0,0,15.87533,15.31118,1.077469,0,1.077469,24.9616,64.00397,0.1265886,0,0.8619748,0,16.38865
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.558247,51.08432,43.4418,3.979629,3.979629,0,-1,0,3.979629,64.28355,0,4.440892E-16,0,2.558247,4.189083,3.979629,0,0,14.79786,16.28091,0,1.630836,-1.630836,23.24254,59.59615,0.1265886,4.377592,2.046597,0,18.83915
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.408305,52.37363,45.1176,5.714419,5.714419,0,-1,0,5.714419,42.14435,0,8.881784E-16,0,2.408305,6.015178,5.714419,0,0,16.6099,14.65007,0,3.606873,-3.606873,19.44057,49.84751,0.1265886,6.285861,1.926644,0,17.05837
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.374074,60.06159,46.18108,0,0,0,-1,0,0,0,0,0,0,4.374074,0,0,0,0,20.61753,11.0432,4.374074,0,4.374074,23.59018,60.48751,0.1264962,0,3.499259,0,15.41727
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.279545,56.75919,46.58392,0.8248632,0.8248632,0,-1,0,0.8248632,397.5865,0,0,0,3.279545,0.8682771,0.8248632,0,0,16.24346,14.97986,2.411268,0,2.411268,25.87771,66.35296,0.1264454,0.9073495,2.623636,0,18.25941
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6966094,49.23614,47.18011,0,0,0,-1,0,0,0,0,0,0,0.6966094,0,0,0,0,13.83219,17.15,0.6966094,0,0.6966094,26.53857,68.04748,0.1264307,0,0.5572876,0,17.84661
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.137893,50.05712,46.6806,0,0,0,-1,0,0,0,0,0,0,1.137893,0,0,0,0,13.13558,17.77695,1.137893,0,1.137893,27.61807,70.81542,0.1264067,0,0.9103147,0,18.91485
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4840944,46.67597,45.27067,4.637885,4.637885,0,-1,0,4.637885,10.43783,0,8.881784E-16,0,0.4840944,4.881984,4.637885,0,0,11.99769,18.80106,0,4.39789,-4.39789,22.98229,58.92882,0.1264067,5.101674,0.3872755,0,19.28515
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.95743,43.95743,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.88424,14.40317,0,2.000741,-2.000741,20.87332,53.52123,0.1264067,2.090774,0,0,14.40317
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,42.78115,42.78115,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.10728,12.40243,0,7.437908,-7.437908,13.03308,33.41808,0.1264067,7.772614,0,0,12.40243
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,41.55653,41.55653,6.774292,4.716292,0,-1,0,4.716292,0,0,2.057999,2.735429,0,4.964518,4.716292,0,0,27.37162,4.964518,0,4.964518,-4.964518,7.800015,20,0.1264067,7.451721,0,0,4.964518
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,40.46887,40.46887,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,39.63097,39.63097,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.93004,38.93004,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,38.31773,38.31773,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,37.70542,37.70542,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.25424,37.25424,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264067,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,36.55331,36.55331,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265324,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03801318,36.407,36.30355,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.066243,1.776357E-15,0,0,0.03801318,0,0,8.8,8.36,24.52775,7.524,8.398013,0,8.398013,23.69806,60.76414,0.1266463,0.4612108,0.03041054,12,7.562013
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6721367,37.85102,36.00545,3.955989,3.955989,12,0,3.372,3.955989,16.99036,0,0,0,0.6721367,0,0,8.044011,7.64181,16.12974,15.08221,8.313947,0,8.313947,31.58537,80.98795,0.1268767,4.351588,0.5377094,12,15.75435
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.12522,39.76857,36.64193,10.02593,10.02593,12,0,3.372,10.02593,11.22311,0,0,0,1.12522,0,0,1.974072,1.875368,7.815794,22.56476,3.000589,0,3.000589,34.43197,88.28693,0.1269554,11.02852,0.9001763,12,23.68999
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.788832,43.37821,38.29356,0.8404318,0.8404318,0,-1,0,0.8404318,212.8468,0,0,0,1.788832,0.884665,0.8404318,0,0,4.815204,25.2653,0.9041667,0,0.9041667,35.28974,90.48634,0.1269364,0.924475,1.431065,0,27.05413
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.358018,43.89035,40.0177,0,0,0,-1,0,0,0,0,0,0,1.358018,0,0,0,0,3.911038,26.07904,1.358018,0,1.358018,36.57807,93.78973,0.1269078,0,1.086414,0,27.43706
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9905136,44.55426,41.71766,3.000972,3.000972,0,-1,0,3.000972,33.00643,0,4.440892E-16,0,0.9905136,3.158918,3.000972,0,0,2.55302,27.30126,0,2.168404,-2.168404,34.29237,87.92899,0.1269078,3.301069,0.7924109,0,28.29177
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8645493,45.84144,43.34512,4.352451,4.352451,0,-1,0,4.352451,19.8635,0,0,0,0.8645493,4.581528,4.352451,0,0,4.962358,25.13286,0,3.716979,-3.716979,30.37433,77.88275,0.1269078,4.787696,0.6916394,0,25.99741
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.91817,50.73825,45.02092,5.080203,5.080203,0,-1,0,5.080203,37.75775,0,0,0,1.91817,5.347582,5.080203,0,0,9.092334,21.41588,0,3.429412,-3.429412,26.75941,68.61375,0.1269078,5.588223,1.534536,0,23.33405
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.125652,49.43523,46.10857,5.635564,5.635564,0,-1,0,5.635564,19.97408,0,8.881784E-16,0,1.125652,5.932173,5.635564,0,0,12.90279,17.98647,0,4.80652,-4.80652,21.6929,55.6227,0.1269078,6.199121,0.9005217,0,19.11212
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.274571,50.33255,46.54363,0,0,0,-1,0,0,0,0,0,0,1.274571,0,0,0,0,18.24337,13.17994,1.274571,0,1.274571,22.90206,58.72312,0.126881,0,1.019657,0,14.45452
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7029907,49.15723,47.08344,1.992482,1.992482,0,-1,0,1.992482,35.28217,0,2.220446E-16,0,0.7029907,2.097349,1.992482,0,0,16.9688,14.32706,0,1.394359,-1.394359,21.43228,54.95445,0.126881,2.19173,0.5623925,0,15.03005
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5599945,48.22591,46.58392,6.399224,6.399224,0,-1,0,6.399224,8.750976,0,0,0,0.5599945,6.736025,6.399224,0,0,18.51809,12.9327,0,6.176031,-6.176031,14.92217,38.2619,0.126881,7.039146,0.4479956,0,13.49269
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4871953,46.62001,45.20622,1.295396,1.295396,0,-1,0,1.295396,37.60975,0,0,0,0.4871953,1.363575,1.295396,0,0,25.38034,6.75667,0,0.8763798,-0.8763798,13.99839,35.89322,0.126881,1.424936,0.3897562,0,7.243865
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,43.89297,43.89297,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.3541,5.88029,0,0.3908231,-0.3908231,13.58642,34.83691,0.126881,0.4084101,0,0,5.88029
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78835,5.489467,0,0,0,13.58642,34.83691,0.126881,0,0,0,5.489467
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78835,5.489467,0,0,0,13.58642,34.83691,0.126881,0,0,0,5.489467
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78835,5.489467,0,0,0,13.58642,34.83691,0.126881,0,0,0,5.489467
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,39.58263,39.58263,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.78835,5.489467,0,1.639002,-1.639002,11.85876,30.40702,0.126881,1.712757,0,0,5.489467
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.8817,38.8817,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.60946,3.850465,0,2.164408,-2.164408,9.577275,24.55707,0.126881,2.261807,0,0,3.850465
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.26939,38.26939,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.01436,1.686057,0,0.7312571,-0.7312571,8.806463,22.58063,0.126881,0.7641637,0,0,1.686057
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.65708,37.65708,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.82686,0.9547997,0,0.8105527,-0.8105527,7.952065,20.38987,0.126881,0.8470276,0,0,0.9547997
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,37.23007,37.23007,1.127918,0.1370346,0,-1,0,0.1370346,0,0,0.9908829,1.103675,0,0.1442469,0.1370346,0,0,32.72748,0.1442469,0,0.1442469,-0.1442469,7.800015,20,0.126881,1.240709,0,0,0.1442469
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.81918,36.81918,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126881,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126881,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06353489,36.42814,36.25521,0,0,0,0,0,0,0,0,0,0,0.06353489,0,0,0,0,32.88775,0,0.06353489,0,0.06353489,7.86029,20.15455,0.1268796,0,0.05082791,0,0.06353489
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4858671,37.28658,35.95711,4.516265,4.516265,12,0,3.372,4.516265,10.75816,0,0,0,0.4858671,0,0,7.483735,7.109548,32.82422,0.0571814,7.595415,0,7.595415,15.06593,38.63052,0.1270899,4.967892,0.3886937,12,0.5430484
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5730301,38.17014,36.59359,4.508193,4.508193,12,0,3.372,4.508193,12.71086,0,0,0,0.5730301,0,0,7.491807,7.117217,25.2288,6.893055,7.690247,0,7.690247,22.36154,57.33717,0.1273018,4.959013,0.4584241,12,7.466085
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.047823,41.18265,38.24522,4.973875,4.973875,0,-1,0,4.973875,21.06654,0,8.881784E-16,0,1.047823,5.235658,4.973875,0,0,17.53856,13.81428,0,4.187835,-4.187835,17.94718,46.01831,0.1273018,5.471262,0.8382586,0,14.8621
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5859199,41.61638,39.96936,7.345582,7.345582,0,-1,0,7.345582,7.976494,0,8.881784E-16,0,0.5859199,7.732192,7.345582,0,0,22.19171,9.626443,0,7.146272,-7.146272,10.41435,26.7034,0.1273018,8.08014,0.4687359,0,10.21236
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3716381,42.7213,41.66932,0,0,0,-1,0,0,0,0,0,0,0.3716381,0,0,0,0,30.13201,2.480171,0.3716381,0,0.3716381,10.76691,27.60741,0.127294,0,0.2973105,0,2.851809
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.681177,45.28075,43.32095,5.337719,3.321031,0,-1,0,3.321031,20.51101,0,2.016688,3.068154,0.681177,3.495822,3.321031,0,0,29.76037,2.814645,0,2.814645,-2.814645,7.800015,20,0.127294,5.871491,0.5449416,0,3.495822
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.227126,48.61196,45.0048,0,0,0,-1,0,0,0,0,0,0,1.227126,0,0,0,0,32.88775,0,1.227126,0,1.227126,8.96417,22.985,0.1272682,0,0.9817006,0,1.227126
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.444798,50.36412,46.06829,2.039018,2.039018,0,-1,0,2.039018,70.85755,0,0,0.9192154,1.444798,2.146334,2.039018,0,0,31.66063,1.104413,0,0.7015365,-0.7015365,8.224685,21.08889,0.1272682,2.24292,1.155838,0,2.549211
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7427603,48.63874,46.45501,2.848804,1.088355,0,-1,0,1.088355,68.24613,0,1.760449,2.609827,0.7427603,1.145637,1.088355,0,0,32.44011,0.4028767,0,0.4028767,-0.4028767,7.800015,20,0.1272682,3.133684,0.5942082,0,1.145637
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.660953,48.94186,46.99481,7.313977,0.6279054,0,-1,0,0.6279054,105.2632,0,6.686071,7.919794,0.660953,0.660953,0.6279054,0,0,32.88775,0,0,0,0,7.800015,20,0.1272682,8.045375,0.5287625,0,0.660953
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5971803,48.24656,46.49529,0,0,0,-1,0,0,0,0,0,0,0.5971803,0,0,0,0,32.88775,0,0.5971803,0,0.5971803,8.36655,21.45265,0.1272556,0,0.4777443,0,0.5971803
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.467873,46.47404,45.1176,5.862678,0.9550686,0,-1,0,0.9550686,48.98843,0,4.907609,5.849461,0.467873,1.005335,0.9550686,0,0,32.29057,0.5374623,0,0.5374623,-0.5374623,7.800015,20,0.1272556,6.448946,0.3742985,0,1.005335
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,43.80435,43.80435,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272556,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,42.66835,42.66835,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272556,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,41.44373,41.44373,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272556,5.230237,0,0,0
