Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.205837,66.98701,42.98257,6.641279,6.641279,0,-1,0,6.641279,108.5007,0.215017,0,0,7.205837,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1287834,7.305407,5.76467,0,36.80481
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.811541,59.89333,44.64225,5.354944,5.354944,0,-1,0,5.354944,89.85231,8.881784E-16,0,0,4.811541,5.636783,5.354944,0,0,0,29.59898,0,0.8252422,-0.8252422,38.1302,97.76954,0.1287834,5.890438,3.849233,0,34.41052
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.608407,60.26138,45.61711,4.191469,4.191469,0,-1,0,4.191469,109.9473,0,0,0,4.608407,4.412073,4.191469,0,0,0.9169358,28.77374,0.1963345,0,0.1963345,38.31646,98.24712,0.1287794,4.610616,3.686726,0,33.38214
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.949402,61.85807,45.95549,4.676342,4.676342,0,-1,0,4.676342,105.8392,0,0,0,4.949402,4.922465,4.676342,0,0,0.7206013,28.95044,0.02693766,0,0.02693766,38.34201,98.31265,0.1287789,5.143976,3.959522,0,33.89984
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.490591,60.7756,46.45501,2.784295,2.784295,0,-1,0,2.784295,161.2828,0.8660897,0,0,4.490591,2.930837,2.784295,0,0,0.6936637,28.97468,0.6936637,0,0.6936637,39.00008,100,0.1287648,3.062725,3.592473,0,33.46527
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.480615,53.6289,46.09246,6.562121,6.562121,0,-1,0,6.562121,37.80203,8.881784E-16,0,0,2.480615,6.907496,6.562121,0,0,0,29.59898,0,4.426881,-4.426881,34.33374,88.03504,0.1287648,7.218333,1.984492,0,32.07959
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4543465,46.04447,44.73087,3.992244,3.992244,0,-1,0,3.992244,11.38073,0,4.440892E-16,0,0.4543465,4.202362,3.992244,0,0,4.918756,25.1721,0,3.748016,-3.748016,30.38298,77.90492,0.1287648,4.391469,0.3634772,0,25.62644
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,43.50625,43.50625,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.083219,21.42408,0,5.810535,-5.810535,24.25814,62.20023,0.1287648,6.07201,0,0,21.42408
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,42.39442,42.39442,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.53937,15.61355,0,3.802415,-3.802415,20.25004,51.92308,0.1287648,3.973523,0,0,15.61355
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.14564,41.14564,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.76427,11.81113,0,2.93829,-2.93829,17.15281,43.98148,0.1287648,3.070513,0,0,11.81113
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.04187,40.04187,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.02904,8.872842,0,2.223833,-2.223833,14.80869,37.97091,0.1287648,2.323906,0,0,8.872842
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,39.22008,39.22008,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.49997,6.649008,0,0.04770406,-0.04770406,14.7584,37.84198,0.1287648,0.04985074,0,0,6.649008
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,38.56749,38.56749,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.55297,6.601304,0,0.6585521,-0.6585521,14.06423,36.06205,0.1287648,0.6881869,0,0,6.601304
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.93101,37.93101,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.28469,5.942752,0,1.913381,-1.913381,12.04735,30.89057,0.1287648,1.999483,0,0,5.942752
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,37.29453,37.29453,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.41068,4.029371,0,1.417922,-1.417922,10.55272,27.05821,0.1287648,1.481729,0,0,4.029371
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.91586,36.91586,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.98614,2.611449,0,0.4906013,-0.4906013,10.03559,25.73222,0.1287648,0.5126784,0,0,2.611449
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,36.52914,36.52914,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.53126,2.120847,0,0.5766155,-0.5766155,9.427779,24.17374,0.1287648,0.6025631,0,0,2.120847
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.16658,36.16658,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.17194,1.544232,0,0.397776,-0.397776,9.008486,23.09864,0.1287648,0.4156759,0,0,1.544232
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.941,35.941,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.61391,1.146456,8.36,0,8.36,16.93948,43.43447,0.1289086,1.40033,0,12,1.146456
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3973212,36.75067,35.66707,7.932763,7.932763,12,0,3.372,7.932763,5.00861,0,0,0,0.3973212,0,0,4.067237,3.863875,23.25391,8.670456,4.261196,0,4.261196,20.982,53.7999,0.129019,8.72604,0.3178569,12,9.067777
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.188868,39.62011,36.31966,6.352427,6.352427,12,0,3.372,6.352427,18.71518,0,0,0,1.188868,0,0,5.647573,5.365194,18.99272,12.50553,6.554062,0,6.554062,27.19973,69.74277,0.1291858,6.987669,0.9510944,12,13.6944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.061997,40.81265,37.84238,4.086692,4.086692,0,-1,0,4.086692,25.98672,0,8.881784E-16,0,1.061997,4.301781,4.086692,0,0,12.43865,18.40419,0,3.239784,-3.239784,23.7847,60.98629,0.1291858,4.495361,0.8495976,0,19.46619
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.485312,43.8163,39.58263,2.220344,2.220344,0,-1,0,2.220344,66.89557,0,0,0,1.485312,2.337204,2.220344,0,0,16.03841,15.1644,0,0.8518924,-0.8518924,22.88673,58.6838,0.1291858,2.442378,1.188249,0,16.64972
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.857396,46.67447,41.2826,2.17242,2.17242,0,-1,0,2.17242,85.49894,0,0,0,1.857396,2.286758,2.17242,0,0,16.98496,14.31251,0,0.4293618,-0.4293618,22.43414,57.52332,0.1291858,2.389662,1.485917,0,16.16991
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.508834,47.31629,42.91811,5.319354,5.319354,0,-1,0,5.319354,28.36499,0,0,0,1.508834,5.59932,5.319354,0,0,17.46203,13.88315,0,4.090486,-4.090486,18.12239,46.46758,0.1291858,5.85129,1.207067,0,15.39198
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.281593,51.42526,44.59391,1.860239,1.860239,0,-1,0,1.860239,122.6505,0,0,0,2.281593,1.958146,1.860239,0,0,22.00702,9.792665,0.3234465,0,0.3234465,18.42924,47.25436,0.1291792,2.046263,1.825274,0,12.07426
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.829051,51.03097,45.56877,0.8525555,0.8525555,0,-1,0,0.8525555,214.5375,0,0,0,1.829051,0.8974268,0.8525555,0,0,21.68357,10.08377,0.9316242,0,0.9316242,19.31306,49.52055,0.1291603,0.9378111,1.463241,0,11.91282
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.917222,51.65628,45.90715,0.329497,0.329497,0,-1,0,0.329497,581.8632,0,0,0,1.917222,0.346839,0.329497,0,0,20.75195,10.92223,1.570383,0,1.570383,20.80285,53.34054,0.1291283,0.3624467,1.533777,0,12.83945
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8468941,48.909,46.41472,6.724793,6.724793,0,-1,0,6.724793,12.59361,0,8.881784E-16,0,0.8468941,7.07873,6.724793,0,0,19.18156,12.33557,0,6.231836,-6.231836,14.23392,36.49715,0.1291283,7.397273,0.6775153,0,13.18247
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.060332,49.12302,45.99578,5.29954,5.29954,0,-1,0,5.29954,20.008,0,0,0,1.060332,5.578463,5.29954,0,0,26.10582,6.103736,0,4.518132,-4.518132,9.47139,24.28557,0.1291283,5.829494,0.8482655,0,7.164068
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4512925,45.96245,44.65836,10.44932,1.935053,0,-1,0,1.935053,23.32197,0,8.514265,9.90218,0.4512925,2.036897,1.935053,0,0,31.12597,1.585605,0,1.585605,-1.585605,7.800015,20,0.1291283,11.49425,0.361034,0,2.036897
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,43.4418,43.4418,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.10535,41.10535,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.20397,39.20397,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,38.51915,38.51915,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.90684,37.90684,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.89169,36.89169,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.50497,36.50497,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291283,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.941,35.941,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292479,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6779408,37.52483,35.66707,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.38656,0,0,0,0.6779408,0,0,8.8,8.36,24.52775,7.524,9.037941,0,9.037941,24.30515,62.32078,0.1293836,1.573727,0.5423526,12,8.201941
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.493695,40.47234,36.30355,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,579.9924,0,0,0,1.493695,0,0,8.8,8.36,15.48981,15.65815,9.853695,0,9.853695,33.65319,86.29005,0.1294506,0.2832907,1.194956,12,17.15184
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.554422,48.24139,37.81821,4.70818,4.70818,0,-1,0,4.70818,75.4946,0,0,0,3.554422,4.95598,4.70818,0,0,5.636118,24.52647,0,1.401557,-1.401557,32.17582,82.50193,0.1294506,5.178998,2.843538,0,28.08089
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.838335,57.78287,39.54235,4.474065,4.474065,0,-1,0,4.474065,130.4929,0,0,0,5.838335,4.709542,4.474065,0,0,7.193404,23.12491,1.128793,0,1.128793,33.24668,85.24773,0.1294277,4.921471,4.670668,0,28.96325
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.284668,51.09599,41.2826,0,0,0,-1,0,0,0,0,0,0,3.284668,0,0,0,0,6.064611,24.14083,3.284668,0,3.284668,36.36279,93.23775,0.1293612,0,2.627735,0,27.4255
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.687455,57.53869,42.91811,8.107685,8.107685,0,-1,0,8.107685,57.81496,0,0,0.558454,4.687455,8.534406,8.107685,0,0,2.779943,27.09703,0,3.846951,-3.846951,32.30775,82.84022,0.1293612,8.918454,3.749964,0,31.78448
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.843442,53.1829,44.56974,0,0,0,-1,0,0,0,0,0,0,2.843442,0,0,0,0,7.054332,23.25008,2.843442,0,2.843442,35.00528,89.75694,0.1293036,0,2.274753,0,26.09352
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.082365,51.76943,45.52043,0,0,0,-1,0,0,0,0,0,0,2.082365,0,0,0,0,4.210891,25.80918,2.082365,0,2.082365,36.98078,94.82233,0.1292614,0,1.665892,0,27.89154
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.855709,57.92477,45.86687,6.208212,6.208212,0,-1,0,6.208212,62.1066,0,0,0,3.855709,6.53496,6.208212,0,0,2.128526,27.68331,0,2.679251,-2.679251,34.1566,87.58086,0.1292614,6.829033,3.084568,0,31.53901
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.527644,54.05974,46.35833,5.449512,5.449512,0,-1,0,5.449512,46.38294,0,0,0,2.527644,5.736329,5.449512,0,0,5.105471,25.00406,0,3.208684,-3.208684,30.77435,78.90844,0.1292614,5.994463,2.022115,0,27.5317
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5859481,47.69182,45.97966,0,0,0,-1,0,0,0,0,0,0,0.5859481,0,0,0,0,8.670676,21.79537,0.5859481,0,0.5859481,31.33023,80.33376,0.1292496,0,0.4687585,0,22.38132
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1712819,45.11033,44.61808,3.608014,3.608014,0,-1,0,3.608014,4.747262,0,0,0,0.1712819,3.79791,3.608014,0,0,8.084728,22.32272,0,3.626628,-3.626628,27.50743,70.53173,0.1292496,3.968816,0.1370255,0,22.49401
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,43.41763,43.41763,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,12.11431,18.69609,0,6.857679,-6.857679,20.2788,51.99682,0.1292496,7.166275,0,0,18.69609
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,42.3058,42.3058,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,19.73396,11.83842,0,0.1737047,-0.1737047,20.0957,51.52734,0.1292496,0.1815214,0,0,11.83842
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.05701,41.05701,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,19.92696,11.66471,0,3.184053,-3.184053,16.73941,42.92149,0.1292496,3.327336,0,0,11.66471
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.94519,39.94519,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,23.4648,8.480658,0,0.3189567,-0.3189567,16.4032,42.05941,0.1292496,0.3333097,0,0,8.480658
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.13146,39.13146,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,23.8192,8.161701,0,1.51353,-1.51353,14.8078,37.96865,0.1292496,1.581639,0,0,8.161701
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,38.47886,38.47886,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,25.5009,6.648171,0,0.6855364,-0.6855364,14.08519,36.11579,0.1292496,0.7163855,0,0,6.648171
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.86655,37.86655,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,26.2626,5.962635,0,0.02981441,-0.02981441,14.05376,36.03521,0.1292496,0.03115605,0,0,5.962635
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,37.25424,37.25424,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,26.29573,5.932821,0,1.69479,-1.69479,12.26729,31.45453,0.1292496,1.771055,0,0,5.932821
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.86752,36.86752,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,28.17883,4.238031,0,0.5986133,-0.5986133,11.6363,29.8366,0.1292496,0.6255509,0,0,4.238031
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.4808,36.4808,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,28.84396,3.639418,0,0.7818226,-0.7818226,10.81219,27.7235,0.1292496,0.8170046,0,0,3.639418
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.14241,36.14241,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,29.71265,2.857595,0,1.355981,-1.355981,9.382856,24.05856,0.1292496,1.417,0,0,2.857595
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.91683,35.91683,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,31.21929,1.501614,0,1.2371,-1.2371,8.078837,20.71493,0.1292496,1.29277,0,0,1.501614
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.636405,40.22716,35.66707,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,204.6465,1.776357E-15,0,0,1.636405,0,0,8.8,8.36,32.59385,0.264514,9.996405,0,9.996405,17.56226,45.03135,0.1293376,0.8795878,1.309124,12,1.900919
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.287088,45.79174,36.30355,4.316446,4.316446,12,0,3.372,4.316446,76.15264,0,0,0,3.287088,0,0,7.683554,7.299376,22.59744,9.261278,10.58646,0,10.58646,27.60546,70.7831,0.1295186,4.748091,2.62967,12,12.54837
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.040577,56.50344,37.79404,2.407291,2.407291,0,-1,0,2.407291,250.9285,0,0,0,6.040577,2.53399,2.407291,0,0,12.01098,18.78909,3.506587,0,3.506587,30.9321,79.31293,0.1294478,2.64802,4.832462,0,24.82967
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.791216,57.58747,39.51818,0.2420426,0.2420426,0,-1,0,0.2420426,2392.643,0,0,0,5.791216,0.2547817,0.2420426,0,0,8.504394,21.94502,5.536434,0,5.536434,36.18443,92.78039,0.1293362,0.2662469,4.632973,0,27.73624
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.161438,68.8131,41.26648,6.563366,6.563366,0,-1,0,6.563366,124.3484,0,0,0,8.161438,6.908806,6.563366,0,0,2.967959,26.92781,1.252632,0,1.252632,37.37278,95.82744,0.129311,7.219703,6.52915,0,35.08925
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.700481,73.22128,42.89394,1.676179,1.676179,0,-1,0,1.676179,519.0664,5.220755,0,0,8.700481,1.764399,1.676179,0,0,1.715328,28.05518,1.715328,0,1.715328,39.00008,100,0.1292765,1.843797,6.960385,0,36.75566
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.407795,69.71152,44.54557,2.619178,2.619178,0,-1,0,2.619178,282.829,4.650765,0,0,7.407795,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1292765,2.881096,5.926236,0,37.00677
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.422837,70.93975,45.49626,4.01332,4.01332,0,-1,0,4.01332,184.955,3.198289,0,0,7.422837,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1292765,4.414653,5.93827,0,37.02182
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.654572,64.29976,45.81853,0.8852245,0.8852245,0,-1,0,0.8852245,638.7728,4.722757,0,0,5.654572,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1292765,0.9737469,4.523658,0,35.25355
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.73323,61.48692,46.31804,9.138567,8.36,0,-1,0,8.36,56.61758,0,0.7785667,1.692423,4.73323,8.8,8.36,0,0,0,29.59898,0,4.06677,-4.06677,34.71333,89.00835,0.1292765,10.05242,3.786584,0,34.33221
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.794293,54.44283,45.90715,3.177475,3.177475,0,-1,0,3.177475,87.94067,0,0,0,2.794293,3.344711,3.177475,0,0,4.518633,25.53221,0,0.5504177,-0.5504177,34.13314,87.52068,0.1292765,3.495223,2.235435,0,28.3265
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4436638,45.82649,44.54557,8.138322,8.138322,0,-1,0,8.138322,5.451539,0,1.776357E-15,0.5921545,0.4436638,8.566655,8.138322,0,0,5.130208,24.98179,0,8.122992,-8.122992,25.57075,65.5659,0.1292765,8.952154,0.3549311,0,25.42546
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,43.34512,43.34512,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.15575,16.8588,0,3.851361,-3.851361,21.51106,55.15645,0.1292765,4.024672,0,0,16.8588
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.24135,42.24135,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.43504,13.00744,0,3.733171,-3.733171,17.57595,45.06645,0.1292765,3.901164,0,0,13.00744
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.01673,41.01673,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.58301,9.274267,0,3.185691,-3.185691,14.21794,36.45618,0.1292765,3.329047,0,0,9.274267
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.9049,39.9049,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.12267,6.088576,0,0.6298365,-0.6298365,13.55403,34.75386,0.1292765,0.6581792,0,0,6.088576
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.10729,39.10729,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.82249,5.45874,0,0.5068645,-0.5068645,13.01975,33.38391,0.1292765,0.5296734,0,0,5.45874
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.45469,38.45469,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.38567,4.951875,0,1.196074,-1.196074,11.75898,30.15116,0.1292765,1.249898,0,0,4.951875
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.81821,37.81821,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.71464,3.755801,0,0.6150041,-0.6150041,11.11071,28.48893,0.1292765,0.6426793,0,0,3.755801
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39798,3.140797,0,0,0,11.11071,28.48893,0.1292765,0,0,0,3.140797
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.84335,36.84335,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.39798,3.140797,0,0.8832204,-0.8832204,10.17971,26.10177,0.1292765,0.9229653,0,0,3.140797
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.4808,36.4808,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.37934,2.257576,0,1.518037,-1.518037,8.579558,21.99882,0.1292765,1.586349,0,0,2.257576
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.11825,36.11825,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.06604,0.739539,8.36,0,8.36,16.51055,42.33466,0.1294035,1.045883,0,12,0.739539
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.89266,35.89266,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.70604,8.263539,8.36,0,8.36,24.44154,62.6705,0.1294974,0.2206721,0,12,8.263539
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.94407,41.08966,35.6429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.94407,0,0,8.8,8.36,15.34604,15.78754,10.30407,0,10.30407,34.21684,87.73532,0.1295433,0,1.555256,12,17.73161
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.38137,49.20858,36.27938,5.131596,5.131596,0,0,0,5.131596,85.38026,0,8.881784E-16,0,4.38137,5.40168,5.131596,0,0,5.041973,25.0612,0,1.02031,-1.02031,33.14134,84.97763,0.1295433,5.644755,3.505095,0,29.44257
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.102616,56.69604,37.76987,7.254216,7.254216,0,-1,0,7.254216,84.12509,8.881784E-16,0,0,6.102616,7.636017,7.254216,0,0,6.175651,24.04089,0,1.533401,-1.533401,31.52499,80.83316,0.1295433,7.979638,4.882093,0,30.14351
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.096631,62.3784,39.49401,4.863672,4.863672,0,-1,0,4.863672,145.911,0,0,0,7.096631,5.119655,4.863672,0,0,7.87943,22.50749,1.976976,0,1.976976,33.40052,85.64218,0.1295036,5.350039,5.677305,0,29.60412
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.892681,63.67078,41.24231,2.514713,2.514713,0,-1,0,2.514713,274.0941,0,0,0,6.892681,2.647066,2.514713,0,0,5.902454,24.28677,4.245614,0,4.245614,37.42826,95.96971,0.1294185,2.766184,5.514144,0,31.17945
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.654916,68.68242,42.86977,7.744381,7.744381,0,-1,0,7.744381,98.84477,0,0,0.1588191,7.654916,8.15198,7.744381,0,0,1.65684,28.10782,0,0.4970642,-0.4970642,36.90431,94.62624,0.1294185,8.518819,6.123933,0,35.76274
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.273052,69.13466,44.52945,1.008555,1.008555,0,-1,0,1.008555,721.1362,4.002283,0,0,7.273052,1.061636,1.008555,0,0,2.209133,27.61076,2.209133,0,2.209133,39.00008,100,0.1293742,1.10941,5.818442,0,34.88381
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.002127,73.4128,45.48014,1.674331,1.674331,0,-1,0,1.674331,477.9299,6.239673,0,0,8.002127,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1293742,1.841764,6.401701,0,37.6011
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.928777,61.6026,45.79436,3.784362,3.784362,0,-1,0,3.784362,130.2406,0.9452378,0,0,4.928777,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1293742,4.162799,3.943022,0,34.52776
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.417017,56.90623,46.29388,2.956823,2.956823,0,-1,0,2.956823,115.5638,0.3045723,0,0,3.417017,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1293742,3.252505,2.733614,0,33.016
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.370457,53.08281,45.90715,8.622526,8.36,0,-1,0,8.36,28.35475,0,0.2625261,1.124779,2.370457,8.8,8.36,0,0,0,29.59898,0,6.429543,-6.429543,32.22274,82.62226,0.1293742,9.484778,1.896366,0,31.96943
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4323185,45.79347,44.54557,0,0,0,-1,0,0,0,0,0,0,0.4323185,0,0,0,0,7.143936,23.16944,0.4323185,0,0.4323185,32.63288,83.67388,0.1293655,0,0.3458548,0,23.60175
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,43.34512,43.34512,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.711618,23.55852,0,4.050991,-4.050991,28.36276,72.72488,0.1293655,4.233285,0,0,23.55852
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21272,19.50753,0,0,0,28.36276,72.72488,0.1293655,0,0,0,19.50753
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.01673,41.01673,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.21272,19.50753,0,4.539765,-4.539765,23.57743,60.45482,0.1293655,4.744054,0,0,19.50753
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2569,14.96777,0,0,0,23.57743,60.45482,0.1293655,0,0,0,14.96777
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.09117,39.09117,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.2569,14.96777,0,0.8563764,-0.8563764,22.67473,58.14021,0.1293655,0.8949133,0,0,14.96777
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.45469,38.45469,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.20843,14.11139,0,0.9569733,-0.9569733,21.66599,55.5537,0.1293655,1.000037,0,0,14.11139
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.84238,37.84238,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.27173,13.15442,0,1.217041,-1.217041,20.38311,52.26429,0.1293655,1.271807,0,0,13.15442
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,37.23007,37.23007,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.624,11.93738,0,0.4591204,-0.4591204,19.89916,51.02338,0.1293655,0.4797808,0,0,11.93738
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13414,11.47826,0,0,0,19.89916,51.02338,0.1293655,0,0,0,11.47826
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13414,11.47826,0,0,0,19.89916,51.02338,0.1293655,0,0,0,11.47826
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.11825,36.11825,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.13414,11.47826,0,0.4487913,-0.4487913,19.42609,49.81039,0.1293655,0.4689869,0,0,11.47826
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.89266,35.89266,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.63279,11.02946,0,0.222612,-0.222612,19.19144,49.20872,0.1293655,0.2326296,0,0,11.02946
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6164099,37.3056,35.61873,3.881296,3.881296,0,0,0,3.881296,15.88155,0,4.440892E-16,0,0.6164099,4.085575,3.881296,0,0,20.88014,10.80685,0,3.469165,-3.469165,15.53462,39.83227,0.1293655,4.269426,0.4931279,0,11.42326
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.027784,39.12384,36.27938,1.258783,1.258783,0,0,0,1.258783,81.64902,0,2.220446E-16,0,1.027784,1.325034,1.258783,0,0,24.73477,7.337687,0,0.2972506,-0.2972506,15.22129,39.02887,0.1293655,1.384661,0.822227,0,8.365471
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.216978,44.08367,37.75376,0,0,0,-1,0,0,0,0,0,0,2.216978,0,0,0,0,25.06505,7.040437,2.216978,0,2.216978,17.3245,44.4217,0.1293212,0,1.773582,0,9.257415
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.595425,50.17081,39.49401,0,0,0,-1,0,0,0,0,0,0,3.595425,0,0,0,0,22.84807,9.035717,3.595425,0,3.595425,20.73542,53.16763,0.1292492,0,2.87634,0,12.63114
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.54681,55.17554,41.21815,1.470806,1.470806,0,-1,0,1.470806,309.1374,0,0,0,4.54681,1.548216,1.470806,0,0,19.25264,12.2716,2.998594,0,2.998594,23.58013,60.46176,0.1291893,1.617886,3.637448,0,16.81841
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.118436,55.51705,42.8456,0,0,0,-1,0,0,0,0,0,0,4.118436,0,0,0,0,16.25405,14.97033,4.118436,0,4.118436,27.48722,70.47992,0.1291071,0,3.294749,0,19.08877
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.859342,56.45485,44.50528,0,0,0,-1,0,0,0,0,0,0,3.859342,0,0,0,0,12.13561,18.67693,3.859342,0,3.859342,31.14852,79.86784,0.1290302,0,3.087473,0,22.53627
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.970418,51.35282,45.45598,1.903316,1.903316,0,-1,0,1.903316,103.5255,0,0,0,1.970418,2.00349,1.903316,0,0,8.276272,22.15033,0,0.03307242,-0.03307242,31.11366,79.77844,0.1290302,2.093648,1.576334,0,24.12075
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.589888,53.66466,45.79436,4.057983,4.057983,0,-1,0,4.057983,63.82203,0,0,0,2.589888,4.271562,4.057983,0,0,8.313019,22.11726,0,1.681674,-1.681674,29.34102,75.23322,0.1290302,4.463782,2.07191,0,24.70715
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8702111,48.83136,46.26971,7.652782,7.652782,0,-1,0,7.652782,11.37117,0,1.776357E-15,0.05806017,0.8702111,8.05556,7.652782,0,0,10.18155,20.43559,0,7.185349,-7.185349,21.76699,55.81269,0.1290302,8.41806,0.6961689,0,21.3058
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.363662,49.90942,45.86687,3.044987,3.044987,0,-1,0,3.044987,44.78384,0,4.440892E-16,0,1.363662,3.205249,3.044987,0,0,18.16527,13.25024,0,1.841587,-1.841587,19.82579,50.83526,0.1290302,3.349485,1.09093,0,14.6139
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3347294,45.46949,44.50528,3.806901,3.806901,0,-1,0,3.806901,8.792701,0,4.440892E-16,0,0.3347294,4.007265,3.806901,0,0,20.21147,11.40865,0,3.672535,-3.672535,15.9546,40.90915,0.1290302,4.187592,0.2677836,0,11.74338
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,43.30483,43.30483,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.29207,7.736116,0,1.142823,-1.142823,14.74996,37.82032,0.1290302,1.19425,0,0,7.736116
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,42.21718,42.21718,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.56187,6.593293,0,0.9124895,-0.9124895,13.78811,35.35405,0.1290302,0.9535515,0,0,6.593293
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.99256,40.99256,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0.02210196,0,5.185517,4.926241,0,0,26.57575,5.680803,0,5.185517,-5.185517,8.322093,21.33866,0.1290302,5.418865,0,0,5.680803
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.88073,39.88073,0.7793497,0.4705221,0,-1,0,0.4705221,0,0,0.3088275,0.3867625,0,0.4952865,0.4705221,0,0,32.33744,0.4952865,0,0.4952865,-0.4952865,7.800015,20,0.1290302,0.8572847,0,0,0.4952865
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.09117,39.09117,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.43052,38.43052,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.84335,36.84335,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290302,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.11825,36.11825,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291173,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.89266,35.89266,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292898,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.195075,38.92203,35.61873,4.561423,4.561423,12,0,3.372,4.561423,26.19961,0,0,0,1.195075,0,0,7.438577,7.066648,16.16775,15.048,8.261724,0,8.261724,31.49976,80.76846,0.1294962,5.017565,0.9560601,12,16.24307
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.698674,47.04176,36.27938,1.374048,1.374048,0,0,0,1.374048,269.1809,0,0,0,3.698674,1.446366,1.374048,0,0,7.90603,22.48355,2.252308,0,2.252308,33.63649,86.24723,0.1294514,1.511452,2.958939,0,26.18222
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.38428,50.80302,37.72959,6.313205,6.313205,0,-1,0,6.313205,69.44618,0,0,0,4.38428,6.645479,6.313205,0,0,5.653722,24.51063,0,2.261199,-2.261199,31.25297,80.13567,0.1294514,6.944525,3.507424,0,28.89491
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.981433,58.21214,39.46984,5.102316,5.102316,0,-1,0,5.102316,117.2298,0,0,0,5.981433,5.370859,5.102316,0,0,8.166165,22.24943,0.6105748,0,0.6105748,31.83222,81.6209,0.1294392,5.612547,4.785147,0,28.23086
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.763361,59.4279,41.21815,1.465023,1.465023,0,-1,0,1.465023,393.3974,0,0,0,5.763361,1.542129,1.465023,0,0,7.55559,22.79895,4.221232,0,4.221232,35.83683,91.88912,0.1293553,1.611525,4.610689,0,28.56231
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.368199,63.54986,42.8456,4.241944,4.241944,0,-1,0,4.241944,150.1245,0,0,0,6.368199,4.465205,4.241944,0,0,3.334358,26.59806,1.902995,0,1.902995,37.64217,96.51819,0.1293174,4.666139,5.09456,0,32.96626
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.116422,60.82753,44.50528,8.947614,8.36,0,-1,0,8.36,61.20122,0,0.5876135,1.482375,5.116422,8.8,8.36,0,0,1.431363,28.31075,0,3.683578,-3.683578,33.75933,86.56223,0.1293174,9.842375,4.093138,0,33.42717
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.980966,65.11702,45.45598,5.727627,5.727627,0,-1,0,5.727627,104.4231,0,0,0,5.980966,6.029081,5.727627,0,0,5.524227,24.62717,0,0.04811582,-0.04811582,33.70862,86.43218,0.1293174,6.30039,4.784772,0,30.60814
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.958222,65.39504,45.77019,3.862216,3.862216,0,-1,0,3.862216,154.2695,0,0,0,5.958222,4.065491,3.862216,0,0,5.577689,24.57906,1.892731,0,1.892731,35.50422,91.03628,0.1292799,4.248438,4.766577,0,30.53728
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.039497,58.96851,46.24554,4.253828,4.253828,0,-1,0,4.253828,94.96146,0,0,0,4.039497,4.477713,4.253828,0,0,3.684959,26.28251,0,0.4382164,-0.4382164,35.0423,89.85187,0.1292799,4.67921,3.231597,0,30.32201
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.766544,51.1464,45.86687,0.3462127,0.3462127,0,-1,0,0.3462127,510.2482,0,0,0,1.766544,0.3644345,0.3462127,0,0,4.171866,25.8443,1.40211,0,1.40211,36.37246,93.26252,0.129252,0.380834,1.413235,0,27.61084
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4253709,45.73265,44.50528,8.522131,8.36,0,-1,0,8.36,5.088169,0,0.162131,1.014344,0.4253709,8.8,8.36,0,0,2.769756,27.1062,0,8.374629,-8.374629,27.54482,70.62761,0.129252,9.374344,0.3402967,0,27.53157
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,43.28066,43.28066,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,12.0749,18.73157,0,1.950629,-1.950629,25.48868,65.35545,0.129252,2.038408,0,0,18.73157
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,42.21718,42.21718,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,14.24227,16.78094,0,1.969876,-1.969876,23.41225,60.03128,0.129252,2.058521,0,0,16.78094
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.96839,40.96839,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,16.43102,14.81106,0,3.421262,-3.421262,19.80592,50.78431,0.129252,3.575218,0,0,14.81106
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.85656,39.85656,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,20.23242,11.3898,0,1.311656,-1.311656,18.42331,47.23917,0.129252,1.37068,0,0,11.3898
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.09117,39.09117,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,21.68981,10.07815,0,0.6463317,-0.6463317,17.74202,45.49227,0.129252,0.6754166,0,0,10.07815
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.43052,38.43052,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,22.40796,9.431814,0,2.360736,-2.360736,15.25359,39.11168,0.129252,2.466969,0,0,9.431814
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.81821,37.81821,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,25.031,7.071078,0,2.072287,-2.072287,13.0692,33.51071,0.129252,2.16554,0,0,7.071078
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.23007,37.23007,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,27.33354,4.998791,0,0.7628808,-0.7628808,12.26506,31.4488,0.129252,0.7972105,0,0,4.998791
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.86752,36.86752,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,28.18119,4.23591,0,0.9601572,-0.9601572,11.25296,28.85369,0.129252,1.003364,0,0,4.23591
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,36.4808,36.4808,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,29.24803,3.275753,0,2.199817,-2.199817,8.934151,22.90803,0.129252,2.298809,0,0,3.275753
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.11825,36.11825,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,31.69227,1.075935,0,0.1829992,-0.1829992,8.741253,22.41343,0.129252,0.1912342,0,0,1.075935
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.89266,35.89266,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8956,0.8929362,8.36,0,8.36,16.67225,42.74926,0.1294112,1.910327,0,12,0.8929362
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.950443,41.08312,35.61873,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.950443,0,0,8.8,8.36,23.5356,8.416936,10.31044,0,10.31044,26.45359,67.82958,0.1294565,0,1.560354,12,10.36738
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.610157,49.94969,36.27938,3.419594,3.419594,11.39189,0,3.218147,3.419594,134.8159,0,0,0,4.610157,0,0,7.972291,7.573677,13.22516,17.69633,12.18383,0,12.18383,38.01219,97.46696,0.129576,3.761554,3.688126,12,22.30649
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.4793,54.44294,37.70542,0.8651915,0.8651915,0,-1,0,0.8651915,633.3049,3.527247,0,0,5.4793,0.9107279,0.8651915,0,0,1.041325,28.66179,1.041325,0,1.041325,39.00008,100,0.1295554,0.9517106,4.38344,0,34.14109
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.730581,64.83104,39.46984,7.888075,7.888075,0,-1,0,7.888075,98.00339,0,8.881784E-16,0.3168829,7.730581,8.303237,7.888075,0,0,0,29.59898,0,0.5726565,-0.5726565,38.39645,98.45222,0.1295554,8.676883,6.184464,0,37.32956
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.290454,65.19747,41.21815,0,0,0,-1,0,0,0,6.654169,0,0,7.290454,0,0,0,0,0.6362849,29.02632,0.6362849,0,0.6362849,39.00008,100,0.1295428,0,5.832363,0,36.31678
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.162061,70.793,42.8456,0.7086366,0.7086366,0,-1,0,0.7086366,1151.798,7.416128,0,0,8.162061,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1295428,0.7795002,6.529649,0,37.76104
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.278505,69.12769,44.50528,0.5157971,0.5157971,0,-1,0,0.5157971,1411.118,6.73556,0,0,7.278505,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1295428,0.5673768,5.822804,0,36.87748
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.132646,65.69888,45.45598,6.096658,6.096658,0,-1,0,6.096658,100.5903,0,0,0,6.132646,6.417535,6.096658,0,0,0,29.59898,0,0.2848887,-0.2848887,38.69978,99.23,0.1295428,6.706324,4.906117,0,35.73162
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.538595,63.81016,45.77019,6.854773,6.854773,0,-1,0,6.854773,80.7991,8.881784E-16,0,0,5.538595,7.215551,6.854773,0,0,0.316543,29.31409,0,1.676956,-1.676956,36.93211,94.69753,0.1295428,7.54025,4.430876,0,34.85268
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.768675,58.04055,46.24554,1.861296,1.861296,0,-1,0,1.861296,202.4759,0,0,0,3.768675,1.959259,1.861296,0,0,2.179827,27.63713,1.809416,0,1.809416,38.64867,99.09897,0.129507,2.047426,3.01494,0,31.40581
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.726835,50.99854,45.8427,0,0,0,-1,0,0,0,1.356423,0,0,1.726835,0,0,0,0,0.3704113,29.26561,0.3704113,0,0.3704113,39.00008,100,0.1294997,0,1.381468,0,30.99244
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3541141,45.50137,44.48111,1.658331,1.658331,0,-1,0,1.658331,21.35365,0,2.220446E-16,0,0.3541141,1.745611,1.658331,0,0,0,29.59898,0,1.391497,-1.391497,37.53331,96.23907,0.1294997,1.824164,0.2832913,0,29.95309
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,43.28066,43.28066,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.546108,28.20748,0,0.8844604,-0.8844604,36.60101,93.84855,0.1294997,0.9242611,0,0,28.20748
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528842,27.32302,0,0,0,36.60101,93.84855,0.1294997,0,0,0,27.32302
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.92005,40.92005,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.528842,27.32302,0,0.8902101,-0.8902101,35.66264,91.4425,0.1294997,0.9302695,0,0,27.32302
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,39.81628,39.81628,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.517964,26.43281,0,0.4807709,-0.4807709,35.15587,90.14307,0.1294997,0.5024056,0,0,26.43281
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.04283,39.04283,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.052154,25.95204,0,1.000231,-1.000231,34.10153,87.43965,0.1294997,1.045241,0,0,25.95204
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.40635,38.40635,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.163522,24.95181,0,1.927425,-1.927425,32.06985,82.23021,0.1294997,2.014159,0,0,24.95181
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.76987,37.76987,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.305106,23.02438,0,1.125255,-1.125255,30.88372,79.18887,0.1294997,1.175891,0,0,23.02438
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.2059,37.2059,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.555388,21.89913,0,0.2826608,-0.2826608,30.58577,78.4249,0.1294997,0.2953805,0,0,21.89913
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.81918,36.81918,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.869456,21.61647,0,1.292226,-1.292226,29.22365,74.93227,0.1294997,1.350377,0,0,21.61647
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,36.45663,36.45663,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30526,20.32424,0,0.5317823,-0.5317823,28.6631,73.49498,0.1294997,0.5557125,0,0,20.32424
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.09408,36.09408,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89613,19.79246,0,1.024551,-1.024551,27.58313,70.72583,0.1294997,1.070656,0,0,19.79246
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.86849,35.86849,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03452,18.76791,0,0.3827154,-0.3827154,27.17971,69.69142,0.1294997,0.3999376,0,0,18.76791
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.436938,39.58274,35.59456,5.030208,5.030208,0,0,0,5.030208,28.56617,0,0,0,1.436938,5.294956,5.030208,0,0,12.45976,18.38519,0,3.858018,-3.858018,23.113,59.26399,0.1294997,5.533229,1.14955,0,19.82213
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.418929,40.20882,36.25521,2.053768,2.053768,0,0,0,2.053768,69.08907,0,0,0,1.418929,2.161861,2.053768,0,0,16.74645,14.52717,0,0.742932,-0.742932,22.32988,57.256,0.1294997,2.259145,1.135143,0,15.9461
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.434995,41.7424,37.70542,4.820055,4.820055,0,-1,0,4.820055,29.77134,0,8.881784E-16,0,1.434995,5.073743,4.820055,0,0,17.57193,13.78424,0,3.638748,-3.638748,18.49431,47.4212,0.1294997,5.302061,1.147996,0,15.21924
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.092242,55.09288,39.46984,4.00614,4.00614,0,-1,0,4.00614,127.1109,0,0,0,5.092242,4.216989,4.00614,0,0,21.61498,10.14549,0.8752527,0,0.8752527,19.32464,49.55027,0.1294824,4.406754,4.073793,0,15.23774
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.259147,57.63232,41.21815,3.742953,3.742953,0,-1,0,3.742953,140.508,0,0,0,5.259147,3.93995,3.742953,0,0,20.73973,10.93322,1.319197,0,1.319197,20.57614,52.75924,0.1294563,4.117248,4.207318,0,16.19237
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.708557,61.08993,42.8456,2.502586,2.502586,0,-1,0,2.502586,228.1063,0,0,0,5.708557,2.634301,2.502586,0,0,19.42053,12.1205,3.074256,0,3.074256,23.49264,60.23742,0.1293956,2.752845,4.566845,0,17.82906
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.387078,69.6058,44.52945,1.993487,1.993487,0,-1,0,1.993487,370.5606,0,0,0,7.387078,2.098408,1.993487,0,0,16.34628,14.88733,5.28867,0,5.28867,28.50991,73.10219,0.1292912,2.192836,5.909662,0,22.27441
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.756653,53.84302,45.45598,1.178887,1.178887,0,-1,0,1.178887,233.8352,0,0,0,2.756653,1.240934,1.178887,0,0,11.05761,19.64713,1.51572,0,1.51572,29.94785,76.78921,0.1292613,1.296776,2.205323,0,22.40379
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.155141,49.17828,45.77019,12.29284,8.36,0,-1,0,8.36,13.81748,0,3.932844,5.162128,1.155141,8.8,8.36,0,0,9.541886,21.01128,0,7.644859,-7.644859,21.88946,56.12671,0.1292613,13.52213,0.924113,0,22.16642
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.571024,50.93419,46.24554,10.54088,8.36,0,-1,0,8.36,18.79215,0,2.180882,3.234971,1.571024,8.8,8.36,0,0,18.03617,13.36642,0,7.228976,-7.228976,14.26945,36.58826,0.1292613,11.59497,1.256819,0,14.93745
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.695048,50.90037,45.8427,1.962537,1.962537,0,-1,0,1.962537,86.37022,0,0,0,1.695048,2.065829,1.962537,0,0,26.06837,6.137445,0,0.3707808,-0.3707808,13.87861,35.58612,0.1292613,2.158791,1.356038,0,7.832493
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4036824,45.64525,44.48111,4.042882,4.042882,0,-1,0,4.042882,9.985015,0,8.881784E-16,0,0.4036824,4.255666,4.042882,0,0,26.48035,5.766665,0,3.851983,-3.851983,9.818267,25.17499,0.1292613,4.447171,0.322946,0,6.170347
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76033,1.914681,0,0,0,9.818267,25.17499,0.1292613,0,0,0,1.914681
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,5.793345,1.818947,0,-1,0,1.818947,0,0,3.974398,4.553732,0,1.914681,1.818947,0,0,30.76033,1.914681,0,1.914681,-1.914681,7.800015,20,0.1292613,6.37268,0,0,1.914681
