Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5471919,48.32638,46.72088,2.886635,2.886635,0,-1,0,2.886635,18.95605,0,0,0,0.5471919,3.038563,2.886635,0,0,0.2362969,29.38631,0,2.491371,-2.491371,36.14977,92.69154,0.1307103,3.175298,0.4377535,0,29.9335
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7491417,48.46979,46.26971,0.4461183,0.4461183,0,-1,0,0.4461183,167.9245,0,0,0,0.7491417,0.4695982,0.4461183,0,0,3.004487,26.89494,0.2795435,0,0.2795435,36.41497,93.37153,0.130705,0.4907301,0.5993134,0,27.64408
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.105374,45.09814,44.79533,9.065299,8.36,0,-1,0,8.36,1.260455,0,0.7052987,1.611829,0.105374,8.8,8.36,0,0,2.724943,27.14653,0,8.694626,-8.694626,27.25003,69.87173,0.130705,9.971828,0.0842992,0,27.2519
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,43.45791,43.45791,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.38564,18.4519,0,3.73935,-3.73935,23.30841,59.76503,0.130705,3.90762,0,0,18.4519
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,42.25746,42.25746,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.54047,14.71255,0,8.8,-8.8,14.03239,35.98043,0.130705,10.3301,0,0,14.71255
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.96839,40.96839,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.31825,5.912554,0,2.799044,-2.799044,11.08194,28.41518,0.130705,2.925,0,0,5.912554
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,39.79211,39.79211,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.4283,3.11351,0,2.146124,-2.146124,8.81973,22.61465,0.130705,2.2427,0,0,3.11351
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.01866,39.01866,1.258453,0.9190167,0,-1,0,0.9190167,0,0,0.3394366,0.4652819,0,0.967386,0.9190167,0,0,31.81288,0.967386,0,0.967386,-0.967386,7.800015,20,0.130705,1.384299,0,0,0.967386
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,38.45469,38.45469,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130705,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.81821,37.81821,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130705,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,37.36703,37.36703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130705,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.95615,36.95615,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130705,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,36.56942,36.56942,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130705,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.19075,36.19075,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308247,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.00545,36.00545,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309046,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.164443,41.84887,35.7557,2.21164,2.21164,11.01164,0,3.121945,2.21164,97.86597,1.776357E-15,0,0,2.164443,0,0,8.8,8.36,16.16775,15.048,10.52444,0,10.52444,33.64636,86.27255,0.1310321,2.432804,1.731554,12,17.21244
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.080808,48.46495,36.4808,1.996682,1.996682,0,0,0,1.996682,204.3794,0,0,0,4.080808,2.101771,1.996682,0,0,5.643311,24.52,1.979037,0,1.979037,35.52384,91.08659,0.1309943,2.196351,3.264647,0,28.60081
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.343257,50.96873,38.00352,2.569626,2.569626,0,-1,0,2.569626,169.0229,0,0,0,4.343257,2.70487,2.569626,0,0,3.664273,26.30113,1.638388,0,1.638388,37.07816,95.072,0.130963,2.826589,3.474606,0,30.64439
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.710708,50.9829,39.9049,0,0,0,-1,0,0,0,1.684823,0,0,3.710708,0,0,0,0,2.025886,27.77568,2.025886,0,2.025886,39.00008,100,0.1309244,0,2.968567,0,31.48639
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.970539,60.82938,41.78212,1.436114,1.436114,0,-1,0,1.436114,415.7427,4.45884,0,0,5.970539,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,1.579726,4.776432,0,35.56952
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.824948,58.67237,43.50625,1.979857,1.979857,0,-1,0,1.979857,243.7019,2.740888,0,0,4.824948,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,2.177843,3.859959,0,34.42393
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.303226,62.32528,45.23039,0.9334844,0.9334844,0,-1,0,0.9334844,568.1108,4.320611,0,0,5.303226,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,1.026833,4.24258,0,34.9022
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.497202,60.41456,46.10857,3.351541,3.351541,0,-1,0,3.351541,134.1831,0.9692644,0,0,4.497202,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,3.686695,3.597762,0,34.09618
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.98317,66.24035,46.41472,1.757094,1.757094,0,-1,0,1.757094,340.5151,4.133597,0,0,5.98317,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,1.932803,4.786536,0,35.58215
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.982874,56.0267,46.81756,1.296442,1.296442,0,-1,0,1.296442,230.0816,1.618198,0,0,2.982874,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,1.426086,2.386299,0,32.58185
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.821518,51.78482,46.31804,0,0,0,-1,0,0,0,1.821518,0,0,1.821518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,0,1.457214,0,31.4205
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.276091,45.61554,44.8195,0,0,0,-1,0,0,0,0.276091,0,0,0.276091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309244,0,0.2208728,0,29.87507
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1309244,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1309244,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1309244,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1309244,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1309244,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1309244,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1309244,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1309244,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1309244,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1309244,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1309244,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1148375,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,0.1148375,0,0,0,0,23.06029,8.844716,0.1148375,0,0.1148375,17.23211,44.18481,0.1309222,0,0.09186998,0,8.959554
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8839981,38.2126,35.77987,0.9727316,0.9727316,0,0,0,0.9727316,90.8779,2.220446E-16,0,0,0.8839981,1.023928,0.9727316,0,0,22.94545,8.94807,0,0.13993,-0.13993,17.08461,43.80661,0.1309222,1.070005,0.7071985,0,9.832068
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8489172,38.82589,36.4808,3.961854,3.961854,0,0,0,3.961854,21.42727,0,0,0,0.8489172,4.170372,3.961854,0,0,23.10093,8.80814,0,3.321455,-3.321455,13.58349,34.82939,0.1309222,4.358039,0.6791338,0,9.657057
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8669959,40.43884,38.01963,8.556909,6.035996,0,-1,0,6.035996,14.36376,0,2.520912,4.03552,0.8669959,6.353681,6.035996,0,0,26.79144,5.486685,0,5.486685,-5.486685,7.800015,20,0.1309222,9.412599,0.6935967,0,6.353681
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.307613,46.64262,39.94519,3.896953,2.192232,0,-1,0,2.192232,105.2632,0,1.704721,3.848202,2.307613,2.307613,2.192232,0,0,32.88775,0,0,0,0,7.800015,20,0.1309222,4.286648,1.84609,0,2.307613
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.044393,50.94089,41.85463,1.236797,1.236797,0,-1,0,1.236797,246.1514,0,0,0.782042,3.044393,1.301892,1.236797,0,0,32.88775,0,1.742501,0,1.742501,9.453097,24.23866,0.130889,1.360477,2.435514,0,3.044393
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.205284,53.31248,43.59488,0.7256392,0.7256392,0,-1,0,0.7256392,441.7187,0,0,0,3.205284,0.7638307,0.7256392,0,0,31.14525,1.568251,2.441453,0,2.441453,11.76926,30.17754,0.1308425,0.7982031,2.564227,0,4.773535
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.455338,49.62533,45.31901,2.946011,2.946011,0,-1,0,2.946011,49.4003,0,4.440892E-16,0,1.455338,3.101064,2.946011,0,0,28.7038,3.765559,0,1.645726,-1.645726,10.03452,25.72948,0.1308425,3.240613,1.164271,0,5.220898
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.720212,54.54445,46.22942,0.0676064,0.0676064,0,-1,0,0.0676064,4023.602,0,0,0,2.720212,0.07116462,0.0676064,0,0,30.53238,2.119833,2.649048,0,2.649048,12.54762,32.17333,0.1307921,0.07436703,2.17617,0,4.840045
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.358837,53.6634,46.49529,2.21776,2.21776,0,-1,0,2.21776,106.3612,0,0,0,2.358837,2.334484,2.21776,0,0,27.88334,4.503976,0.02435271,0,0.02435271,12.57073,32.23257,0.1307916,2.439536,1.887069,0,6.862813
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.31614,50.8315,46.90619,0.9352201,0.9352201,0,-1,0,0.9352201,140.7305,0,0,0,1.31614,0.9844422,0.9352201,0,0,27.85898,4.525893,0.3316981,0,0.3316981,12.8854,33.03943,0.1307853,1.028742,1.052912,0,5.842034
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.227168,50.02312,46.3825,0.63081,0.63081,0,-1,0,0.63081,194.5384,0,0,0,1.227168,0.6640105,0.63081,0,0,27.52728,4.824422,0.563157,0,0.563157,13.41966,34.40932,0.1307746,0.693891,0.981734,0,6.051589
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3203737,45.81691,44.89201,4.601166,4.601166,0,-1,0,4.601166,6.962881,0,8.881784E-16,0,0.3203737,4.843333,4.601166,0,0,26.96413,5.331263,0,4.522959,-4.522959,8.652042,22.18468,0.1307746,5.061283,0.256299,0,5.651637
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.98964,0.8083038,0,0.4424907,-0.4424907,8.185616,20.98872,0.1307746,0.4624028,0,0,0.8083038
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,3.259992,0.3475224,0,-1,0,0.3475224,0,0,2.912469,3.238468,0,0.3658131,0.3475224,0,0,32.48129,0.3658131,0,0.3658131,-0.3658131,7.800015,20,0.1307746,3.585991,0,0,0.3658131
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307746,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309094,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1054335,36.35676,36.06991,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.9506,0,0,0,0.1054335,0,0,8.8,8.36,24.52775,7.524,8.465433,0,8.465433,23.76202,60.92814,0.1310139,0.7757338,0.08434681,12,7.629434
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6873116,37.68938,35.80404,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.21574,0,0,0,0.6873116,0,0,8.075418,7.671648,16.06232,15.14289,8.358959,0,8.358959,31.69203,81.26145,0.1312077,3.934497,0.5498493,12,15.8302
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.471126,40.63923,36.52914,7.71332,7.71332,12,0,3.372,7.71332,19.07254,0,0,0,1.471126,0,0,4.28668,4.072346,7.703361,22.66595,5.543472,0,5.543472,36.95103,94.74603,0.1313337,8.484653,1.176901,12,24.13708
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.588194,51.87008,38.09214,4.801664,4.801664,0,-1,0,4.801664,95.55425,0,0,0,4.588194,5.054383,4.801664,0,0,2.159889,27.65508,0,0.4661891,-0.4661891,36.45962,93.48602,0.1313337,5.28183,3.670555,0,32.24327
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.916598,51.79742,40.04187,9.060734,8.36,0,-1,0,8.36,46.84925,0,0.7007338,1.606807,3.916598,8.8,8.36,0,0,2.677876,27.18889,0,4.883402,-4.883402,31.31206,80.28718,0.1313337,9.966807,3.133278,0,31.10549
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9817076,44.7829,41.96742,1.81994,1.81994,0,-1,0,1.81994,53.94176,0,0,0,0.9817076,1.915726,1.81994,0,0,8.103879,22.30549,0,0.9340186,-0.9340186,30.32752,77.76272,0.1313337,2.001934,0.7853661,0,23.2872
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.149347,50.08676,43.70767,2.718403,2.718403,0,-1,0,2.718403,79.06654,0,0,0,2.149347,2.861477,2.718403,0,0,9.141678,21.37147,0,0.7121295,-0.7121295,29.57687,75.83798,0.1313337,2.990243,1.719478,0,23.52081
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.121042,55.02714,45.45598,3.800737,3.800737,0,-1,0,3.800737,82.11676,0,0,0,3.121042,4.000775,3.800737,0,0,9.932933,20.65934,0,0.8797336,-0.8797336,28.64955,73.46024,0.1313337,4.18081,2.496834,0,23.78038
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.341081,56.70458,46.34221,3.370867,3.370867,0,-1,0,3.370867,99.11637,0,0,0,3.341081,3.548281,3.370867,0,0,10.91041,19.77961,0,0.2071999,-0.2071999,28.43114,72.90022,0.1313337,3.707954,2.672865,0,23.12069
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.224078,56.62645,46.63226,1.179888,1.179888,0,-1,0,1.179888,273.2529,0,0,0,3.224078,1.241987,1.179888,0,0,11.14064,19.5724,1.982091,0,1.982091,30.31152,77.72169,0.1312961,1.297877,2.579262,0,22.79648
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.663909,55.17205,46.99481,0,0,0,-1,0,0,0,0,0,0,2.663909,0,0,0,0,9.158545,21.35629,2.663909,0,2.663909,32.83873,84.20169,0.1312454,0,2.131127,0,24.0202
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.044674,49.54455,46.45501,2.283391,2.283391,0,-1,0,2.283391,45.75099,0,4.440892E-16,0,1.044674,2.40357,2.283391,0,0,6.494637,23.75381,0,1.358896,-1.358896,31.40632,80.52887,0.1312454,2.51173,0.8357394,0,24.79848
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3115159,45.83171,44.93229,5.146,5.146,0,-1,0,5.146,6.053554,0,8.881784E-16,0,0.3115159,5.416842,5.146,0,0,8.004521,22.39491,0,5.105326,-5.105326,26.02484,66.73022,0.1312454,5.6606,0.2492127,0,22.70642
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,13.67711,17.28958,0,8.524496,-8.524496,17.03923,43.69024,0.1312454,8.908099,0,0,17.28958
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,23.14877,8.765086,0,3.11693,-3.11693,13.7537,35.26582,0.1312454,3.257192,0,0,8.765086
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,26.61202,5.648157,0,0.5127761,-0.5127761,13.21318,33.87989,0.1312454,0.5358511,0,0,5.648157
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18177,5.135381,0,0,0,13.21318,33.87989,0.1312454,0,0,0,5.135381
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,27.18177,5.135381,0,1.476442,-1.476442,11.65688,29.88936,0.1312454,1.542882,0,0,5.135381
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,28.82227,3.658938,0,0.3685814,-0.3685814,11.26836,28.89316,0.1312454,0.3851675,0,0,3.658938
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2318,3.290357,0,0,0,11.26836,28.89316,0.1312454,0,0,0,3.290357
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,29.2318,3.290357,0,2.727569,-2.727569,8.393246,21.5211,0.1312454,2.85031,0,0,3.290357
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26243,0.5627878,0,0,0,8.393246,21.5211,0.1312454,0,0,0,0.5627878
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,0.7316279,0.5346484,0,-1,0,0.5346484,0,0,0.1969794,0.2701422,0,0.5627878,0.5346484,0,0,32.26243,0.5627878,0,0.5627878,-0.5627878,7.800015,20,0.1312454,0.8047907,0,0,0.5627878
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313544,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08558096,36.32687,36.09408,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08558096,0,0,8.8,8.36,24.52775,7.524,8.445581,0,8.445581,23.74319,60.87985,0.1314296,0,0.06846477,12,7.609581
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.031412,38.67475,35.82821,6.579763,6.579763,12,0,3.372,6.579763,15.67551,0,0,0,1.031412,0,0,5.420237,5.149225,16.08217,15.12502,6.180637,0,6.180637,29.60666,75.91435,0.131572,7.237739,0.8251292,12,16.15644
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.817175,44.64164,36.56942,6.385102,6.385102,12,0,3.372,6.385102,44.12106,0,0,0,2.817175,0,0,5.614898,5.334153,9.901536,20.6876,8.151328,0,8.151328,37.33968,95.74259,0.1317532,7.023612,2.25374,12,23.50477
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.136383,50.43707,38.13242,6.205871,6.205871,0,-1,0,6.205871,66.65273,0,0,0,4.136383,6.532495,6.205871,0,0,1.750208,28.02379,0,2.396113,-2.396113,34.81396,89.26639,0.1317532,6.826458,3.309106,0,32.16018
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.471401,57.15147,40.13049,2.041564,2.041564,0,-1,0,2.041564,268.0004,0,0,0,5.471401,2.149015,2.041564,0,0,4.412556,25.62768,3.322386,0,3.322386,37.96585,97.34814,0.1316902,2.245721,4.377121,0,31.09908
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.604297,63.52401,42.05605,0.2053605,0.2053605,0,-1,0,0.2053605,3215.952,5.297959,0,0,6.604297,0.216169,0.2053605,0,0,1.090169,28.61783,1.090169,0,1.090169,39.00008,100,0.1316695,0.2258966,5.283438,0,35.22212
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.88632,52.52547,43.82047,2.756459,2.756459,0,-1,0,2.756459,104.7112,0,0,0,2.88632,2.901536,2.756459,0,0,0,29.59898,0,0.0152158,-0.0152158,38.98404,99.95888,0.1316695,3.032104,2.309056,0,32.4853
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.949139,57.91831,45.56877,0.9747506,0.9747506,0,-1,0,0.9747506,405.1436,2.90618,0,0,3.949139,1.026053,0.9747506,0,0,0.01690644,29.58376,0.01690644,0,0.01690644,39.00008,100,0.1316692,1.072226,3.159312,0,33.5329
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.587667,57.65402,46.45501,1.840177,1.840177,0,-1,0,1.840177,194.9631,1.650638,0,0,3.587667,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1316692,2.024195,2.870133,0,33.18665
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.954619,55.88225,46.76922,0.8431499,0.8431499,0,-1,0,0.8431499,350.4263,2.067093,0,0,2.954619,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1316692,0.9274649,2.363695,0,32.5536
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.296712,54.13298,47.13177,1.417751,1.417751,0,-1,0,1.417751,161.9968,0.8043422,0,0,2.296712,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1316692,1.559526,1.837369,0,31.89569
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.460495,54.08184,46.58392,7.358065,7.358065,0,-1,0,7.358065,33.43943,0,0,0,2.460495,7.745331,7.358065,0,0,0,29.59898,0,5.284837,-5.284837,33.42937,85.71616,0.1316692,8.093871,1.968396,0,32.05947
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3173325,45.96207,45.04509,3.142182,3.142182,0,-1,0,3.142182,10.09911,0,0,0,0.3173325,3.30756,3.142182,0,0,5.872041,24.31414,0,2.990227,-2.990227,30.2774,77.63419,0.1316692,3.4564,0.253866,0,24.63147
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.194515,21.32391,0,7.130174,-7.130174,22.76153,58.36279,0.1316692,7.451032,0,0,21.32391
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.11693,14.19374,0,2.611057,-2.611057,20.00924,51.30563,0.1316692,2.728555,0,0,14.19374
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.0181,11.58268,0,2.821396,-2.821396,17.03522,43.67997,0.1316692,2.948359,0,0,11.58268
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.15299,8.761288,0,1.439781,-1.439781,15.51756,39.78854,0.1316692,1.504571,0,0,8.761288
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1316692,0,0,0,7.321507
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1316692,0,0,0,7.321507
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1316692,0,0,0,7.321507
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.75275,7.321507,0,0.6901521,-0.6901521,14.79008,37.9232,0.1316692,0.721209,0,0,7.321507
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51958,6.631355,0,0,0,14.79008,37.9232,0.1316692,0,0,0,6.631355
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.51958,6.631355,0,1.390305,-1.390305,13.32457,34.16549,0.1316692,1.452868,0,0,6.631355
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.06436,5.24105,0,0.4005601,-0.4005601,12.90234,33.08286,0.1316692,0.4185853,0,0,5.24105
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06258278,36.26425,36.09408,0,0,0,0,0,0,0,0,0,0,0.06258278,0,0,0,0,27.50943,4.84049,0.06258278,0,0.06258278,12.96171,33.23509,0.131668,0,0.05006622,0,4.903073
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1617775,36.28427,35.84432,6.655632,6.655632,12,0,3.372,6.655632,2.430686,0,0,0,0.1617775,0,0,5.344368,5.077149,27.44685,4.896815,5.238927,0,5.238927,17.93179,45.97887,0.1317911,7.321196,0.129422,12,5.058592
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4113784,37.72227,36.59359,6.466867,6.466867,12,0,3.372,6.466867,6.361324,0,0,0,0.4113784,0,0,5.533133,5.256476,22.20792,9.611849,5.667854,0,5.667854,23.30879,59.76601,0.1319231,7.113554,0.3291027,12,10.02323
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5823153,39.82356,38.20493,3.882631,3.882631,0,-1,0,3.882631,14.99796,0,4.440892E-16,0,0.5823153,4.08698,3.882631,0,0,16.54007,14.71292,0,3.504665,-3.504665,19.61455,50.29362,0.1319231,4.270895,0.4658523,0,15.29523
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.178842,43.54937,40.19494,0,0,0,-1,0,0,0,0,0,0,1.178842,0,0,0,0,20.43414,11.20825,1.178842,0,1.178842,20.7329,53.16117,0.1319008,0,0.9430735,0,12.38709
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.740456,47.21469,42.14467,1.697753,1.697753,0,-1,0,1.697753,102.5152,0,0,0,1.740456,1.787109,1.697753,0,0,19.2553,12.26921,0,0.04665303,-0.04665303,20.68372,53.03508,0.1319008,1.867529,1.392365,0,14.00967
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.678448,48.85889,43.91714,0.6816061,0.6816061,0,-1,0,0.6816061,246.2489,0,0,0,1.678448,0.7174801,0.6816061,0,0,19.30713,12.22256,0.9609677,0,0.9609677,21.59538,55.37265,0.1318826,0.7497667,1.342758,0,13.901
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7569023,47.89619,45.68156,6.516823,6.516823,0,-1,0,6.516823,11.61459,0,8.881784E-16,0,0.7569023,6.859814,6.516823,0,0,18.34617,13.08743,0,6.102911,-6.102911,15.16234,38.87772,0.1318826,7.168505,0.6055218,0,13.84433
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4075966,47.73498,46.54363,2.270434,2.270434,0,-1,0,2.270434,17.95236,0,4.440892E-16,0,0.4075966,2.38993,2.270434,0,0,25.12718,6.984517,0,1.982334,-1.982334,13.07278,33.51988,0.1318826,2.497478,0.3260773,0,7.392113
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.259347,50.60828,46.85785,3.825261,3.825261,0,-1,0,3.825261,32.92185,0,0,0,1.259347,4.02659,3.825261,0,0,27.32977,5.002182,0,2.767244,-2.767244,10.15585,26.04058,0.1318826,4.207787,1.007477,0,6.261529
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8883862,49.85303,47.2204,2.000005,2.000005,0,-1,0,2.000005,44.41921,0,0,0,0.8883862,2.105268,2.000005,0,0,30.40449,2.234939,0,1.216882,-1.216882,8.873142,22.7516,0.1318826,2.200005,0.710709,0,3.123325
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3019054,47.56203,46.6806,7.171133,1.253964,0,-1,0,1.253964,24.07607,0,5.917168,6.863729,0.3019054,1.319962,1.253964,0,0,31.75658,1.018057,0,1.018057,-1.018057,7.800015,20,0.1318826,7.888246,0.2415243,0,1.319962
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2902314,45.95623,45.1176,1.791894,0.2757198,0,-1,0,0.2757198,105.2632,0,1.516174,1.91594,0.2902314,0.2902314,0.2757198,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,1.971084,0.2321851,0,0.2902314
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318826,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319618,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04617012,36.26796,36.14241,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.495983,0,0,0,0.04617012,0,0,8.8,8.36,24.52775,7.524,8.40617,0,8.40617,23.7058,60.78399,0.1320779,1.129611,0.03693609,12,7.57017
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2397072,36.52131,35.86849,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.11462,1.776357E-15,0,0,0.2397072,0,0,8.8,8.36,16.12158,15.08955,8.599708,0,8.599708,31.8642,81.70291,0.1321727,0.6573114,0.1917658,12,15.32926
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7220432,38.6097,36.61776,5.108914,5.108914,0,0,0,5.108914,14.13301,0,0,0,0.7220432,5.377804,5.108914,0,0,7.521876,22.82929,0,4.655761,-4.655761,26.9566,69.11934,0.1321727,5.619805,0.5776345,0,23.55133
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.255481,41.77798,38.24522,4.792648,4.792648,0,-1,0,4.792648,26.19598,0,0,0,1.255481,5.044893,4.792648,0,0,12.69494,18.17353,0,3.789412,-3.789412,22.96221,58.87733,0.1321727,5.271913,1.004385,0,19.42901
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3462197,41.26269,40.29162,0.7868211,0.7868211,0,-1,0,0.7868211,44.00234,0,1.110223E-16,0,0.3462197,0.8282328,0.7868211,0,0,16.9054,14.38412,0,0.4820131,-0.4820131,22.45412,57.57455,0.1321727,0.8655033,0.2769758,0,14.73034
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6659321,44.18422,42.28163,0.8010622,0.8010622,0,-1,0,0.8010622,83.13114,0,0,0,0.6659321,0.8432233,0.8010622,0,0,17.44097,13.9021,0,0.1772912,-0.1772912,22.26724,57.09537,0.1321727,0.8811684,0.5327457,0,14.56804
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.879984,49.63335,44.07022,3.546745,3.546745,0,-1,0,3.546745,53.00591,0,4.440892E-16,0,1.879984,3.733415,3.546745,0,0,17.63796,13.72481,0,1.853431,-1.853431,20.31355,52.08592,0.1321727,3.901419,1.503987,0,15.6048
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.141773,52.31746,45.86687,2.65081,2.65081,0,-1,0,2.65081,80.79692,0,0,0,2.141773,2.790327,2.65081,0,0,19.69733,11.87138,0,0.6485535,-0.6485535,19.62992,50.33302,0.1321727,2.915891,1.713418,0,14.01315
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.289996,53.68059,46.72088,6.35116,6.35116,0,-1,0,6.35116,36.05634,0,0,0,2.289996,6.685431,6.35116,0,0,20.41794,11.22283,0,4.395435,-4.395435,14.99672,38.45305,0.1321727,6.986276,1.831997,0,13.51282
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.042998,53.23376,47.04315,3.773443,3.773443,0,-1,0,3.773443,54.14149,0,4.440892E-16,0,2.042998,3.972045,3.773443,0,0,25.30176,6.827393,0,1.929047,-1.929047,12.96333,33.23923,0.1321727,4.150787,1.634399,0,8.870391
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8511847,49.92935,47.4057,3.863528,3.863528,0,-1,0,3.863528,22.03128,0,0,0,0.8511847,4.066872,3.863528,0,0,27.44515,4.898346,0,3.215687,-3.215687,9.573694,24.54788,0.1321727,4.249881,0.6809477,0,5.749531
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.108128,50.10683,46.81756,3.678537,2.651248,0,-1,0,2.651248,41.79647,0,1.02729,2.23732,1.108128,2.790787,2.651248,0,0,31.01813,1.682659,0,1.682659,-1.682659,7.800015,20,0.1321727,4.046391,0.8865024,0,2.790787
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2465729,45.96709,45.25456,1.007106,0.2342443,0,-1,0,0.2342443,105.2632,0,0.7728616,1.060968,0.2465729,0.2465729,0.2342443,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,1.107816,0.1972583,0,0.2465729
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321727,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322881,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.127727,36.53865,36.19075,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.127727,0,0,8.8,8.36,24.52775,7.524,8.487727,0,8.487727,23.78317,60.98237,0.1323606,0,0.1021816,12,7.651727
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.86812,41.17786,35.941,1.451379,1.451379,10.25138,0,2.929599,1.451379,128.7135,1.776357E-15,0,0,1.86812,0,0,8.8,8.36,16.04003,15.16295,10.22812,0,10.22812,33.48642,85.86244,0.1324583,1.596516,1.494496,12,17.03107
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.296511,49.37474,36.68222,5.466881,5.466881,0,0,0,5.466881,78.59163,0,0,0,4.296511,5.754611,5.466881,0,0,5.811907,24.36826,0,1.458101,-1.458101,31.94945,81.92149,0.1324583,6.013569,3.437209,0,28.66477
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.478535,55.15737,38.3419,1.467775,1.467775,0,-1,0,1.467775,373.2544,0,0,0,5.478535,1.545026,1.467775,0,0,7.432019,22.91016,3.933508,0,3.933508,35.6811,91.48981,0.132384,1.614552,4.382828,0,28.3887
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.586932,57.86981,40.40442,0.4785735,0.4785735,0,-1,0,0.4785735,1167.413,1.58466,0,0,5.586932,0.5037616,0.4785735,0,0,3.49851,26.45032,3.49851,0,3.49851,39.00008,100,0.132318,0.5264309,4.469545,0,32.03725
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.551559,60.03212,42.41859,3.736322,3.736322,0,-1,0,3.736322,148.5835,1.618589,0,0,5.551559,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.132318,4.109954,4.441247,0,35.15054
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.493703,61.88625,44.23136,0,0,0,-1,0,0,0,5.493703,0,0,5.493703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132318,0,4.394963,0,35.09268
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.874899,58.1307,45.99578,0,0,0,-1,0,0,0,3.874899,0,0,3.874899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132318,0,3.099919,0,33.47388
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.608615,58.21358,46.90619,1.357744,1.357744,0,-1,0,1.357744,265.7803,2.179411,0,0,3.608615,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.132318,1.493518,2.886892,0,33.20759
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.971818,59.80191,47.2204,4.914718,4.914718,0,-1,0,4.914718,80.81478,0,0,0,3.971818,5.173387,4.914718,0,0,0,29.59898,0,1.201569,-1.201569,37.73351,96.7524,0.132318,5.406189,3.177454,0,33.5708
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.722234,55.98504,47.58295,4.211185,4.211185,0,-1,0,4.211185,64.64296,0,0,0,2.722234,4.432826,4.211185,0,0,1.335076,28.39741,0,1.710592,-1.710592,35.93039,92.12903,0.132318,4.632303,2.177788,0,31.11964
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9740064,49.83244,46.94647,3.106127,3.106127,0,-1,0,3.106127,31.35759,0,0,0,0.9740064,3.269607,3.106127,0,0,3.235734,26.68682,0,2.295601,-2.295601,33.51062,85.92448,0.132318,3.41674,0.7792051,0,27.66082
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1974712,45.91363,45.34318,0,0,0,-1,0,0,0,0,0,0,0.1974712,0,0,0,0,5.786401,24.39122,0.1974712,0,0.1974712,33.69795,86.40484,0.1323143,0,0.157977,0,24.58869
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.58893,24.56894,0,4.232825,-4.232825,29.23616,74.96437,0.1323143,4.423302,0,0,24.56894
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.29207,20.33612,0,8.8,-8.8,19.96015,51.17977,0.1323143,12.85247,0,0,20.33612
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06985,11.53612,0,0,0,19.96015,51.17977,0.1323143,0,0,0,11.53612
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.06985,11.53612,0,0.09192479,-0.09192479,19.86325,50.93132,0.1323143,0.0960614,0,0,11.53612
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.17199,11.44419,0,0.1702747,-0.1702747,19.68377,50.4711,0.1323143,0.1779371,0,0,11.44419
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.36118,11.27392,0,1.984486,-1.984486,17.59194,45.10744,0.1323143,2.073788,0,0,11.27392
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.56616,9.289431,0,0.5833346,-0.5833346,16.97705,43.5308,0.1323143,0.6095846,0,0,9.289431
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.21431,8.706097,0,1.204879,-1.204879,15.70699,40.27426,0.1323143,1.259099,0,0,8.706097
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.55307,7.501217,0,0.4572403,-0.4572403,15.22502,39.03843,0.1323143,0.4778161,0,0,7.501217
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.06111,7.043977,0,1.334537,-1.334537,13.81829,35.43145,0.1323143,1.394591,0,0,7.043977
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.54393,5.70944,0,1.46812,-1.46812,12.27076,31.46342,0.1323143,1.534185,0,0,5.70944
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1017524,36.50813,36.23104,1.256489,1.256489,0,0,0,1.256489,8.098152,0,0,0,0.1017524,1.32262,1.256489,0,0,28.17518,4.24132,0,1.220867,-1.220867,10.98385,28.16367,0.1323143,1.382138,0.0814019,0,4.343072
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.390746,39.82287,35.95711,0,0,0,0,0,0,0,0,0,0,1.390746,0,0,0,0,29.53169,3.020452,1.390746,0,1.390746,12.30323,31.54668,0.1322881,0,1.112597,0,4.411198
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.934952,48.27191,36.73056,4.052259,4.052259,0,0,0,4.052259,97.10516,0,8.881784E-16,0,3.934952,4.265536,4.052259,0,0,28.14095,4.272124,0,0.3305832,-0.3305832,11.95476,30.65318,0.1322881,4.457485,3.147962,0,8.207076
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.313162,48.13982,38.43052,3.771253,3.771253,0,-1,0,3.771253,87.85308,0,0,0,3.313162,3.96974,3.771253,0,0,28.50826,3.94154,0,0.6565781,-0.6565781,11.26267,28.87858,0.1322881,4.148378,2.650529,0,7.254702
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.121239,56.36424,40.51721,9.933903,7.985891,0,-1,0,7.985891,64.12859,0,1.948011,6.833543,5.121239,8.406201,7.985891,0,0,29.23779,3.284962,0,3.284962,-3.284962,7.800015,20,0.1322881,10.92729,4.096991,0,8.406201
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.437647,67.37731,42.53139,0,0,0,-1,0,0,0,0,0,0,7.437647,0,0,0,0,32.88775,0,7.437647,0,7.437647,14.85599,38.0922,0.1321481,0,5.950118,0,7.437647
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.254837,73.05952,44.31998,3.016153,3.016153,0,-1,0,3.016153,273.6876,0,0,0,8.254837,3.174898,3.016153,0,0,25.45011,6.693883,5.079939,0,5.079939,19.67524,50.44924,0.1320526,3.317768,6.60387,0,14.94872
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.653691,68.51857,46.10857,0,0,0,-1,0,0,0,0,0,0,6.653691,0,0,0,0,20.37017,11.26583,6.653691,0,6.653691,25.98749,66.63445,0.1319278,0,5.322953,0,17.91952
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.659362,69.59985,46.99481,4.846491,4.846491,0,-1,0,4.846491,137.4058,0,0,0,6.659362,5.101569,4.846491,0,0,13.71648,17.25415,1.557792,0,1.557792,27.46534,70.42381,0.1318986,5.33114,5.327489,0,23.91351
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.257504,64.51905,47.30902,1.373507,1.373507,0,-1,0,1.373507,382.7797,0,0,0,5.257504,1.445796,1.373507,0,0,12.15868,18.65616,3.811708,0,3.811708,31.08144,79.69585,0.1318273,1.510857,4.206004,0,23.91367
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.346229,58.1611,47.67963,5.214758,5.214758,0,-1,0,5.214758,64.16844,0,8.881784E-16,0,3.346229,5.489219,5.214758,0,0,8.346975,22.0867,0,2.14299,-2.14299,28.82253,73.90378,0.1318273,5.736234,2.676983,0,25.43293
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.051956,50.20803,47.08344,4.968352,4.968352,0,-1,0,4.968352,21.17314,0,1.776357E-15,0,1.051956,5.229845,4.968352,0,0,10.72808,19.94371,0,4.177888,-4.177888,24.41865,62.6118,0.1318273,5.465188,0.8415651,0,20.99567
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1531372,45.87407,45.43181,5.036376,5.036376,0,-1,0,5.036376,3.040624,0,8.881784E-16,0,0.1531372,5.301448,5.036376,0,0,15.37017,15.76582,0,5.148311,-5.148311,18.99186,48.69697,0.1318273,5.540013,0.1225098,0,15.91896
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,21.09052,10.61751,0,0.9582254,-0.9582254,17.9818,46.10708,0.1318273,1.001346,0,0,10.61751
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,22.15521,9.659286,0,1.898912,-1.898912,15.98017,40.97471,0.1318273,1.984363,0,0,9.659286
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,24.26511,7.760375,0,2.816564,-2.816564,13.01125,33.36211,0.1318273,2.94331,0,0,7.760375
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,27.39463,4.943811,0,1.456547,-1.456547,11.47591,29.42536,0.1318273,1.522092,0,0,4.943811
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,29.01302,3.487264,0,0.8863862,-0.8863862,10.54158,27.02964,0.1318273,0.9262736,0,0,3.487264
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,29.99789,2.600878,0,1.918331,-1.918331,8.519483,21.84478,0.1318273,2.004656,0,0,2.600878
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,32.12937,0.6825463,0,0.2380882,-0.2380882,8.268516,21.20128,0.1318273,0.2488022,0,0,0.6825463
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,1.212379,0.4222351,0,-1,0,0.4222351,0,0,0.7901438,0.9113817,0,0.444458,0.4222351,0,0,32.39391,0.444458,0,0.444458,-0.444458,7.800015,20,0.1318273,1.333617,0,0,0.444458
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318273,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318273,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318273,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1379019,36.63103,36.25521,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.25372,0,0,0,0.1379019,0,0,8.8,8.36,32.88775,0,8.497902,0,8.497902,15.86183,40.67129,0.1319184,0.5185395,0.1103215,12,0.1379019
