Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.977581,67.42066,47.44598,3.112019,3.112019,0,-1,0,3.112019,192.0804,0,0,0,5.977581,3.27581,3.112019,0,0,19.49715,12.05154,2.701771,0,2.701771,23.06658,59.14497,0.1299342,3.423221,4.782064,0,18.02913
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.614567,81.62617,49.6213,2.908574,2.908574,0,-1,0,2.908574,296.1783,0,0,0,8.614567,3.061657,2.908574,0,0,16.79538,14.48314,5.55291,0,5.55291,28.33454,72.65251,0.1298433,3.199432,6.891654,0,23.09771
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.729177,80.19563,51.79661,3.354669,3.354669,0,-1,0,3.354669,230.4006,0,0,0,7.729177,3.53123,3.354669,0,0,11.24247,19.48076,4.197947,0,4.197947,32.31706,82.86409,0.1297747,3.690136,6.183342,0,27.20993
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.586241,80.86166,52.84398,3.361538,3.361538,0,-1,0,3.361538,225.6777,0,0,0,7.586241,3.538461,3.361538,0,0,7.044521,23.25891,4.04778,0,4.04778,36.15712,92.71038,0.1297087,3.697692,6.068993,0,30.84515
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.051793,74.23503,52.98095,0,0,0,-1,0,0,0,3.055051,0,0,6.051793,0,0,0,0,2.996741,26.90191,2.996741,0,2.996741,39.00008,100,0.1296598,0,4.841434,0,32.9537
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.087579,63.11786,53.10986,4.686979,4.686979,0,-1,0,4.686979,65.87569,0,0,0,3.087579,4.933662,4.686979,0,0,0,29.59898,0,1.846082,-1.846082,37.05414,95.01041,0.1296598,5.155677,2.470064,0,32.68656
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.36521,56.20176,51.98191,0.361233,0.361233,0,-1,0,0.361233,377.9307,0,0,0,1.36521,0.3802452,0.361233,0,0,2.051203,27.7529,0.984965,0,0.984965,37.98856,97.40636,0.1296438,0.3973563,1.092168,0,29.11811
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,49.89523,49.89523,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.066238,28.63936,0,8.8,-8.8,28.71254,73.62176,0.1296438,11.00505,0,0,28.63936
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,47.85688,47.85688,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.84402,19.83937,0,5.301825,-5.301825,23.12393,59.292,0.1296438,5.540407,0,0,19.83937
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,45.74602,45.74602,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.73493,14.53754,0,8.8,-8.8,13.84791,35.5074,0.1296438,10.35785,0,0,14.53754
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.91714,43.91714,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.51271,5.737539,0,1.562505,-1.562505,12.20089,31.28427,0.1296438,1.632818,0,0,5.737539
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24883,4.175034,0,0,0,12.20089,31.28427,0.1296438,0,0,0,4.175034
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.90393,40.90393,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.24883,4.175034,0,1.830345,-1.830345,10.27153,26.33722,0.1296438,1.912711,0,0,4.175034
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.96936,39.96936,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.28254,2.344689,0,0.4389068,-0.4389068,9.808887,25.15094,0.1296438,0.4586577,0,0,2.344689
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.01866,39.01866,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.77022,1.905782,0,0.7686218,-0.7686218,8.998688,23.07351,0.1296438,0.8032098,0,0,1.905782
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.18076,38.18076,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.62424,1.13716,0,0.08707029,-0.08707029,8.906907,22.83818,0.1296438,0.09098846,0,0,1.13716
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,37.504,37.504,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0.09213207,0,1.042792,0.9906521,0,0,31.72099,1.05009,0,1.042792,-1.042792,7.807708,20.01973,0.1296438,1.089717,0,0,1.05009
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.80307,36.80307,0.855898,0.006933146,0,-1,0,0.006933146,0,0,0.8489649,0.9345547,0,0.007298049,0.006933146,0,0,32.87965,0.007298049,0,0.007298049,-0.007298049,7.800015,20,0.1296438,0.9414878,0,0,0.007298049
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.11825,36.11825,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297334,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1114489,35.99378,35.69124,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.422125,1.776357E-15,0,0,0.1114489,0,0,8.8,8.36,24.52775,7.524,8.471449,0,8.471449,23.76773,60.94278,0.1298467,1.455616,0.08915914,12,7.635449
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9213138,37.80946,35.28035,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2895.672,0,0,0,0.9213138,0,0,8.8,8.36,16.0563,15.1483,9.281314,0,9.281314,32.57276,83.51972,0.1299011,0.03499861,0.737051,12,16.06962
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6879918,38.79183,36.89169,7.142283,7.142283,0,0,0,7.142283,9.632659,0,0,0,0.6879918,7.518193,7.142283,0,0,6.774991,23.50149,0,6.830201,-6.830201,25.37309,65.05908,0.1299011,7.856511,0.5503935,0,24.18948
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.321133,47.585,40.80725,0.6320528,0.6320528,0,-1,0,0.6320528,367.2372,0,0,0,2.321133,0.6653188,0.6320528,0,0,14.3641,16.67129,1.655814,0,1.655814,26.94394,69.08688,0.1298742,0.6952581,1.856906,0,18.99242
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.528908,49.15232,44.64225,0,0,0,-1,0,0,0,0,0,0,1.528908,0,0,0,0,12.70829,18.16152,1.528908,0,1.528908,28.39439,72.80597,0.1298493,0,1.223126,0,19.69043
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.54497,55.31391,47.49432,3.832354,3.832354,0,-1,0,3.832354,66.40749,0,4.440892E-16,0,2.54497,4.034057,3.832354,0,0,11.17938,19.53753,0,1.489087,-1.489087,26.82475,68.78127,0.1298493,4.215589,2.035976,0,22.0825
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.137621,53.16354,49.71798,0,0,0,-1,0,0,0,0,0,0,1.137621,0,0,0,0,12.83392,18.04845,1.137621,0,1.137621,27.90399,71.54855,0.1298308,0,0.9100968,0,19.18607
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.092065,58.40906,51.84495,0.8232134,0.8232134,0,-1,0,0.8232134,254.1339,0,0,0,2.092065,0.8665404,0.8232134,0,0,11.6963,19.07231,1.225524,0,1.225524,29.06663,74.52966,0.1298109,0.9055347,1.673652,0,21.16437
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.018788,59.25523,52.88427,0,0,0,-1,0,0,0,0,0,0,2.018788,0,0,0,0,10.47078,20.17528,2.018788,0,2.018788,30.98182,79.4404,0.1297781,0,1.61503,0,22.19407
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.376012,57.30637,53.02123,0.4533779,0.4533779,0,-1,0,0.4533779,303.5023,0,0,0,1.376012,0.4772398,0.4533779,0,0,8.451988,21.99219,0.8987724,0,0.8987724,31.83447,81.62668,0.1297635,0.4987157,1.10081,0,23.3682
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.628408,58.26242,53.1582,5.101454,5.101454,0,-1,0,5.101454,31.92048,0,8.881784E-16,0,1.628408,5.369952,5.101454,0,0,7.553216,22.80108,0,3.741543,-3.741543,27.89054,71.51405,0.1297635,5.611599,1.302727,0,24.42949
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9859073,55.04602,52.0222,3.711027,3.711027,0,-1,0,3.711027,26.56697,0,0,0,0.9859073,3.906344,3.711027,0,0,11.71049,19.05954,0,2.920437,-2.920437,24.81212,63.6207,0.1297635,4.082129,0.7887258,0,20.04545
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.95542,16.1391,0,0,0,24.81212,63.6207,0.1297635,0,0,0,16.1391
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,47.85688,47.85688,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.95542,16.1391,0,1.960323,-1.960323,22.74576,58.32235,0.1297635,2.048538,0,0,16.1391
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,45.7299,45.7299,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.13355,14.17878,0,8.8,-8.8,13.46975,34.53775,0.1297635,10.26722,0,0,14.17878
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,43.89297,43.89297,5.866168,5.109841,0,-1,0,5.109841,0,0,0.7563259,1.342943,0,5.37878,5.109841,0,0,26.91133,5.37878,0,5.37878,-5.37878,7.800015,20,0.1297635,6.452784,0,0,5.37878
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.05605,42.05605,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.87976,40.87976,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.94519,39.94519,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.97838,38.97838,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.13242,38.13242,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,37.45566,37.45566,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,36.73056,36.73056,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297635,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.02962,36.02962,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298907,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1512782,36.00525,35.59456,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.51958,1.776357E-15,0,0,0.1512782,0,0,8.8,8.36,24.52775,7.524,8.511278,0,8.511278,23.80552,61.03966,0.1299929,1.14608,0.1210226,12,7.675278
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.178882,38.41589,35.16755,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.72415,0,0,0,1.178882,0,0,8.098913,7.693967,16.01648,15.18415,8.872849,0,8.872849,32.22304,82.62302,0.1301435,3.629956,0.943106,12,16.36303
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.873807,42.10262,36.81918,0.02626094,0.02626094,0,0,0,0.02626094,7135.338,0,0,0,1.873807,0.0276431,0.02626094,0,0,7.143626,23.16972,1.846164,0,1.846164,33.97446,87.11384,0.1301135,0.02888704,1.499045,0,25.04352
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.934306,52.66803,40.79114,3.775783,3.775783,0,-1,0,3.775783,104.1984,0,0,0,3.934306,3.974508,3.775783,0,0,5.297462,24.83126,0,0.04020208,-0.04020208,33.93209,87.00518,0.1301135,4.153361,3.147445,0,28.76557
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.980733,60.4952,44.64225,4.962693,4.962693,0,-1,0,4.962693,100.3635,0,0,0,4.980733,5.223887,4.962693,0,0,5.342131,24.79106,0,0.2431541,-0.2431541,33.67578,86.34798,0.1301135,5.458962,3.984586,0,29.77179
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.289019,64.8477,47.49432,0,0,0,-1,0,0,0,0,0,0,5.289019,0,0,0,0,5.612302,24.54791,5.289019,0,5.289019,38.69339,99.21361,0.1300278,0,4.231215,0,29.83693
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.679079,77.31918,49.71798,0,0,0,-1,0,0,0,7.355796,0,0,7.679079,0,0,0,0,0.3232828,29.30802,0.3232828,0,0.3232828,39.00008,100,0.1300225,0,6.143263,0,36.9871
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.073172,72.97587,51.84495,6.590313,6.590313,0,-1,0,6.590313,92.153,0,0,0,6.073172,6.937172,6.590313,0,0,0,29.59898,0,0.8640003,-0.8640003,38.08934,97.66479,0.1300225,7.249345,4.858537,0,35.67215
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.853731,62.11834,52.93261,2.25536,2.25536,0,-1,0,2.25536,126.5311,0,0,0,2.853731,2.374063,2.25536,0,0,0.9600003,28.73498,0.4796684,0,0.4796684,38.5444,98.83158,0.1300148,2.480896,2.282985,0,31.58871
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.352059,64.00245,53.06957,0,0,0,-1,0,0,0,2.871727,0,0,3.352059,0,0,0,0,0.4803319,29.16668,0.4803319,0,0.4803319,39.00008,100,0.130007,0,2.681647,0,32.51874
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.257418,60.33531,53.1582,0,0,0,-1,0,0,0,2.257418,0,0,2.257418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130007,0,1.805934,0,31.8564
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.674084,57.2831,52.07054,1.958855,1.958855,0,-1,0,1.958855,85.46239,0,0,0,1.674084,2.061952,1.958855,0,0,0,29.59898,0,0.3878682,-0.3878682,38.59123,98.95167,0.130007,2.15474,1.339267,0,31.27306
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,49.89523,49.89523,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4309647,29.21111,0,2.83531,-2.83531,35.60255,91.28841,0.130007,2.962898,0,0,29.21111
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,47.85688,47.85688,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.581309,26.3758,0,8.527081,-8.527081,26.61422,68.24145,0.130007,8.910799,0,0,26.3758
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,45.7299,45.7299,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.05584,17.84872,0,1.640377,-1.640377,24.88511,63.80784,0.130007,1.714194,0,0,17.84872
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87848,16.20834,0,0,0,24.88511,63.80784,0.130007,0,0,0,16.20834
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.03188,42.03188,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.87848,16.20834,0,1.552379,-1.552379,23.24876,59.61208,0.130007,1.622236,0,0,16.20834
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.83142,40.83142,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.60335,14.65596,0,0.8021557,-0.8021557,22.40321,57.44402,0.130007,0.8382527,0,0,14.65596
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.88073,39.88073,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.49463,13.85381,0,0.7088507,-0.7088507,21.65602,55.52814,0.130007,0.7407489,0,0,13.85381
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.93004,38.93004,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.28225,13.14496,0,1.154617,-1.154617,20.43894,52.40744,0.130007,1.206575,0,0,13.14496
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.06797,38.06797,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.56515,11.99034,0,0.9398417,-0.9398417,19.44826,49.86724,0.130007,0.9821346,0,0,11.99034
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,37.3912,37.3912,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.60942,11.0505,0,0.5204828,-0.5204828,18.89963,48.46048,0.130007,0.5439045,0,0,11.0505
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18774,10.53002,0,0,0,18.89963,48.46048,0.130007,0,0,0,10.53002
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.95711,35.95711,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.18774,10.53002,0,1.150062,-1.150062,17.68736,45.3521,0.130007,1.201815,0,0,10.53002
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7117223,37.45543,35.50594,0.2361424,0.2361424,0,0,0,0.2361424,301.3954,0,0,0,0.7117223,0.248571,0.2361424,0,0,22.46558,9.379954,0.4631514,0,0.4631514,18.12674,46.47873,0.1299995,0.2597567,0.5693778,0,10.09168
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.035533,43.72633,35.07893,2.592127,2.592127,0,0,0,2.592127,117.1059,0,0,0,3.035533,2.728555,2.592127,0,0,22.00243,9.79679,0.306978,0,0.306978,18.41796,47.22546,0.1299945,2.85134,2.428426,0,12.83232
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.290734,52.70628,36.73056,3.265903,3.265903,0,0,0,3.265903,161.9991,0,0,0,5.290734,3.437793,3.265903,0,0,21.69545,10.07307,1.852941,0,1.852941,20.17582,51.73277,0.1299645,3.592494,4.232587,0,15.3638
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.473748,65.35188,40.7428,4.453088,4.453088,0,-1,0,4.453088,167.8329,0,0,0,7.473748,4.687461,4.453088,0,0,19.84251,11.74072,2.786287,0,2.786287,22.81912,58.51045,0.1299194,4.898396,5.978998,0,19.21447
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.439724,69.96281,44.64225,0,0,0,-1,0,0,0,0,0,0,7.439724,0,0,0,0,17.05622,14.24838,7.439724,0,7.439724,29.87706,76.6077,0.1297991,0,5.951779,0,21.6881
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.59441,78.77914,47.54266,7.262171,7.262171,0,-1,0,7.262171,118.3449,0,0,0,8.59441,7.644391,7.262171,0,0,9.616501,20.94413,0.9500191,0,0.9500191,30.77833,78.91864,0.1297838,7.988388,6.875528,0,29.53854
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.704562,82.25689,49.75826,1.313102,1.313102,0,-1,0,1.313102,662.9005,0,0,0,8.704562,1.382213,1.313102,0,0,8.666481,21.79914,7.322349,0,7.322349,37.72492,96.73038,0.1296657,1.444413,6.96365,0,30.50371
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.119948,82.19448,51.89329,4.583055,4.583055,0,-1,0,4.583055,177.1733,1.951548,0,0,8.119948,4.824268,4.583055,0,0,1.344132,28.38926,1.344132,0,1.344132,39.00008,100,0.129644,5.04136,6.495959,0,36.50921
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.413399,75.70564,52.93261,5.952641,5.952641,0,-1,0,5.952641,107.7404,0.1474606,0,0,6.413399,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.129644,6.547905,5.130719,0,36.01238
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.570102,72.36265,53.06957,2.918502,2.918502,0,-1,0,2.918502,190.8548,2.497994,0,0,5.570102,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.129644,3.210352,4.456081,0,35.16908
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.020545,66.55915,53.20654,2.764473,2.764473,0,-1,0,2.764473,145.4362,1.110574,0,0,4.020545,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.129644,3.04092,3.216437,0,33.61952
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.558839,56.91207,52.07054,9.580847,8.36,0,-1,0,8.36,18.6464,0,1.220847,2.178931,1.558839,8.8,8.36,0,0,0,29.59898,0,7.241161,-7.241161,31.36722,80.42862,0.129644,10.53893,1.247071,0,31.15782
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.89523,49.89523,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.045734,22.35782,0,4.64544,-4.64544,26.4705,67.87294,0.129644,4.854484,0,0,22.35782
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,47.85688,47.85688,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.20733,17.71238,0,2.324899,-2.324899,24.01984,61.58922,0.129644,2.429519,0,0,17.71238
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,45.70573,45.70573,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.79056,15.38748,0,8.8,-8.8,14.74383,37.80461,0.129644,10.80262,0,0,15.38748
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,43.8688,43.8688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56833,6.587479,0,0,0,14.74383,37.80461,0.129644,0,0,0,6.587479
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.99159,41.99159,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.56833,6.587479,0,0.5733572,-0.5733572,14.13946,36.25494,0.129644,0.5991582,0,0,6.587479
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,40.76697,40.76697,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.2054,6.014122,0,1.4641,-1.4641,12.59616,32.29778,0.129644,1.529985,0,0,6.014122
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.83239,39.83239,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.83217,4.550021,0,0.9208471,-0.9208471,11.6255,29.80892,0.129644,0.9622852,0,0,4.550021
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.85753,38.85753,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.85534,3.629174,0,0.4751771,-0.4751771,11.12462,28.52461,0.129644,0.49656,0,0,3.629174
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.00352,38.00352,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.38331,3.153997,0,1.161337,-1.161337,9.900463,25.38575,0.129644,1.213598,0,0,3.153997
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,37.29453,37.29453,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.67369,1.992659,0,1.521427,-1.521427,8.296739,21.27365,0.129644,1.589891,0,0,1.992659
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,36.56942,36.56942,0.9444735,0.4476708,0,-1,0,0.4476708,0,0,0.4968027,0.5912501,0,0.4712324,0.4476708,0,0,32.36416,0.4712324,0,0.4712324,-0.4712324,7.800015,20,0.129644,1.038921,0,0,0.4712324
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.84432,35.84432,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129754,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.547575,36.88778,35.39314,1.161503,1.161503,9.961503,0,2.85626,1.161503,47.14367,1.776357E-15,0,0,0.547575,0,0,8.8,8.36,24.52775,7.524,8.907575,0,8.907575,24.18147,62.00366,0.1298534,1.277653,0.43806,12,8.071575
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.233144,41.22824,34.96614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.233144,0,0,8.8,8.36,15.62018,15.54082,10.59314,0,10.59314,34.23101,87.77165,0.1298849,0,1.786515,12,17.77396
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.77125,44.55396,36.61776,0.7985577,0.7985577,0,0,0,0.7985577,347.0319,0,0,0,2.77125,0.8405871,0.7985577,0,0,5.027035,25.07465,1.930663,0,1.930663,36.0626,92.46803,0.1298539,0.8784135,2.217,0,27.8459
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.310538,50.52387,40.67029,0,0,0,-1,0,0,0,0.2141662,0,0,3.310538,0,0,0,0,3.096372,26.81224,3.096372,0,3.096372,39.00008,100,0.1298041,0,2.64843,0,30.12278
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.610727,59.13235,44.59391,3.663656,3.663656,0,-1,0,3.663656,125.8504,0.7542472,0,0,4.610727,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1298041,4.030021,3.688581,0,34.20971
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.204925,57.48727,47.49432,4.909774,4.909774,0,-1,0,4.909774,65.27643,0,0,0,3.204925,5.168183,4.909774,0,0,0,29.59898,0,1.963258,-1.963258,36.93062,94.69371,0.1298041,5.400751,2.56394,0,32.8039
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.179886,59.79007,49.71798,0,0,0,-1,0,0,0,0.9984878,0,0,3.179886,0,0,0,0,2.181398,27.63572,2.181398,0,2.181398,39.00008,100,0.1297691,0,2.543909,0,30.81561
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.274893,62.45977,51.89329,2.252737,2.252737,0,-1,0,2.252737,145.3739,0.9035906,0,0,3.274893,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,2.478011,2.619914,0,32.87387
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.131558,66.66418,52.93261,3.750614,3.750614,0,-1,0,3.750614,110.1568,0.1835435,0,0,4.131558,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,4.125676,3.305247,0,33.73054
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.83376,65.72672,53.06957,1.373109,1.373109,0,-1,0,1.373109,279.203,2.388383,0,0,3.83376,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,1.51042,3.067008,0,33.43274
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.58938,58.18583,53.20654,0,0,0,-1,0,0,0,1.58938,0,0,1.58938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,0,1.271504,0,31.18836
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4811907,53.4827,52.0222,0,0,0,-1,0,0,0,0.4811907,0,0,0.4811907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,0,0.3849526,0,30.08017
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,49.85494,49.85494,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1297691,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,47.80854,47.80854,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1297691,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1297691,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1297691,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.96742,41.96742,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1297691,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,40.7428,40.7428,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1297691,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,39.79211,39.79211,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1297691,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.81725,38.81725,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1297691,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.93101,37.93101,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1297691,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,37.23007,37.23007,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1297691,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,36.50497,36.50497,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1297691,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.7557,35.7557,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1297691,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2548075,35.97196,35.28035,1.157403,1.157403,0,0,0,1.157403,22.01546,0,0,0,0.2548075,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9635111,-0.9635111,16.09003,41.2564,0.1297691,1.273143,0.203846,0,9.082915
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.289481,38.38149,34.82917,1.202587,1.202587,0,0,0,1.202587,107.2256,0,0,0,1.289481,1.265881,1.202587,0,0,24.14931,7.864597,0.0235996,0,0.0235996,16.11242,41.31381,0.1297687,1.322846,1.031585,0,9.154078
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.447165,43.46471,36.50497,3.985796,3.985796,0,0,0,3.985796,61.39714,0,8.881784E-16,0,2.447165,4.195575,3.985796,0,0,24.12571,7.885837,0,1.74841,-1.74841,14.26943,36.58821,0.1297687,4.384376,1.957732,0,10.333
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.132113,53.06437,40.5575,1.214936,1.214936,0,-1,0,1.214936,340.1095,0,0,0,4.132113,1.27888,1.214936,0,0,26.06839,6.137426,2.853233,0,2.853233,16.97625,43.52875,0.1297229,1.33643,3.305691,0,10.26954
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.612706,59.08559,44.54557,4.790494,4.790494,0,-1,0,4.790494,96.28873,0,0,0,4.612706,5.042625,4.790494,0,0,23.21516,8.705337,0,0.4299192,-0.4299192,16.52307,42.36676,0.1297229,5.269543,3.690165,0,13.31804
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.635841,66.1024,47.44598,4.494374,4.494374,0,-1,0,4.494374,125.3977,0,0,0,5.635841,4.73092,4.494374,0,0,23.69285,8.275417,0.9049207,0,0.9049207,17.38155,44.568,0.1297084,4.943812,4.508673,0,13.91126
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.312111,63.75797,49.71798,0,0,0,-1,0,0,0,0,0,0,4.312111,0,0,0,0,22.78793,9.089846,4.312111,0,4.312111,21.47238,55.05728,0.1296392,0,3.449689,0,13.40196
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.369132,70.14225,51.84495,5.368828,5.368828,0,-1,0,5.368828,100.0057,0,0,0,5.369132,5.651398,5.368828,0,0,18.47581,12.97075,0,0.282266,-0.282266,21.17485,54.29437,0.1296392,5.905711,4.295306,0,18.33988
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.663616,68.65543,52.93261,4.418384,4.418384,0,-1,0,4.418384,105.5503,0,0,0,4.663616,4.65093,4.418384,0,0,18.78944,12.68848,0.0126857,0,0.0126857,21.18688,54.32523,0.129639,4.860222,3.730893,0,17.35209
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.302462,71.23605,53.02123,4.027567,4.027567,0,-1,0,4.027567,131.6542,0,0,0,5.302462,4.239544,4.027567,0,0,18.77676,12.6999,1.062917,0,1.062917,22.19525,56.91079,0.129622,4.430324,4.241969,0,18.00236
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.110885,66.83802,53.1582,0,0,0,-1,0,0,0,0,0,0,4.110885,0,0,0,0,17.71384,13.65652,4.110885,0,4.110885,26.09518,66.91058,0.1295562,0,3.288707,0,17.76741
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9823914,55.03502,52.0222,0,0,0,-1,0,0,0,0,0,0,0.9823914,0,0,0,0,13.60296,17.35632,0.9823914,0,0.9823914,27.02716,69.30027,0.1295405,0,0.7859131,0,18.33871
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62056,18.24047,0,0,0,27.02716,69.30027,0.1295405,0,0,0,18.24047
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,47.76825,47.76825,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,12.62056,18.24047,0,3.345515,-3.345515,23.50068,60.25803,0.1295405,3.496063,0,0,18.24047
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,45.63322,45.63322,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,16.3378,14.89495,0,2.418583,-2.418583,20.95127,53.72109,0.1295405,2.52742,0,0,14.89495
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,43.78018,43.78018,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,19.02512,12.47637,0,3.368717,-3.368717,17.40033,44.61613,0.1295405,3.520309,0,0,12.47637
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.89491,41.89491,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,22.76814,9.107655,0,1.264032,-1.264032,16.06792,41.19971,0.1295405,1.320913,0,0,9.107655
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.65417,40.65417,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,24.17262,7.843623,0,1.153995,-1.153995,14.8515,38.0807,0.1295405,1.205925,0,0,7.843623
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,39.69543,39.69543,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,25.45483,6.689628,0,2.042159,-2.042159,12.69888,32.56116,0.1295405,2.134056,0,0,6.689628
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,38.72862,38.72862,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,27.7239,4.647469,0,0.1563942,-0.1563942,12.53402,32.13846,0.1295405,0.163432,0,0,4.647469
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.84238,37.84238,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,27.89767,4.491075,0,1.0391,-1.0391,11.43872,29.32998,0.1295405,1.08586,0,0,4.491075
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.14145,37.14145,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,29.05223,3.451974,0,2.317294,-2.317294,8.996073,23.06681,0.1295405,2.421572,0,0,3.451974
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,36.39217,36.39217,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,31.627,1.13468,0,0.899469,-0.899469,8.04795,20.63573,0.1295405,0.9399451,0,0,1.13468
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.6429,35.6429,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62641,0.2352109,8.36,0,8.36,15.97894,40.97157,0.1296322,0.7674798,0,12,0.2352109
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6645216,36.95802,35.14338,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,71.98526,1.776357E-15,0,0,0.6645216,0,0,8.8,8.36,24.26641,7.759211,9.024522,0,9.024522,24.54036,62.92386,0.129721,1.015449,0.5316173,12,8.423733
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.807868,42.63602,34.69221,2.555095,2.555095,11.35509,0,3.208839,2.555095,109.8929,0,0,0,2.807868,0,0,8.8,8.36,15.24189,15.88128,11.16787,0,11.16787,35.13512,90.08988,0.1298317,2.810605,2.246294,12,18.68915
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.120155,51.75597,36.39217,4.120372,4.120372,0,0,0,4.120372,124.2644,0,0,0,5.120155,4.337234,4.120372,0,0,4.074018,25.93236,0.7829208,0,0.7829208,35.87787,91.99435,0.1298192,4.532409,4.096124,0,31.05252
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.030639,63.31313,40.49304,4.456412,4.456412,0,-1,0,4.456412,157.7646,0,0,0,7.030639,4.69096,4.456412,0,0,3.291097,26.63699,2.339679,0,2.339679,38.09748,97.68566,0.1297819,4.902053,5.624511,0,33.66763
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.627823,70.58355,44.50528,4.669998,4.669998,0,-1,0,4.669998,163.3368,1.760617,0,0,7.627823,4.915787,4.669998,0,0,0.9514188,28.7427,0.9514188,0,0.9514188,39.00008,100,0.1297667,5.136997,6.102258,0,36.37053
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.659414,78.96303,47.44598,1.813697,1.813697,0,-1,0,1.813697,477.4456,6.75026,0,0,8.659414,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,1.995066,6.927531,0,38.25839
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.483256,81.04465,49.66964,3.120199,3.120199,0,-1,0,3.120199,271.8819,5.198836,0,0,8.483256,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,3.432219,6.786605,0,38.08223
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.884063,76.4212,51.84495,0,0,0,-1,0,0,0,6.884063,0,0,6.884063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0,5.50725,0,36.48304
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.651207,72.47439,52.88427,5.668345,5.668345,0,-1,0,5.668345,99.69765,0,0,0,5.651207,5.96668,5.668345,0,0,0,29.59898,0,0.3154722,-0.3154722,38.66754,99.14735,0.1297667,6.23518,4.520966,0,35.25019
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.463198,71.87651,53.02123,0.9137955,0.9137955,0,-1,0,0.9137955,597.8578,4.150783,0,0,5.463198,0.96189,0.9137955,0,0,0.3505247,29.28351,0.3505247,0,0.3505247,39.00008,100,0.1297611,1.005175,4.370558,0,34.7467
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.842023,65.80096,53.10986,2.957552,2.957552,0,-1,0,2.957552,129.9055,0.7288104,0,0,3.842023,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1297611,3.253307,3.073619,0,33.441
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.699309,57.27264,51.98191,5.946273,5.946273,0,-1,0,5.946273,28.57771,0,8.881784E-16,0,1.699309,6.259234,5.946273,0,0,0,29.59898,0,4.559926,-4.559926,34.19349,87.67545,0.1297611,6.5409,1.359447,0,31.29829
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,49.75826,49.75826,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.066584,25.03905,0,6.696793,-6.696793,27.13445,69.57539,0.1297611,6.998148,0,0,25.03905
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,47.67963,47.67963,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.50746,18.34226,0,8.175974,-8.175974,18.51622,47.4774,0.1297611,8.543892,0,0,18.34226
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.56877,45.56877,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.59188,10.16629,0,2.702224,-2.702224,15.66783,40.17384,0.1297611,2.823824,0,0,10.16629
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59435,7.464062,0,0,0,15.66783,40.17384,0.1297611,0,0,0,7.464062
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59435,7.464062,0,0,0,15.66783,40.17384,0.1297611,0,0,0,7.464062
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,40.58167,40.58167,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.59435,7.464062,0,0.9362361,-0.9362361,14.68095,37.64338,0.1297611,0.9783668,0,0,7.464062
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,39.63097,39.63097,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.63461,6.527826,0,0.7400019,-0.7400019,13.90092,35.64331,0.1297611,0.7733019,0,0,6.527826
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,38.63194,38.63194,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.45684,5.787824,0,0.8642877,-0.8642877,12.98988,33.30732,0.1297611,0.9031806,0,0,5.787824
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,37.75376,37.75376,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.41716,4.923537,0,0.6628596,-0.6628596,12.29116,31.51574,0.1297611,0.6926883,0,0,4.923537
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.04477,37.04477,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.15367,4.260677,0,0.7564802,-0.7564802,11.49376,29.47113,0.1297611,0.7905219,0,0,4.260677
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,36.27938,36.27938,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.9942,3.504197,0,1.845444,-1.845444,9.548494,24.48327,0.1297611,1.928489,0,0,3.504197
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.50594,35.50594,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.04469,1.658752,0,0.7820762,-0.7820762,8.724113,22.36948,0.1297611,0.8172696,0,0,1.658752
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2085947,35.55504,34.99031,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.336,1.776357E-15,0,0,0.2085947,0,0,8.8,8.36,31.91367,0.8766761,8.568595,0,8.568595,16.853,43.21272,0.1298641,1.251386,0.1668757,12,1.085271
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9106553,36.99422,34.5069,4.082791,4.082791,11.86889,0,3.33883,4.082791,22.30472,0,0,0,0.9106553,0,0,7.786102,7.396797,23.34507,8.588411,8.307452,0,8.307452,24.73414,63.42074,0.1300302,4.49107,0.7285242,12,9.499066
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6881791,38.12385,36.23104,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.27299,0,0,0,0.6881791,0,0,8.285798,7.871509,15.03762,16.06512,8.559688,0,8.559688,32.85457,84.24232,0.130193,3.734018,0.5505432,12,16.7533
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.753324,48.46602,40.38025,5.31524,5.31524,0,-1,0,5.31524,51.80055,0,0,0,2.753324,5.594989,5.31524,0,0,6.477934,23.76884,0,2.841666,-2.841666,29.85919,76.56187,0.130193,5.846764,2.202659,0,26.52216
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.918491,50.12825,44.43277,1.52454,1.52454,0,-1,0,1.52454,125.8407,0,0,0,1.918491,1.604779,1.52454,0,0,9.635341,20.92717,0.3137127,0,0.3137127,30.15681,77.32499,0.1301879,1.676994,1.534793,0,22.84566
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.442303,51.73289,47.4057,0,0,0,-1,0,0,0,0,0,0,1.442303,0,0,0,0,9.321628,21.20951,1.442303,0,1.442303,31.52509,80.83341,0.1301649,0,1.153843,0,22.65182
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.904999,65.88124,49.66964,5.486689,5.486689,0,-1,0,5.486689,89.39817,0,0,0,4.904999,5.775462,5.486689,0,0,7.879325,22.50759,0,0.8704625,-0.8704625,30.60755,78.48073,0.1301649,6.035357,3.923999,0,27.41258
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.315892,73.98541,51.84495,1.184263,1.184263,0,-1,0,1.184263,533.3185,0,0,0,6.315892,1.246592,1.184263,0,0,8.846505,21.63712,5.0693,0,5.0693,35.41671,90.81188,0.1300841,1.302689,5.052713,0,27.95302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.148204,66.67193,52.88427,5.256404,5.256404,0,-1,0,5.256404,78.91714,0,0,0,4.148204,5.533057,5.256404,0,0,3.777205,26.19949,0,1.384853,-1.384853,33.95694,87.06891,0.1300841,5.782044,3.318563,0,30.3477
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.22084,67.09251,53.02123,10.31983,8.36,0,-1,0,8.36,50.48851,0,1.959829,2.991812,4.22084,8.8,8.36,0,0,5.315931,24.81464,0,4.57916,-4.57916,29.13008,74.69238,0.1300841,11.35181,3.376672,0,29.03548
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.072937,63.06684,53.10986,4.493115,4.493115,0,-1,0,4.493115,68.39212,0,0,0,3.072937,4.729595,4.493115,0,0,10.40389,20.23548,0,1.656658,-1.656658,27.38381,70.21477,0.1300841,4.942427,2.458349,0,23.30842
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.467416,56.52766,51.98191,5.896222,5.896222,0,-1,0,5.896222,24.88739,0,8.881784E-16,0,1.467416,6.206549,5.896222,0,0,12.24462,18.57882,0,4.739133,-4.739133,22.38833,57.40585,0.1300841,6.485844,1.173933,0,20.04624
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,49.71798,49.71798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51032,13.83969,0,0,0,22.38833,57.40585,0.1300841,0,0,0,13.83969
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.63129,47.63129,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,17.51032,13.83969,0,2.930334,-2.930334,19.29948,49.48576,0.1300841,3.062199,0,0,13.83969
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,45.52043,45.52043,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,20.76625,10.90935,0,6.739842,-6.739842,12.19507,31.26934,0.1300841,7.043136,0,0,10.90935
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,43.64322,43.64322,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,28.25496,4.169512,0,0.3684995,-0.3684995,11.80663,30.27336,0.1300841,0.3850819,0,0,4.169512
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,41.75795,41.75795,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,28.66441,3.801012,0,1.302665,-1.302665,10.43351,26.75252,0.1300841,1.361285,0,0,3.801012
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,40.51721,40.51721,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,30.11181,2.498348,0,0.3702915,-0.3702915,10.04318,25.7517,0.1300841,0.3869546,0,0,2.498348
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52325,2.128056,0,0,0,10.04318,25.7517,0.1300841,0,0,0,2.128056
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,38.54332,38.54332,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,30.52325,2.128056,0,1.463762,-1.463762,8.500243,21.79545,0.1300841,1.529631,0,0,2.128056
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,37.64096,37.64096,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,32.14965,0.6642939,0,0.4390959,-0.4390959,8.037395,20.60866,0.1300841,0.4588552,0,0,0.6642939
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.89169,36.89169,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0.001027116,0,0.2057084,0.195423,0,0,32.63754,0.2251981,0,0.2057084,-0.2057084,7.82056,20.05268,0.1300841,0.2149653,0,0,0.2251981
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.11825,36.11825,2.0844,0.01851518,0,-1,0,0.01851518,0,0,2.065885,2.274325,0,0.01948967,0.01851518,0,0,32.8661,0.01948967,0,0.01948967,-0.01948967,7.800015,20,0.1300841,2.29284,0,0,0.01948967
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,35.32869,35.32869,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301696,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7528621,36.85963,34.805,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,147.6865,0,0,0,0.7528621,0,0,8.8,8.36,24.52775,7.524,9.112862,0,9.112862,24.37623,62.50303,0.1302414,0.5607476,0.6022897,12,8.276862
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.91606,39.62486,34.30548,3.050033,3.050033,11.40551,0,3.221593,3.050033,62.82096,0,0,0,1.91606,0,0,8.355474,7.9377,15.41489,15.72558,9.853761,0,9.853761,33.72433,86.47246,0.1303733,3.355036,1.532848,12,17.64164
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.03693,41.78572,36.05379,4.864659,4.864659,0,0,0,4.864659,41.87199,0,0,0,2.03693,5.120694,4.864659,0,0,5.561131,24.59396,0,3.083764,-3.083764,30.47375,78.13767,0.1303733,5.351125,1.629544,0,26.63089
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.03774,52.43803,40.26745,4.288018,4.288018,0,-1,0,4.288018,94.16332,0,0,0,4.03774,4.513703,4.288018,0,0,8.987535,21.5102,0,0.4759628,-0.4759628,29.97204,76.85124,0.1303733,4.716819,3.230192,0,25.54794
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.795793,63.18805,44.39249,1.582898,1.582898,0,-1,0,1.582898,366.1508,0,0,0,5.795793,1.666208,1.582898,0,0,9.516383,21.03423,4.129585,0,4.129585,33.88971,86.89652,0.1303075,1.741188,4.636634,0,26.83003
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.385707,73.13338,47.4057,2.834916,2.834916,0,-1,0,2.834916,260.5266,0,0,0,7.385707,2.984122,2.834916,0,0,5.386798,24.75086,4.401586,0,4.401586,38.06542,97.60345,0.1302376,3.118407,5.908566,0,32.13657
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.238554,75.29333,49.66964,0.5268732,0.5268732,0,-1,0,0.5268732,1373.87,5.698738,0,0,7.238554,0.5546033,0.5268732,0,0,0.9852127,28.71229,0.9852127,0,0.9852127,39.00008,100,0.1302219,0.5795605,5.790843,0,35.95084
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.68544,71.39862,51.84495,1.427803,1.427803,0,-1,0,1.427803,398.1949,4.182489,0,0,5.68544,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1302219,1.570583,4.548352,0,35.28442
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.074844,74.21634,52.88427,0.6834731,0.6834731,0,-1,0,0.6834731,888.8199,5.355399,0,0,6.074844,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1302219,0.7518203,4.859875,0,35.67382
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.126728,66.74463,53.02123,1.740006,1.740006,0,-1,0,1.740006,237.1675,2.295143,0,0,4.126728,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1302219,1.914006,3.301382,0,33.7257
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.292545,63.83608,53.10986,0.6312877,0.6312877,0,-1,0,0.6312877,521.5601,2.628031,0,0,3.292545,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1302219,0.6944165,2.634036,0,32.89152
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.162628,55.56008,51.98191,2.212204,2.212204,0,-1,0,2.212204,52.55516,0,4.440892E-16,0,1.162628,2.328636,2.212204,0,0,0,29.59898,0,1.166009,-1.166009,37.771,96.84852,0.1302219,2.433425,0.9301022,0,30.76161
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295565,28.43297,0,0,0,37.771,96.84852,0.1302219,0,0,0,28.43297
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.295565,28.43297,0,4.609323,-4.609323,32.91235,84.39046,0.1302219,4.816742,0,0,28.43297
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417035,23.82365,0,0,0,32.91235,84.39046,0.1302219,0,0,0,23.82365
