Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.600034,78.41305,43.61905,4.001149,4.001149,0,-1,0,4.001149,239.9319,5.388298,0,0,9.600034,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1277345,4.401264,7.680027,0,39.19901
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.06333,79.20535,46.15691,0,0,0,-1,0,0,0,9.06333,0,0,9.06333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277345,0,7.250664,0,38.66231
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.294767,83.48218,48.44502,3.512268,3.512268,0,-1,0,3.512268,264.6372,5.597643,0,0,9.294767,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1277345,3.863494,7.435813,0,38.89375
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.189992,79.63136,49.66964,5.331215,5.331215,0,-1,0,5.331215,153.6234,2.578186,0,0,8.189992,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1277345,5.864336,6.551993,0,37.78897
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.600111,72.83583,49.89523,0,0,0,-1,0,0,0,6.600111,0,0,6.600111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277345,0,5.280089,0,36.19909
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.366962,64.35937,50.08053,5.279606,5.279606,0,-1,0,5.279606,82.7138,0,8.881784E-16,0,4.366962,5.55748,5.279606,0,0,0,29.59898,0,1.190517,-1.190517,37.74516,96.78227,0.1277345,5.807567,3.49357,0,33.96594
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.609272,53.74901,48.85591,0.6635764,0.6635764,0,-1,0,0.6635764,242.515,0,0,0,1.609272,0.6985015,0.6635764,0,0,1.322797,28.40846,0.9107709,0,0.9107709,38.6092,98.99774,0.1277214,0.729934,1.287418,0,30.01773
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,46.10857,46.10857,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.4120263,29.22816,0,7.207082,-7.207082,31.01226,79.51847,0.1277214,7.531401,0,0,29.22816
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,43.57071,43.57071,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.419895,22.02107,0,8.783315,-8.783315,21.75384,55.77896,0.1277214,9.178564,0,0,22.02107
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,41.44373,41.44373,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.17913,13.23776,0,6.755747,-6.755747,14.63265,37.51955,0.1277214,7.059756,0,0,13.23776
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68552,6.48201,0,0,0,14.63265,37.51955,0.1277214,0,0,0,6.48201
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.68125,37.68125,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.68552,6.48201,0,1.562926,-1.562926,12.98519,33.29528,0.1277214,1.633258,0,0,6.48201
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.23104,36.23104,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.4221,4.919084,0,0.4147983,-0.4147983,12.54795,32.17417,0.1277214,0.4334642,0,0,4.919084
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88299,4.504286,0,0,0,12.54795,32.17417,0.1277214,0,0,0,4.504286
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.94293,33.94293,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.88299,4.504286,0,0.9918334,-0.9918334,11.50247,29.49344,0.1277214,1.036466,0,0,4.504286
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.92779,32.92779,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.98503,3.512452,0,0.4696525,-0.4696525,11.00741,28.22407,0.1277214,0.4907869,0,0,3.512452
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.04155,32.04155,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.50686,3.0428,0,0.4836707,-0.4836707,10.49757,26.91681,0.1277214,0.5054358,0,0,3.0428
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.09086,31.09086,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.04428,2.559129,0,0.4177163,-0.4177163,10.05726,25.7878,0.1277214,0.4365135,0,0,2.559129
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.20462,30.20462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.50841,2.141413,0,0,0,10.05726,25.7878,0.1277214,0,0,0,2.141413
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,29.50368,29.50368,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.50841,2.141413,0,1.601927,-1.601927,8.368684,21.45812,0.1277214,1.674013,0,0,2.141413
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.131966,37.39449,28.81886,0,0,0,0,0,0,0,0,0,0,3.131966,0,0,0,0,32.28832,0.5394863,3.131966,0,3.131966,11.33993,29.07668,0.1276764,0,2.505573,0,3.671453
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.923362,48.10737,30.75247,5.245591,5.245591,11.98237,0,3.367538,5.245591,112.9208,0,0,0,5.923362,0,0,6.736774,6.399935,29.15636,3.358256,12.3233,0,12.3233,23.03083,59.05331,0.1277832,5.770151,4.73869,12,9.281618
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.828563,60.13591,35.28035,3.915843,3.915843,0,-1,0,3.915843,199.9202,0,0,0,7.828563,4.121941,3.915843,0,0,16.83306,14.44922,3.706623,0,3.706623,26.54725,68.06973,0.1277301,4.307428,6.262851,0,22.27779
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.865196,65.93427,39.92907,0.5568991,0.5568991,0,-1,0,0.5568991,1412.32,0,0,0,7.865196,0.5862096,0.5568991,0,0,13.12644,17.78518,7.278986,0,7.278986,33.4527,85.77598,0.1276259,0.6125891,6.292157,0,25.65038
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.743721,78.88383,43.4418,3.635121,3.635121,0,-1,0,3.635121,268.0439,0.06982648,0,0,9.743721,3.826444,3.635121,0,0,5.847451,24.33627,5.847451,0,5.847451,39.00008,100,0.1275423,3.998634,7.794977,0,34.07999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.796046,82.67241,45.97966,3.217363,3.217363,0,-1,0,3.217363,304.4744,6.409348,0,0,9.796046,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,3.539099,7.836837,0,39.39502
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.29248,83.28128,48.30805,5.46698,5.46698,0,-1,0,5.46698,169.9746,3.537764,0,0,9.29248,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,6.013678,7.433983,0,38.89146
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.287043,79.91586,49.53267,1.105809,1.105809,0,-1,0,1.105809,749.4101,7.123033,0,0,8.287043,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,1.21639,6.629634,0,37.88602
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.343815,71.56211,49.71798,2.981644,2.981644,0,-1,0,2.981644,212.7623,3.205243,0,0,6.343815,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,3.279808,5.075052,0,35.94279
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.259313,63.81744,49.94357,3.75377,3.75377,0,-1,0,3.75377,113.4676,0.3079761,0,0,4.259313,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,4.129147,3.40745,0,33.85829
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.735885,54.00607,48.71894,0.9494281,0.9494281,0,-1,0,0.9494281,182.8348,0.7364873,0,0,1.735885,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,1.044371,1.388708,0,31.33486
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.95549,45.95549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275423,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.36929,43.36929,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1275423,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,41.24231,41.24231,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1275423,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1275423,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,37.47983,37.47983,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1275423,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.02962,36.02962,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1275423,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.86946,34.86946,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1275423,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1275423,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.69415,32.69415,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1275423,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.81596,31.81596,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1275423,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.86527,30.86527,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1275423,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.97903,29.97903,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1275423,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.2781,29.2781,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1275423,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.330564,37.73167,28.59328,7.480598,7.480598,0,0,0,7.480598,44.52269,0,0,0,3.330564,7.874313,7.480598,0,0,18.21475,13.2057,0,4.54375,-4.54375,16.93052,43.4115,0.1275423,8.228658,2.664451,0,16.53627
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.058195,48.28978,30.51883,5.331376,5.331376,0,0,0,5.331376,113.6329,0,0,0,6.058195,5.611974,5.331376,0,0,23.26336,8.661954,0.4462205,0,0.4462205,17.35384,44.49693,0.1275359,5.864513,4.846556,0,14.72015
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.170943,57.40058,35.05476,1.595009,1.595009,0,-1,0,1.595009,449.5862,0,0,0,7.170943,1.678957,1.595009,0,0,22.81714,9.063553,5.491986,0,5.491986,22.56399,57.85628,0.1274575,1.75451,5.736754,0,16.2345
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.220969,67.13461,39.7196,2.542107,2.542107,0,-1,0,2.542107,323.392,0,0,0,8.220969,2.675902,2.542107,0,0,17.32515,14.00634,5.545067,0,5.545067,27.82451,71.34475,0.1273784,2.796318,6.576776,0,22.22731
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.545665,73.02518,43.28066,0.3335805,0.3335805,0,-1,0,0.3335805,2561.8,0,0,0,8.545665,0.3511374,0.3335805,0,0,11.78009,18.9969,8.194528,0,8.194528,35.59852,91.27807,0.1272618,0.3669386,6.836532,0,27.54256
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.678496,76.91719,45.81853,1.805099,1.805099,0,-1,0,1.805099,480.7767,3.192833,0,0,8.678496,1.900105,1.805099,0,0,3.585559,26.37197,3.585559,0,3.585559,39.00008,100,0.1272108,1.985609,6.942797,0,35.05047
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.663999,75.25217,48.13081,0,0,0,-1,0,0,0,7.663999,0,0,7.663999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0,6.131199,0,37.26298
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.255529,74.97884,49.35543,1.358865,1.358865,0,-1,0,1.358865,533.9404,5.825145,0,0,7.255529,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,1.494752,5.804423,0,36.85451
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.888289,69.56339,49.58101,0,0,0,-1,0,0,0,5.888289,0,0,5.888289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0,4.710631,0,35.48727
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.309195,63.84575,49.8066,3.096297,3.096297,0,-1,0,3.096297,139.1725,1.049934,0,0,4.309195,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,3.405927,3.447356,0,33.90817
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.012049,54.7404,48.58198,6.386872,6.386872,0,-1,0,6.386872,31.50288,0,0,0,2.012049,6.723024,6.386872,0,0,0,29.59898,0,4.710975,-4.710975,34.03428,87.2672,0.1272108,7.02556,1.609639,0,31.61103
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,45.79436,45.79436,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.234416,24.888,0,7.191628,-7.191628,26.45363,67.82969,0.1272108,7.515252,0,0,24.888
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,43.20815,43.20815,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.22511,17.69637,0,4.775899,-4.775899,21.41939,54.92141,0.1272108,4.990815,0,0,17.69637
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.08118,41.08118,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.53167,12.92048,0,1.689601,-1.689601,19.6384,50.35476,0.1272108,1.765633,0,0,12.92048
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,39.20397,39.20397,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.409,11.23087,0,4.082973,-4.082973,15.33457,39.31932,0.1272108,4.266706,0,0,11.23087
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.3187,37.3187,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.94564,7.147902,0,0.7903021,-0.7903021,14.50151,37.18329,0.1272108,0.8258657,0,0,7.147902
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82376,6.357599,0,0,0,14.50151,37.18329,0.1272108,0,0,0,6.357599
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82376,6.357599,0,0,0,14.50151,37.18329,0.1272108,0,0,0,6.357599
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.51593,33.51593,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.82376,6.357599,0,0.7276684,-0.7276684,13.73448,35.21655,0.1272108,0.7604135,0,0,6.357599
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,32.49273,32.49273,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.63227,5.629931,0,1.65917,-1.65917,11.98557,30.73216,0.1272108,1.733832,0,0,5.629931
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,31.59037,31.59037,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.4758,3.970761,0,1.19241,-1.19241,10.72865,27.50932,0.1272108,1.246068,0,0,3.970761
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,30.63162,30.63162,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.8007,2.778352,0,1.204131,-1.204131,9.45939,24.2548,0.1272108,1.258317,0,0,2.778352
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.77761,29.77761,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.13862,1.574221,8.36,0,8.36,17.39038,44.59063,0.1273242,1.75678,0,12,1.574221
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.06862,29.06862,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.77862,9.098221,8.36,0,8.36,25.32137,64.92647,0.1273873,0,0,12,9.098221
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.747046,35.8168,28.36769,6.333957,6.333957,12,0,3.372,6.333957,43.37014,0,0,0,2.747046,0,0,5.666043,5.382741,14.41862,16.62222,8.129787,0,8.129787,33.03397,84.70231,0.1275311,6.967352,2.197637,12,19.36927
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.408834,42.77755,30.29324,3.690632,3.690632,0,0,0,3.690632,119.4601,0,0,0,4.408834,3.884876,3.690632,0,0,6.288833,23.93903,0.523958,0,0.523958,33.53104,85.97684,0.1275237,4.059696,3.527067,0,28.34786
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.197558,50.30092,34.85334,1.614073,1.614073,0,-1,0,1.614073,322.0151,0,0,0,5.197558,1.699024,1.614073,0,0,5.764874,24.41059,3.498534,0,3.498534,36.85004,94.48709,0.127474,1.77548,4.158047,0,29.60815
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.191333,59.02639,39.51818,0,0,0,-1,0,0,0,3.924993,0,0,6.191333,0,0,0,0,2.26634,27.55927,2.26634,0,2.26634,39.00008,100,0.1274418,0,4.953066,0,33.75061
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.498103,72.55595,43.07925,5.675684,5.675684,0,-1,0,5.675684,149.7283,2.523699,0,0,8.498103,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1274418,6.243252,6.798482,0,38.09708
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.47236,75.72074,45.63322,2.374586,2.374586,0,-1,0,2.374586,356.7931,5.972795,0,0,8.47236,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1274418,2.612045,6.777888,0,38.07134
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.980283,72.12999,47.99384,2.905252,2.905252,0,-1,0,2.905252,240.2643,3.922124,0,0,6.980283,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1274418,3.195777,5.584227,0,36.57926
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.046793,69.76941,49.21846,0.3656231,0.3656231,0,-1,0,0.3656231,1653.832,5.661926,0,0,6.046793,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1274418,0.4021854,4.837434,0,35.64577
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.390302,67.46156,49.44405,6.255138,6.255138,0,-1,0,6.255138,86.17399,0,0,0,5.390302,6.584355,6.255138,0,0,0,29.59898,0,1.194054,-1.194054,37.74144,96.77271,0.1274418,6.880651,4.312242,0,34.98928
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.773777,61.78909,49.66964,0,0,0,-1,0,0,0,2.44705,0,0,3.773777,0,0,0,0,1.326726,28.40492,1.326726,0,1.326726,39.00008,100,0.127423,0,3.019021,0,32.1787
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.596039,53.33279,48.49336,2.758053,2.758053,0,-1,0,2.758053,57.86832,0,4.440892E-16,0,1.596039,2.903214,2.758053,0,0,0,29.59898,0,1.307175,-1.307175,37.6222,96.46697,0.127423,3.033859,1.276831,0,31.19502
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,45.65739,45.65739,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.452416,28.2918,0,1.118079,-1.118079,36.44364,93.44503,0.127423,1.168392,0,0,28.2918
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.05508,43.05508,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.694726,27.17373,0,3.024261,-3.024261,33.25579,85.27107,0.127423,3.160352,0,0,27.17373
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055016,24.14946,0,0,0,33.25579,85.27107,0.127423,0,0,0,24.14946
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055016,24.14946,0,0,0,33.25579,85.27107,0.127423,0,0,0,24.14946
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.14145,37.14145,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.055016,24.14946,0,1.078122,-1.078122,32.11935,82.35713,0.127423,1.126638,0,0,24.14946
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.252929,23.07134,0,0,0,32.11935,82.35713,0.127423,0,0,0,23.07134
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,34.5069,34.5069,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.252929,23.07134,0,0.3214192,-0.3214192,31.78054,81.4884,0.127423,0.3358831,0,0,23.07134
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,33.33062,33.33062,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.610062,22.74992,0,1.68227,-1.68227,30.00727,76.94157,0.127423,1.757972,0,0,22.74992
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.29131,32.29131,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.479251,21.06765,0,1.607839,-1.607839,28.31246,72.59591,0.127423,1.680192,0,0,21.06765
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,31.40507,31.40507,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.26574,19.45981,0,1.093322,-1.093322,27.16,69.64088,0.127423,1.142521,0,0,19.45981
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.43021,30.43021,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.48054,18.36649,0,1.121055,-1.121055,25.9783,66.6109,0.127423,1.171502,0,0,18.36649
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.72616,17.24544,0,0,0,25.9783,66.6109,0.127423,0,0,0,17.24544
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.8672,28.8672,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.72616,17.24544,0,0.525783,-0.525783,25.42408,65.18981,0.127423,0.5494432,0,0,17.24544
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.725331,35.56949,28.19044,7.036067,7.036067,0,0,0,7.036067,38.73373,0,8.881784E-16,0,2.725331,7.406385,7.036067,0,0,14.31036,16.71965,0,4.681055,-4.681055,20.48981,52.53788,0.127423,7.739673,2.180265,0,19.44498
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.41159,42.5936,30.11599,2.069531,2.069531,0,0,0,2.069531,213.1686,0,0,0,4.41159,2.178453,2.069531,0,0,19.51153,12.0386,2.233136,0,2.233136,22.60835,57.97002,0.1273913,2.276484,3.529272,0,16.45019
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.149867,56.83942,34.64387,4.199381,4.199381,0,-1,0,4.199381,170.26,0,0,0,7.149867,4.420401,4.199381,0,0,17.2784,14.04842,2.729466,0,2.729466,25.19775,64.60949,0.1273527,4.619319,5.719893,0,21.19829
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.367703,67.24267,39.31676,1.489958,1.489958,0,-1,0,1.489958,561.6068,0,0,0,8.367703,1.568376,1.489958,0,0,14.54893,16.50494,6.799326,0,6.799326,31.64816,81.14896,0.1272564,1.638953,6.694162,0,24.87264
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.467201,72.18289,42.89394,2.03977,2.03977,0,-1,0,2.03977,415.1058,0,0,0,8.467201,2.147126,2.03977,0,0,7.749603,22.62434,6.320076,0,6.320076,37.64391,96.52265,0.127167,2.243747,6.773761,0,31.09154
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.066508,73.66634,45.45598,7.020103,7.020103,0,-1,0,7.020103,114.9058,0,0,0,8.066508,7.389582,7.020103,0,0,1.429528,28.3124,0.6769265,0,0.6769265,38.2861,98.16929,0.1271575,7.722114,6.453207,0,36.37891
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.48899,69.88009,47.80854,0,0,0,-1,0,0,0,5.736389,0,0,6.48899,0,0,0,0,0.7526013,28.92164,0.7526013,0,0.7526013,39.00008,100,0.1271468,0,5.191192,0,35.41063
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.184452,70.16003,49.0815,4.03279,4.03279,0,-1,0,4.03279,153.3542,1.93941,0,0,6.184452,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1271468,4.436069,4.947562,0,35.78343
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.33732,67.1016,49.30709,0.5289002,0.5289002,0,-1,0,0.5289002,1009.136,4.780583,0,0,5.33732,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1271468,0.5817902,4.269856,0,34.9363
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.372093,60.24722,49.53267,1.33043,1.33043,0,-1,0,1.33043,253.4588,1.97164,0,0,3.372093,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1271468,1.463473,2.697674,0,32.97107
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.220115,51.97448,48.30805,0.7133089,0.7133089,0,-1,0,0.7133089,171.05,0.4692635,0,0,1.220115,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1271468,0.7846398,0.9760919,0,30.81909
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,45.52043,45.52043,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1271468,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.89394,42.89394,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1271468,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,40.76697,40.76697,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1271468,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.85753,38.85753,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1271468,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.98032,36.98032,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1271468,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1271468,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1271468,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.17754,33.17754,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1271468,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.15434,32.15434,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1271468,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.24393,31.24393,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1271468,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.26907,30.26907,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1271468,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,29.43118,29.43118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1271468,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.70607,28.70607,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1271468,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.098603,33.64525,28.02931,0,0,0,0,0,0,0,0,0,0,2.098603,0,0,0,0,17.9433,13.45001,2.098603,0,2.098603,23.96848,61.45751,0.1271172,0,1.678883,0,15.54861
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.640313,34.36359,29.95486,0.7818368,0.7818368,0,0,0,0.7818368,209.8025,0,0,0,1.640313,0.8229861,0.7818368,0,0,15.8447,15.33875,0.8173272,0,0.8173272,24.74386,63.44567,0.1271057,0.8600205,1.312251,0,16.97906
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.922007,45.78717,34.46662,3.670459,3.670459,0,-1,0,3.670459,106.8533,0,0,0,3.922007,3.863641,3.670459,0,0,15.02737,16.07434,0.05836612,0,0.05836612,24.79923,63.58765,0.1271048,4.037505,3.137606,0,19.99635
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.300869,52.06305,39.13146,5.162922,5.162922,0,-1,0,5.162922,83.303,0,0,0,4.300869,5.434655,5.162922,0,0,14.969,16.12687,0,1.133786,-1.133786,23.60412,60.52326,0.1271048,5.679215,3.440696,0,20.42774
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.214169,46.20657,42.69252,6.720649,6.720649,0,-1,0,6.720649,18.06625,0,0,0,1.214169,7.074367,6.720649,0,0,16.22877,14.99309,0,5.860198,-5.860198,17.42693,44.68434,0.1271048,7.392714,0.9713352,0,16.20726
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.881395,64.52357,45.27067,8.077202,8.077202,0,-1,0,8.077202,72.81477,0,0,0.5249217,5.881395,8.502317,8.077202,0,0,22.7401,9.13289,0,2.620922,-2.620922,14.66423,37.60052,0.1271048,8.884922,4.705116,0,15.01429
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.375206,58.20682,47.63129,4.096462,4.096462,0,-1,0,4.096462,82.39319,0,0,0,3.375206,4.312065,4.096462,0,0,25.65223,6.511968,0,0.9368595,-0.9368595,13.6767,35.06838,0.1271048,4.506108,2.700165,0,9.887174
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.988598,58.26402,48.89619,4.080704,4.080704,0,-1,0,4.080704,73.23733,0,0,0,2.988598,4.295477,4.080704,0,0,26.69319,5.575108,0,1.306879,-1.306879,12.29912,31.53615,0.1271048,4.488774,2.390879,0,8.563706
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8964654,51.81277,49.12178,6.509551,4.906459,0,-1,0,4.906459,18.27113,0,1.603091,2.93536,0.8964654,5.164694,4.906459,0,0,28.14528,4.268229,0,4.268229,-4.268229,7.800015,20,0.1271048,7.160506,0.7171723,0,5.164694
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8872302,52.06339,49.39571,0,0,0,-1,0,0,0,0,0,0,0.8872302,0,0,0,0,32.88775,0,0.8872302,0,0.8872302,8.641716,22.1582,0.1270923,0,0.7097842,0,0.8872302
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1960555,48.74791,48.17109,1.182318,0.9448345,0,-1,0,0.9448345,20.75024,0,0.237484,0.504718,0.1960555,0.9945626,0.9448345,0,0,32.00052,0.7985072,0,0.7985072,-0.7985072,7.800015,20,0.1270923,1.30055,0.1568444,0,0.9945626
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,45.36735,45.36735,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.73281,42.73281,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,38.72862,38.72862,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.84335,36.84335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,35.36897,35.36897,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.21686,34.21686,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.04058,33.04058,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.09086,31.09086,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.11599,30.11599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270923,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.2781,29.2781,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272305,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,28.57716,28.57716,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1273201,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.571781,32.03355,27.86817,5.712164,5.712164,12,0,3.372,5.712164,27.51638,0,0,0,1.571781,0,0,6.287836,5.973444,16.16775,15.048,7.545225,0,7.545225,30.82003,79.02556,0.1274559,6.283381,1.257425,12,16.61978
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.814494,37.50535,29.79373,0,0,6.11372,0,1.882771,0,0,8.881784E-16,0,0,2.814494,0,0,6.11372,5.808034,8.622528,21.8387,8.622528,0,8.622528,39.00008,100,0.1274312,0,2.251595,12,24.6532
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.735285,48.15999,34.28131,3.426456,3.426456,0,-1,0,3.426456,138.1977,1.128489,0,0,4.735285,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,3.769102,3.788228,0,34.33426
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.594223,59.79311,38.90587,0,0,0,-1,0,0,0,6.594223,0,0,6.594223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,0,5.275379,0,36.1932
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.801164,64.78848,42.48305,0,0,0,-1,0,0,0,6.801164,0,0,6.801164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,0,5.440931,0,36.40014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.924324,68.36497,45.06926,0,0,0,-1,0,0,0,6.924324,0,0,6.924324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,0,5.539459,0,36.5233
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.96706,71.40936,47.44598,0.6371407,0.6371407,0,-1,0,0.6371407,1093.488,6.296386,0,0,6.96706,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,0.7008548,5.573648,0,36.56604
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.108516,73.55927,48.71894,5.57705,5.57705,0,-1,0,5.57705,127.4602,1.237937,0,0,7.108516,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,6.134755,5.686813,0,36.70749
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.683239,68.07307,48.99287,2.474659,2.474659,0,-1,0,2.474659,229.6574,3.078334,0,0,5.683239,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1274312,2.722125,4.546591,0,35.28222
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.716551,57.70097,49.21846,3.084944,3.084944,0,-1,0,3.084944,88.05833,0,0,0,2.716551,3.24731,3.084944,0,0,0,29.59898,0,0.5307592,-0.5307592,38.44061,98.56547,0.1274312,3.393439,2.173241,0,32.31553
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.29661,51.93752,48.04218,6.426756,6.426756,0,-1,0,6.426756,20.17518,0,0,0,1.29661,6.765006,6.426756,0,0,0.5897325,29.06822,0,5.468396,-5.468396,32.67641,83.78551,0.1274312,7.069431,1.037288,0,30.36483
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,45.20622,45.20622,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.665729,23.59982,0,8.8,-8.8,23.4004,60.0009,0.1274312,9.869229,0,0,23.59982
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,42.57973,42.57973,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.44351,14.79982,0,2.281995,-2.281995,20.99496,53.83313,0.1274312,2.384684,0,0,14.79982
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,40.42859,40.42859,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.97906,12.51783,0,2.79259,-2.79259,18.05132,46.28534,0.1274312,2.918257,0,0,12.51783
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.54332,38.54332,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.08193,9.725238,0,2.395454,-2.395454,15.52629,39.81091,0.1274312,2.50325,0,0,9.725238
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,36.68222,36.68222,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.74355,7.329783,0,0.5842637,-0.5842637,14.91042,38.23176,0.1274312,0.6105555,0,0,7.329783
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.21589,35.21589,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.39273,6.74552,0,1.331224,-1.331224,13.50718,34.63374,0.1274312,1.391129,0,0,6.74552
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.05573,34.05573,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.87187,5.414296,0,2.283371,-2.283371,11.1003,28.46225,0.1274312,2.386123,0,0,5.414296
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.85528,32.85528,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.40895,3.130924,0,1.104283,-1.104283,9.936283,25.4776,0.1274312,1.153976,0,0,3.130924
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.84013,31.84013,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.63593,2.026641,0,0.9604834,-0.9604834,8.923844,22.88161,0.1274312,1.003705,0,0,2.026641
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92972,30.92972,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.70313,1.066158,0,0.5883353,-0.5883353,8.303684,21.29146,0.1274312,0.6148105,0,0,1.066158
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35684,0.4778224,0,0,0,8.303684,21.29146,0.1274312,0,0,0,0.4778224
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.11696,29.11696,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.35684,0.4778224,0,0.2836654,-0.2836654,8.004675,20.52477,0.1274312,0.2964303,0,0,0.4778224
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,28.41603,28.41603,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.67202,0.194157,8.36,0,8.36,15.93567,40.8606,0.1275029,0.3278032,0,12,0.194157
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.3711,31.33339,27.71509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.3711,0,0,8.8,8.36,24.31202,7.718157,9.7311,0,9.7311,25.1674,64.53166,0.1275459,0,1.09688,12,9.089257
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.039332,35.1231,29.61648,3.600948,3.600948,11.41327,0,3.223558,3.600948,56.63321,0,0,0,2.039332,0,0,7.812325,7.421709,14.58092,16.47615,9.461041,0,9.461041,34.14293,87.5458,0.1276737,3.961043,1.631466,12,18.51548
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.656843,41.57032,34.10407,3.531936,3.531936,0,-1,0,3.531936,75.22342,0,0,0,2.656843,3.717827,3.531936,0,0,5.119883,24.99108,0,1.060984,-1.060984,33.02456,84.67818,0.1276737,3.885129,2.125474,0,27.64793
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.297648,42.39423,38.72862,2.548464,2.548464,0,-1,0,2.548464,50.91881,0,4.440892E-16,0,1.297648,2.682594,2.548464,0,0,6.298754,23.9301,0,1.384946,-1.384946,31.56469,80.93495,0.1276737,2.803311,1.038118,0,25.22775
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.159777,58.47878,42.28163,0,0,0,-1,0,0,0,0,0,0,5.159777,0,0,0,0,7.837583,22.54515,5.159777,0,5.159777,36.45969,93.48619,0.127601,0,4.127821,0,27.70493
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.503895,55.68483,44.89201,3.96682,3.96682,0,-1,0,3.96682,88.33008,0,0,0,3.503895,4.1756,3.96682,0,0,2.677807,27.18895,0,0.6717047,-0.6717047,35.75165,91.67071,0.127601,4.363502,2.803116,0,30.69285
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.689186,55.54424,47.26874,5.368722,5.368722,0,-1,0,5.368722,50.08987,0,0,0,2.689186,5.651287,5.368722,0,0,3.424145,26.51725,0,2.962101,-2.962101,32.62932,83.66476,0.127601,5.905595,2.151349,0,29.20643
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.824888,64.30358,48.53364,0,0,0,-1,0,0,0,0,0,0,4.824888,0,0,0,0,6.715368,23.55515,4.824888,0,4.824888,37.20661,95.40137,0.1275332,0,3.85991,0,28.38003
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.910456,61.32565,48.80757,7.132665,7.132665,0,-1,0,7.132665,54.82462,0,8.881784E-16,0,3.910456,7.508068,7.132665,0,0,1.890481,27.89754,0,3.597612,-3.597612,33.41439,85.67776,0.1275332,7.845932,3.128365,0,31.808
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.996032,55.21016,49.0815,5.862084,5.862084,0,-1,0,5.862084,34.04987,0,8.881784E-16,0,1.996032,6.170615,5.862084,0,0,5.887827,24.29993,0,4.174583,-4.174583,29.014,74.39471,0.1275332,6.448293,1.596826,0,26.29597
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4846133,49.28769,47.85688,3.263421,3.263421,0,-1,0,3.263421,14.84986,0,4.440892E-16,0,0.4846133,3.43518,3.263421,0,0,10.52625,20.12535,0,2.950566,-2.950566,25.90383,66.41994,0.1275332,3.589763,0.3876907,0,20.60996
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.02092,45.02092,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,13.80466,17.17478,0,5.608032,-5.608032,19.99244,51.26257,0.1275332,5.860394,0,0,17.17478
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03581,11.56675,0,0,0,19.99244,51.26257,0.1275332,0,0,0,11.56675
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,40.26745,40.26745,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.03581,11.56675,0,2.953677,-2.953677,16.87899,43.27938,0.1275332,3.086593,0,0,11.56675
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,38.38218,38.38218,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.31767,8.613075,0,4.111239,-4.111239,12.54537,32.16755,0.1275332,4.296245,0,0,8.613075
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,36.55331,36.55331,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,27.88571,4.501836,0,0.4278817,-0.4278817,12.09434,31.01107,0.1275332,0.4471364,0,0,4.501836
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.05476,35.05476,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.36114,4.073954,0,1.459036,-1.459036,10.55638,27.06759,0.1275332,1.524692,0,0,4.073954
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98229,2.614918,0,0,0,10.55638,27.06759,0.1275332,0,0,0,2.614918
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.69415,32.69415,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.98229,2.614918,0,0.8467966,-0.8467966,9.663779,24.77887,0.1275332,0.8849025,0,0,2.614918
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.679,31.679,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,30.92317,1.768121,0,0.241367,-0.241367,9.409356,24.12651,0.1275332,0.2522285,0,0,1.768121
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.75247,30.75247,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,31.19136,1.526754,0,1.057722,-1.057722,8.294419,21.2677,0.1275332,1.105319,0,0,1.526754
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.77761,29.77761,0.9762402,0.4455809,0,-1,0,0.4455809,0,0,0.5306594,0.6282834,0,0.4690325,0.4455809,0,0,32.36661,0.4690325,0,0.4690325,-0.4690325,7.800015,20,0.1275332,1.073864,0,0,0.4690325
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.93971,28.93971,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127604,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.23072,28.23072,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127707,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.33374,31.04337,27.52979,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2359.617,1.776357E-15,0,0,1.33374,0,0,8.8,8.36,16.16775,15.048,9.69374,0,9.69374,32.85829,84.25185,0.1277519,0.06217594,1.066992,12,16.38174
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.749597,36.93873,29.43118,1.914746,1.914746,0,0,0,1.914746,143.6011,0,0,0,2.749597,2.015522,1.914746,0,0,6.474013,23.77237,0.7340749,0,0.7340749,33.5547,86.03751,0.1277416,2.106221,2.199678,0,26.52196
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.339972,40.42327,33.89459,3.171055,3.171055,0,-1,0,3.171055,73.7916,0,0,0,2.339972,3.337952,3.171055,0,0,5.739938,24.43303,0,0.9979805,-0.9979805,32.50273,83.34016,0.1277416,3.48816,1.871977,0,26.773
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.000029,50.39037,38.49498,0.2368491,0.2368491,0,-1,0,0.2368491,1688.852,0,0,0,4.000029,0.2493148,0.2368491,0,0,6.848805,23.43505,3.750714,0,3.750714,36.06097,92.46384,0.127689,0.260534,3.200023,0,27.43508
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.755554,60.35779,42.05605,2.33882,2.33882,0,-1,0,2.33882,246.088,0.1955472,0,0,5.755554,2.461916,2.33882,0,0,3.098092,26.8107,3.098092,0,3.098092,39.00008,100,0.1276456,2.572702,4.604444,0,32.56625
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.206982,69.01982,44.65836,4.892688,4.892688,0,-1,0,4.892688,147.3011,2.056784,0,0,7.206982,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,5.381957,5.765585,0,36.80596
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.106149,67.45203,47.04315,4.720335,4.720335,0,-1,0,4.720335,129.3584,1.137376,0,0,6.106149,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,5.192368,4.884919,0,35.70513
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.546413,63.09016,48.35639,3.542949,3.542949,0,-1,0,3.542949,128.3228,0.8169929,0,0,4.546413,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,3.897244,3.637131,0,34.14539
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.734749,64.08148,48.63032,2.047636,2.047636,0,-1,0,2.047636,231.23,2.579343,0,0,4.734749,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,2.2524,3.787799,0,34.33373
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.673952,53.95258,48.85591,0,0,0,-1,0,0,0,1.673952,0,0,1.673952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,0,1.339162,0,31.27293
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9723988,50.61594,47.71991,0,0,0,-1,0,0,0,0.9723988,0,0,0.9723988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276456,0,0.7779191,0,30.57138
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,44.86784,44.86784,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1276456,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.21718,42.21718,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1276456,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.08215,40.08215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1276456,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.20493,38.20493,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1276456,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.368,36.368,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1276456,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.86946,34.86946,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1276456,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.71735,33.71735,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1276456,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,32.5169,32.5169,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1276456,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.47758,31.47758,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1276456,1.055426,0,0,7.23751
