Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.429538,49.45856,30.45438,3.192285,3.192285,0,-1,0,3.192285,201.4086,0,0,0,6.429538,3.3603,3.192285,0,0,11.30293,19.42634,3.069238,0,3.069238,31.18891,79.97141,0.1288172,3.511514,5.143631,0,25.85588
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.772861,59.15726,34.64387,0,0,0,-1,0,0,0,0,0,0,7.772861,0,0,0,0,8.23369,22.18866,7.772861,0,7.772861,38.5629,98.87903,0.1287133,0,6.218288,0,29.96152
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.291201,65.31282,38.01963,8.524985,8.36,0,-1,0,8.36,99.17705,0,0.1649851,1.017484,8.291201,8.8,8.36,0,0,0.4608295,29.18423,0,0.508799,-0.508799,38.02658,97.50385,0.1287133,9.377483,6.632961,0,37.47543
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.997683,71.77319,40.7428,2.159437,2.159437,0,-1,0,2.159437,416.668,5.698429,0,0,8.997683,2.273091,2.159437,0,0,1.026162,28.67543,1.026162,0,1.026162,39.00008,100,0.1286996,2.375381,7.198146,0,37.67311
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.782309,74.12284,43.30483,4.266231,4.266231,0,-1,0,4.266231,205.8564,4.29154,0,0,8.782309,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1286996,4.692854,7.025847,0,38.38129
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.40831,70.01933,44.79533,4.68957,4.68957,0,-1,0,4.68957,157.9742,2.471921,0,0,7.40831,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1286996,5.158527,5.926648,0,37.00729
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.176668,65.65213,45.27067,7.624926,7.624926,0,-1,0,7.624926,81.00627,0,0,0.02741812,6.176668,8.026237,7.624926,0,0,0,29.59898,0,1.849569,-1.849569,37.05046,95.00099,0.1286996,8.387418,4.941334,0,35.77565
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.833843,57.71875,45.74602,2.788364,2.788364,0,-1,0,2.788364,137.4943,0,0,0,3.833843,2.93512,2.788364,0,0,2.055077,27.74941,0.8987225,0,0.8987225,37.90306,97.18715,0.1286876,3.067201,3.067074,0,31.58325
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.282786,48.44932,44.68253,0,0,0,-1,0,0,0,0.1264317,0,0,1.282786,0,0,0,0,1.156355,28.55826,1.156355,0,1.156355,39.00008,100,0.1286722,0,1.026229,0,29.84105
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286722,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.31676,39.31676,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1286722,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1286722,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1286722,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.69318,33.69318,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1286722,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.15434,32.15434,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1286722,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.97806,30.97806,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1286722,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.77761,29.77761,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1286722,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1286722,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.73926,27.73926,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1286722,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.74023,26.74023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1286722,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.96679,25.96679,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1286722,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.24168,25.24168,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1286722,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.335754,30.61375,24.47629,6.278822,6.278822,0,0,0,6.278822,37.20052,0,8.881784E-16,0,2.335754,6.609286,6.278822,0,0,12.36637,18.46924,0,4.273532,-4.273532,22.76361,58.36811,0.1286722,6.906704,1.868603,0,20.805
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.239853,40.90434,26.24072,2.500142,2.500142,0,0,0,2.500142,209.5823,0,0,0,5.239853,2.631728,2.500142,0,0,17.11474,14.19571,2.608125,0,2.608125,25.23789,64.71242,0.1286374,2.750156,4.191883,0,19.43557
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.895053,47.4518,30.25296,1.908139,1.908139,0,-1,0,1.908139,308.9425,0,0,0,5.895053,2.008567,1.908139,0,0,14.50661,16.54302,3.886486,0,3.886486,28.92494,74.16636,0.1285856,2.098953,4.716043,0,22.43808
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.323027,57.20826,34.41828,1.807669,1.807669,0,-1,0,1.807669,405.1089,0,0,0,7.323027,1.902809,1.807669,0,0,10.62013,20.04086,5.420218,0,5.420218,34.06701,87.35113,0.1285135,1.988435,5.858421,0,27.36389
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.551538,66.10232,37.79404,0.7246968,0.7246968,0,-1,0,0.7246968,1180.016,2.588787,0,0,8.551538,0.7628387,0.7246968,0,0,5.199912,24.91906,5.199912,0,5.199912,39.00008,100,0.1284443,0.7971664,6.84123,0,33.4706
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.820061,70.69635,40.51721,0,0,0,-1,0,0,0,8.820061,0,0,8.820061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284443,0,7.056048,0,38.41904
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.927376,74.51375,43.09536,1.1789,1.1789,0,-1,0,1.1789,757.2632,7.686429,0,0,8.927376,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1284443,1.29679,7.141901,0,38.52635
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.670806,70.87493,44.59391,2.271329,2.271329,0,-1,0,2.271329,337.7233,5.279934,0,0,7.670806,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1284443,2.498462,6.136645,0,37.26978
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.072898,65.01862,45.06926,9.696304,8.36,0,-1,0,8.36,72.64232,0,1.336304,2.305935,6.072898,8.8,8.36,0,0,0,29.59898,0,2.727102,-2.727102,36.12546,92.6292,0.1284443,10.66593,4.858318,0,35.67188
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.294127,59.07988,45.5446,5.663203,5.663203,0,-1,0,5.663203,75.82507,0,8.881784E-16,0,4.294127,5.961266,5.663203,0,0,3.030113,26.87188,0,1.667139,-1.667139,34.36814,88.12326,0.1284443,6.229523,3.435302,0,31.166
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.922938,50.19218,44.48111,0,0,0,-1,0,0,0,0,0,0,1.922938,0,0,0,0,4.88249,25.20474,1.922938,0,1.922938,36.1924,92.80084,0.1284187,0,1.538351,0,27.12768
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,41.75795,41.75795,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.959552,26.93538,0,8.8,-8.8,26.91639,69.01624,0.1284187,11.9828,0,0,26.93538
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.15563,39.15563,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.73733,18.13538,0,4.041386,-4.041386,22.65639,58.0932,0.1284187,4.223248,0,0,18.13538
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.18173,37.18173,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.22776,14.094,0,1.905178,-1.905178,20.64816,52.94389,0.1284187,1.990911,0,0,14.094
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,35.35286,35.35286,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.34462,12.18882,0,8.8,-8.8,11.37214,29.15928,0.1284187,10.19455,0,0,12.18882
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,33.5401,33.5401,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.1224,3.388818,0,1.949465,-1.949465,9.317226,23.89028,0.1284187,2.037191,0,0,3.388818
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.99321,31.99321,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.28847,1.439352,0,0.4935032,-0.4935032,8.797029,22.55644,0.1284187,0.5157108,0,0,1.439352
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.81693,30.81693,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.83681,0.9458491,0,0.5822687,-0.5822687,8.183263,20.98268,0.1284187,0.6084708,0,0,0.9458491
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.61648,29.61648,2.512327,0.3454014,0,-1,0,0.3454014,0,0,2.166926,2.418159,0,0.3635804,0.3454014,0,0,32.48378,0.3635804,0,0.3635804,-0.3635804,7.800015,20,0.1284187,2.76356,0,0,0.3635804
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,28.55299,28.55299,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284187,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.57813,27.57813,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284187,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.55493,26.55493,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284187,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.80565,25.80565,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285209,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.08055,25.08055,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285878,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.61449,31.23481,24.33933,5.656881,5.656881,12,0,3.372,5.656881,46.21787,0,0,0,2.61449,0,0,6.343119,6.025962,16.16775,15.048,8.640453,0,8.640453,31.85905,81.68972,0.1287292,6.222569,2.091592,12,17.66249
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.335281,40.99452,26.05541,2.504121,2.504121,0,0,0,2.504121,213.0601,0,0,0,5.335281,2.635917,2.504121,0,0,7.5273,22.82441,2.699365,0,2.699365,34.4199,88.25597,0.1286933,2.754533,4.268225,0,28.15969
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.56816,52.92999,30.04349,0,0,0,-1,0,0,0,2.740224,0,0,7.56816,0,0,0,0,4.827936,25.25384,4.827936,0,4.827936,39.00008,100,0.1286293,0,6.054528,0,32.82199
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.322429,60.69397,34.16852,2.811999,2.811999,0,-1,0,2.811999,295.9613,5.36243,0,0,8.322429,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,3.093199,6.657943,0,37.92141
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.4745,69.73733,37.54428,0,0,0,-1,0,0,0,9.4745,0,0,9.4745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,0,7.5796,0,39.07348
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.700737,74.37134,40.26745,2.470375,2.470375,0,-1,0,2.470375,392.6828,7.100342,0,0,9.700737,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,2.717412,7.76059,0,39.29971
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.4223,71.92381,42.8456,3.354648,3.354648,0,-1,0,3.354648,251.0636,4.891091,0,0,8.4223,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,3.690113,6.73784,0,38.02128
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.137663,68.3853,44.36832,3.377337,3.377337,0,-1,0,3.377337,211.34,3.582572,0,0,7.137663,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,3.715071,5.710131,0,36.73664
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.167466,65.11791,44.84367,4.393914,4.393914,0,-1,0,4.393914,140.3638,1.542293,0,0,6.167466,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1286293,4.833306,4.933973,0,35.76645
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.530396,59.68231,45.34318,5.022458,5.022458,0,-1,0,5.022458,90.20274,0,0,0,4.530396,5.286798,5.022458,0,0,0,29.59898,0,0.7564029,-0.7564029,38.20276,97.9556,0.1286293,5.524704,3.624316,0,34.12937
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.324862,51.24862,44.29581,5.108103,5.108103,0,-1,0,5.108103,45.51321,0,0,0,2.324862,5.37695,5.108103,0,0,0.8404477,28.84258,0,3.052089,-3.052089,34.98558,89.70642,0.1286293,5.618913,1.859889,0,31.16744
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231658,25.79049,0,0,0,34.98558,89.70642,0.1286293,0,0,0,25.79049
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.97838,38.97838,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.231658,25.79049,0,4.069258,-4.069258,30.6962,78.70805,0.1286293,4.252375,0,0,25.79049
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.00448,37.00448,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.753056,21.72123,0,0.7642709,-0.7642709,29.89059,76.64238,0.1286293,0.7986631,0,0,21.72123
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.19172,35.19172,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.602245,20.95696,0,8.8,-8.8,20.61457,52.85778,0.1286293,13.68584,0,0,20.95696
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,33.37896,33.37896,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.38002,12.15696,0,0.07847781,-0.07847781,20.53185,52.64567,0.1286293,0.08200932,0,0,12.15696
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.85625,31.85625,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.46722,12.07848,0,0.6014495,-0.6014495,19.89787,51.02007,0.1286293,0.6285148,0,0,12.07848
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1355,11.47703,0,0,0,19.89787,51.02007,0.1286293,0,0,0,11.47703
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,29.47952,29.47952,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.1355,11.47703,0,1.890222,-1.890222,17.9054,45.91119,0.1286293,1.975282,0,0,11.47703
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,28.41603,28.41603,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.23574,9.586808,0,1.848772,-1.848772,15.95662,40.91433,0.1286293,1.931967,0,0,9.586808
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,27.44117,27.44117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28993,7.738037,0,0,0,15.95662,40.91433,0.1286293,0,0,0,7.738037
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.44213,26.44213,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.28993,7.738037,0,0.7027375,-0.7027375,15.21587,39.01498,0.1286293,0.7343607,0,0,7.738037
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.67674,25.67674,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.07076,7.035299,0,0.09728391,-0.09728391,15.11333,38.75204,0.1286293,0.1016617,0,0,7.035299
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.95164,24.95164,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.17885,6.938015,0,1.487315,-1.487315,13.54556,34.73213,0.1286293,1.554244,0,0,6.938015
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.546614,30.88041,24.1782,2.213739,2.213739,0,0,0,2.213739,115.0368,0,0,0,2.546614,2.330251,2.213739,0,0,26.83142,5.4507,0.2163629,0,0.2163629,13.75082,35.25844,0.1286264,2.435112,2.037291,0,7.997314
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.928694,39.5817,25.90233,0,0,0,0,0,0,0,0,0,0,4.928694,0,0,0,0,26.61506,5.645427,4.928694,0,4.928694,18.42659,47.24757,0.1285611,0,3.942955,0,10.57412
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.592995,52.78098,29.84207,1.997156,1.997156,0,-1,0,1.997156,380.1904,0,0,0,7.592995,2.102269,1.997156,0,0,21.68636,10.08125,5.490726,0,5.490726,23.63555,60.60385,0.1284883,2.196871,6.074396,0,17.67425
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.89388,62.68408,33.94293,6.769032,6.769032,0,-1,0,6.769032,131.3907,0,0,0,8.89388,7.125297,6.769032,0,0,16.19564,15.0229,1.768584,0,1.768584,25.31337,64.90596,0.128465,7.445935,7.115104,0,23.91678
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.496576,69.50928,37.29453,2.686664,2.686664,0,-1,0,2.686664,353.471,0,0,0,9.496576,2.828067,2.686664,0,0,14.42705,16.61463,6.66851,0,6.66851,31.63968,81.12721,0.1283768,2.95533,7.597261,0,26.11121
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.554214,73.3535,40.0177,4.107768,4.107768,0,-1,0,4.107768,232.589,0,0,0,9.554214,4.323966,4.107768,0,0,7.758543,22.61629,5.230248,0,5.230248,36.60153,93.84988,0.1283077,4.518544,7.643371,0,32.1705
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.060629,74.48423,42.6039,1.848927,1.848927,0,-1,0,1.848927,490.048,4.586095,0,0,9.060629,1.946239,1.848927,0,0,2.528295,27.32351,2.528295,0,2.528295,39.00008,100,0.1282744,2.033819,7.248503,0,36.38414
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.345373,73.20448,44.11856,0,0,0,-1,0,0,0,8.345373,0,0,8.345373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282744,0,6.676298,0,37.94435
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.820234,67.4062,44.61808,4.249506,4.249506,0,-1,0,4.249506,160.4948,2.34707,0,0,6.820234,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1282744,4.674457,5.456187,0,36.41921
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.666481,59.91065,45.1176,2.781565,2.781565,0,-1,0,2.781565,167.7646,1.738518,0,0,4.666481,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1282744,3.059722,3.733185,0,34.26546
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.006037,50.04658,44.09439,4.660268,4.660268,0,-1,0,4.660268,43.04553,0,8.881784E-16,0,2.006037,4.905545,4.660268,0,0,0,29.59898,0,2.899508,-2.899508,35.94373,92.16322,0.1282744,5.126295,1.60483,0,31.60501
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,41.39539,41.39539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.221676,26.69947,0,0,0,35.94373,92.16322,0.1282744,0,0,0,26.69947
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.81725,38.81725,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.221676,26.69947,0,3.642432,-3.642432,32.10427,82.31847,0.1282744,3.806341,0,0,26.69947
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.86752,36.86752,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.268822,23.05704,0,1.93591,-1.93591,30.06364,77.08611,0.1282744,2.023026,0,0,23.05704
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.07893,35.07893,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.419833,21.12113,0,3.247311,-3.247311,26.64067,68.30928,0.1282744,3.39344,0,0,21.12113
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.26617,33.26617,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.02796,17.87382,0,1.659336,-1.659336,24.89158,63.82444,0.1282744,1.734006,0,0,17.87382
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.72734,31.72734,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.87166,16.21448,0,1.047175,-1.047175,23.78776,60.99414,0.1282744,1.094298,0,0,16.21448
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.543,30.543,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.03519,15.16731,0,0.6625904,-0.6625904,23.08933,59.20329,0.1282744,0.692407,0,0,15.16731
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7714,14.50472,0,0,0,23.08933,59.20329,0.1282744,0,0,0,14.50472
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7714,14.50472,0,0,0,23.08933,59.20329,0.1282744,0,0,0,14.50472
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.3042,27.3042,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.7714,14.50472,0,1.01698,-1.01698,22.01734,56.4546,0.1282744,1.062744,0,0,14.50472
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.28905,26.28905,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.90138,13.48774,0,0.5118473,-0.5118473,21.4778,55.07118,0.1282744,0.5348804,0,0,13.48774
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.53978,25.53978,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.4701,12.97589,0,1.277099,-1.277099,20.13162,51.61944,0.1282744,1.334569,0,0,12.97589
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.81468,24.81468,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.8891,11.69879,0,1.342576,-1.342576,18.71642,47.99073,0.1282744,1.402992,0,0,11.69879
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.983285,29.20904,24.04123,3.530342,3.530342,0,0,0,3.530342,56.17827,0,0,0,1.983285,3.716149,3.530342,0,0,21.38085,10.35621,0,1.732864,-1.732864,16.88982,43.30716,0.1282744,3.883376,1.586628,0,12.3395
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.431641,37.91446,25.7412,1.841609,1.841609,0,0,0,1.841609,240.6396,0,0,0,4.431641,1.938536,1.841609,0,0,23.30625,8.62335,2.493105,0,2.493105,19.25499,49.37167,0.1282415,2.02577,3.545313,0,13.05499
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.075705,47.35552,29.64065,4.855851,4.855851,0,-1,0,4.855851,125.1213,0,0,0,6.075705,5.111422,4.855851,0,0,20.81315,10.86714,0.9642829,0,0.9642829,20.16979,51.71731,0.1282288,5.341436,4.860564,0,16.94285
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.332075,52.85653,33.71735,2.045532,2.045532,0,-1,0,2.045532,309.5564,0,0,0,6.332075,2.153192,2.045532,0,0,19.84887,11.735,4.178884,0,4.178884,24.13423,61.88251,0.1281737,2.250085,5.06566,0,18.06707
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.146459,56.02011,37.04477,1.681441,1.681441,0,-1,0,1.681441,365.547,0,0,0,6.146459,1.769938,1.681441,0,0,15.66998,15.49599,4.37652,0,4.37652,28.28616,72.52847,0.1281161,1.849585,4.917167,0,21.64245
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.078319,62.66274,39.79211,0,0,0,-1,0,0,0,0,0,0,7.078319,0,0,0,0,11.29346,19.43486,7.078319,0,7.078319,35.00124,89.7466,0.128023,0,5.662655,0,26.51318
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.188773,66.2097,42.39442,3.784306,3.784306,0,-1,0,3.784306,189.9628,0,0,0,7.188773,3.98348,3.784306,0,0,4.215142,25.80535,3.205292,0,3.205292,38.04205,97.54353,0.1279809,4.162737,5.751018,0,32.99412
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.39013,61.15108,43.91714,2.55873,2.55873,0,-1,0,2.55873,210.6564,1.686879,0,0,5.39013,2.6934,2.55873,0,0,1.00985,28.69011,1.00985,0,1.00985,39.00008,100,0.1279676,2.814603,4.312104,0,34.08024
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.96047,56.71723,44.43277,7.720301,7.720301,0,-1,0,7.720301,51.29943,0,0,0.1323307,3.96047,8.126633,7.720301,0,0,0,29.59898,0,4.166162,-4.166162,34.60856,88.73972,0.1279676,8.492331,3.168376,0,33.55945
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.508715,52.49703,44.93229,5.862663,5.862663,0,-1,0,5.862663,42.79139,0,8.881784E-16,0,2.508715,6.171224,5.862663,0,0,4.629068,25.43282,0,3.662509,-3.662509,30.74793,78.8407,0.1279676,6.448929,2.006972,0,27.94153
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.802979,49.25538,43.93326,0,0,0,-1,0,0,0,0,0,0,1.802979,0,0,0,0,8.698524,21.77031,1.802979,0,1.802979,32.45839,83.22648,0.127944,0,1.442383,0,23.57329
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,41.21815,41.21815,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.895544,23.39299,0,2.166793,-2.166793,30.17439,77.37008,0.127944,2.264298,0,0,23.39299
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,38.65611,38.65611,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.303091,21.2262,0,1.812062,-1.812062,28.26431,72.47244,0.127944,1.893604,0,0,21.2262
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,36.73056,36.73056,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.31649,19.41413,0,6.10235,-6.10235,21.83187,55.97904,0.127944,6.376956,0,0,19.41413
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.94197,34.94197,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.09688,13.31178,0,1.926271,-1.926271,19.8014,50.77272,0.127944,2.012953,0,0,13.31178
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.1292,33.1292,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.23718,11.38551,0,0.2693692,-0.2693692,19.51746,50.04467,0.127944,0.2814908,0,0,11.38551
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.59037,31.59037,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.53648,11.11614,0,0.6578415,-0.6578415,18.82403,48.26666,0.127944,0.6874444,0,0,11.11614
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,30.40604,30.40604,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.26742,10.4583,0,2.093175,-2.093175,16.61763,42.60923,0.127944,2.187368,0,0,10.4583
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59317,8.365128,0,0,0,16.61763,42.60923,0.127944,0,0,0,8.365128
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.11793,28.11793,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.59317,8.365128,0,1.936531,-1.936531,14.57635,37.37518,0.127944,2.023675,0,0,8.365128
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.14307,27.14307,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.74487,6.428596,0,0.8890926,-0.8890926,13.63916,34.97215,0.127944,0.9291018,0,0,6.428596
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.15209,26.15209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73275,5.539504,0,0,0,13.63916,34.97215,0.127944,0,0,0,5.539504
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.40282,25.40282,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.73275,5.539504,0,2.734114,-2.734114,10.75716,27.5824,0.127944,2.857149,0,0,5.539504
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.67771,24.67771,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.77065,2.80539,8.36,0,8.36,18.68815,47.91823,0.1280761,2.850874,0,12,2.80539
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.406876,30.21349,23.90427,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.406876,0,0,8.8,8.36,21.41065,10.32939,10.76688,0,10.76688,28.9025,74.10883,0.1281019,0,1.925501,12,12.73627
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.079686,39.68783,25.58006,6.744304,6.744304,12,0,3.372,6.744304,75.31816,8.881784E-16,0,0,5.079686,0,0,5.255696,4.992911,10.64378,20.01958,10.0726,0,10.0726,38.45821,98.6106,0.1282286,7.418735,4.063748,12,25.09926
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.873323,49.81914,29.45535,1.773507,1.773507,0,-1,0,1.773507,387.5555,4.435293,0,0,6.873323,1.866849,1.773507,0,0,0.5711809,29.08492,0.5711809,0,0.5711809,39.00008,100,0.1282212,1.950857,5.498659,0,35.95824
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.609151,57.19408,33.51593,1.326236,1.326236,0,-1,0,1.326236,573.7402,6.213113,0,0,7.609151,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,1.45886,6.087321,0,37.20813
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.353104,68.26305,36.81918,2.779436,2.779436,0,-1,0,2.779436,336.5108,6.427381,0,0,9.353104,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,3.05738,7.482482,0,38.95208
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.170215,71.01738,39.56652,5.884183,5.884183,0,-1,0,5.884183,155.8452,2.976338,0,0,9.170215,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,6.472601,7.336172,0,38.76919
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.40821,66.84694,42.19301,0,0,0,-1,0,0,0,7.40821,0,0,7.40821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,0,5.926568,0,37.00719
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.75916,66.10763,43.73184,6.179921,6.179921,0,-1,0,6.179921,109.3729,0.2539799,0,0,6.75916,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,6.797913,5.407328,0,36.35814
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.75779,66.69663,44.23136,2.513111,2.513111,0,-1,0,2.513111,268.9014,4.11241,0,0,6.75779,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,2.764422,5.406232,0,36.35677
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.680874,56.14426,44.77116,3.49394,3.49394,0,-1,0,3.49394,105.3502,0.003041834,0,0,3.680874,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1282212,3.843334,2.944699,0,33.27985
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.294544,47.55965,43.78018,4.611095,4.611095,0,-1,0,4.611095,28.07454,0,0,0,1.294544,4.853785,4.611095,0,0,0,29.59898,0,3.559241,-3.559241,35.24831,90.3801,0.1282212,5.072205,1.035635,0,30.89352
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.08118,41.08118,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.954712,26.03974,0,5.35655,-5.35655,29.60201,75.90244,0.1282212,5.597595,0,0,26.03974
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,38.51915,38.51915,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.906435,20.68319,0,0.1797841,-0.1797841,29.4125,75.41652,0.1282212,0.1878744,0,0,20.68319
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,36.61776,36.61776,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.10619,20.5034,0,7.450834,-7.450834,21.55863,55.27843,0.1282212,7.786122,0,0,20.5034
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.805,34.805,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.3849,13.05257,0,5.269489,-5.269489,16.0041,41.03608,0.1282212,5.506616,0,0,13.05257
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.01641,33.01641,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.23989,7.78308,0,0.7032328,-0.7032328,15.26283,39.13538,0.1282212,0.7348783,0,0,7.78308
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,31.45341,31.45341,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.02126,7.079847,0,1.857023,-1.857023,13.30536,34.11623,0.1282212,1.940589,0,0,7.079847
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.29324,30.29324,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.08462,5.222824,0,1.617446,-1.617446,11.60042,29.7446,0.1282212,1.690231,0,0,5.222824
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.06862,29.06862,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.88178,3.605378,0,1.467565,-1.467565,10.05347,25.77807,0.1282212,1.533605,0,0,3.605378
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.00514,28.00514,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.51241,2.137813,0,0.730961,-0.730961,9.282968,23.80243,0.1282212,0.7638543,0,0,2.137813
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.03027,27.03027,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.32458,1.406852,0,1.246558,-1.246558,7.96898,20.43324,0.1282212,1.302654,0,0,1.406852
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.0393,26.0393,1.178959,0.152279,0,-1,0,0.152279,0,0,1.02668,1.144576,0,0.1602937,0.152279,0,0,32.70965,0.1602937,0,0.1602937,-0.1602937,7.800015,20,0.1282212,1.296855,0,0,0.1602937
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.29002,25.29002,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128295,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.56492,24.56492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.128352,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.612855,30.6589,23.79148,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.37229,0,0,0,2.612855,0,0,7.933874,7.53718,16.16775,15.048,10.15004,0,10.15004,33.29117,85.3618,0.128464,3.971328,2.090284,12,17.66086
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.521407,40.8936,25.4431,4.515352,4.515352,0,0,0,4.515352,122.2808,0,0,0,5.521407,4.753002,4.515352,0,0,6.017718,24.18303,0.7684048,0,0.7684048,34.02014,87.23096,0.128454,4.966887,4.417125,0,29.70444
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.13273,50.5337,29.30227,2.445272,2.445272,0,-1,0,2.445272,291.6948,0,0,0,7.13273,2.573971,2.445272,0,0,5.249313,24.8746,4.55876,0,4.55876,38.34496,98.32022,0.1283943,2.689799,5.706184,0,32.00733
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.996089,62.30019,33.30645,0.1488191,0.1488191,0,-1,0,0.1488191,6044.984,8.148884,0,0,8.996089,0.1566516,0.1488191,0,0,0.6905531,28.97748,0.6905531,0,0.6905531,39.00008,100,0.1283852,0.163701,7.196871,0,37.97357
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.926298,66.15311,36.59359,4.093261,4.093261,0,-1,0,4.093261,218.073,4.617602,0,0,8.926298,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1283852,4.502586,7.141038,0,38.52528
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.887129,69.50304,39.35704,0,0,0,-1,0,0,0,8.887129,0,0,8.887129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283852,0,7.109703,0,38.48611
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.919629,73.0415,41.99159,2.334289,2.334289,0,-1,0,2.334289,382.1134,6.462483,0,0,8.919629,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1283852,2.567718,7.135703,0,38.51861
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.725481,69.79071,43.53042,1.236925,1.236925,0,-1,0,1.236925,624.5714,6.423454,0,0,7.725481,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1283852,1.360618,6.180385,0,37.32446
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.337685,64.86714,44.07022,0,0,0,-1,0,0,0,6.337685,0,0,6.337685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283852,0,5.070148,0,35.93666
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.315213,58.10542,44.59391,7.604122,7.604122,0,-1,0,7.604122,56.74834,0,8.881784E-16,0.004533795,4.315213,8.004338,7.604122,0,0,0,29.59898,0,3.689126,-3.689126,35.1114,90.02905,0.1283852,8.364533,3.45217,0,33.91419
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.077249,49.77146,43.61905,3.406914,3.406914,0,-1,0,3.406914,60.97157,0,4.440892E-16,0,2.077249,3.586225,3.406914,0,0,4.099029,25.90985,0,1.508976,-1.508976,33.5208,85.95059,0.1283852,3.747605,1.661799,0,27.9871
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.94422,40.94422,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.775669,24.40088,0,1.569329,-1.569329,31.86658,81.70901,0.1283852,1.639949,0,0,24.40088
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.40635,38.40635,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.519368,22.83155,0,4.860938,-4.860938,26.7427,68.57089,0.1283852,5.07968,0,0,22.83155
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,36.50497,36.50497,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.92041,17.97061,0,4.990939,-4.990939,21.48179,55.0814,0.1283852,5.215531,0,0,17.97061
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,34.71638,34.71638,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.4659,12.97967,0,4.259345,-4.259345,16.99205,43.56926,0.1283852,4.451015,0,0,12.97967
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.90362,32.90362,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.1985,8.720325,0,0.9825633,-0.9825633,15.95633,40.91359,0.1283852,1.026779,0,0,8.720325
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,31.36478,31.36478,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.29024,7.737762,0,2.444541,-2.444541,13.37956,34.3065,0.1283852,2.554545,0,0,7.737762
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0064,5.293221,0,0,0,13.37956,34.3065,0.1283852,0,0,0,5.293221
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0064,5.293221,0,0,0,13.37956,34.3065,0.1283852,0,0,0,5.293221
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.91651,27.91651,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.0064,5.293221,0,2.427238,-2.427238,10.82103,27.74617,0.1283852,2.536464,0,0,5.293221
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.94165,26.94165,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.70333,2.865983,0,1.413834,-1.413834,9.330715,23.92486,0.1283852,1.477456,0,0,2.865983
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.94262,25.94262,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.27425,1.452149,0,1.160622,-1.160622,8.107312,20.78794,0.1283852,1.21285,0,0,1.452149
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.17723,25.17723,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.56384,0.2915275,8.36,0,8.36,16.03831,41.12378,0.1284808,1.492991,0,12,0.2915275
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.47629,24.47629,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.20383,7.815527,8.36,0,8.36,23.9693,61.45961,0.1285477,0.3954627,0,12,7.815527
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.555279,30.40891,23.70285,1.765016,1.765016,10.56502,0,3.008949,1.765016,144.7737,1.776357E-15,0,0,2.555279,0,0,8.8,8.36,15.84383,15.33953,10.91528,0,10.91528,34.32444,88.01121,0.1286213,1.941518,2.044224,12,17.89481
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.191696,39.78177,25.35448,0.4657695,0.4657695,0,0,0,0.4657695,1114.649,0,0,0,5.191696,0.4902837,0.4657695,0,0,4.928555,25.16328,4.701412,0,4.701412,38.78459,99.44747,0.1285598,0.5123465,4.153357,0,30.35497
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.313247,51.00095,29.1653,5.046727,5.046727,0,-1,0,5.046727,144.9107,1.77376,0,0,7.313247,5.312345,5.046727,0,0,0.2271423,29.39455,0.2271423,0,0.2271423,39.00008,100,0.1285569,5.5514,5.850597,0,36.7078
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.75591,61.11824,33.1292,2.58098,2.58098,0,-1,0,2.58098,339.2476,6.03909,0,0,8.75591,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1285569,2.839078,7.004728,0,38.35489
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.695508,69.21076,36.39217,3.265571,3.265571,0,-1,0,3.265571,296.9008,6.258065,0,0,9.695508,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1285569,3.592128,7.756407,0,39.29449
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.50245,71.97555,39.15563,0.3936055,0.3936055,0,-1,0,0.3936055,2414.207,9.088128,0,0,9.50245,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1285569,0.432966,7.60196,0,39.10143
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.145657,73.79769,41.78212,1.3603,1.3603,0,-1,0,1.3603,672.3265,7.713762,0,0,9.145657,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1285569,1.49633,7.316525,0,38.74463
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.43624,72.62136,43.34512,2.057338,2.057338,0,-1,0,2.057338,410.0562,6.270622,0,0,8.43624,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1285569,2.263072,6.748992,0,38.03522
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.354975,64.69751,43.8688,6.927161,6.927161,0,-1,0,6.927161,91.73997,0,0,0,6.354975,7.291748,6.927161,0,0,0,29.59898,0,0.9367733,-0.9367733,38.01263,97.46809,0.1285569,7.619877,5.08398,0,35.95395
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.322006,57.93362,44.41666,2.444821,2.444821,0,-1,0,2.444821,176.7821,0.7076502,0,0,4.322006,2.573496,2.444821,0,0,1.040859,28.6622,1.040859,0,1.040859,39.00008,100,0.1285433,2.689303,3.457604,0,32.98421
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.08062,49.61397,43.45791,2.454441,2.454441,0,-1,0,2.454441,84.76959,0,4.440892E-16,0,2.08062,2.583622,2.454441,0,0,0,29.59898,0,0.5030025,-0.5030025,38.46987,98.64049,0.1285433,2.699885,1.664496,0,31.6796
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,40.79114,40.79114,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5588917,29.09598,0,0.4259941,-0.4259941,38.02083,97.48911,0.1285433,0.4451638,0,0,29.09598
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.26939,38.26939,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.032218,28.66998,0,3.503427,-3.503427,34.32789,88.02007,0.1285433,3.661082,0,0,28.66998
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.368,36.368,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.924915,25.16655,0,4.382443,-4.382443,29.70839,76.17521,0.1285433,4.579654,0,0,25.16655
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,34.57941,34.57941,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.794297,20.78411,0,0.430731,-0.430731,29.25436,75.01103,0.1285433,0.4501139,0,0,20.78411
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.79082,32.79082,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.27289,20.35338,0,2.152223,-2.152223,26.98572,69.19402,0.1285433,2.249073,0,0,20.35338
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.22782,31.22782,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.66425,18.20116,0,1.596616,-1.596616,25.30274,64.87868,0.1285433,1.668463,0,0,18.20116
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.06766,30.06766,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.43826,16.60454,0,2.200736,-2.200736,22.98296,58.93055,0.1285433,2.299769,0,0,16.60454
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.89137,28.89137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.88353,14.40381,0,0,0,22.98296,58.93055,0.1285433,0,0,0,14.40381
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.85206,27.85206,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.88353,14.40381,0,1.56304,-1.56304,21.33537,54.70597,0.1285433,1.633377,0,0,14.40381
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.8772,26.8772,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.62024,12.84076,0,0.1534563,-0.1534563,21.17361,54.29121,0.1285433,0.1603618,0,0,12.84076
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.87816,25.87816,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.79074,12.68731,0,0.2047428,-0.2047428,20.9578,53.73783,0.1285433,0.2139562,0,0,12.68731
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.10472,25.10472,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.01824,12.48257,0,0.508321,-0.508321,20.42198,52.36394,0.1285433,0.5311955,0,0,12.48257
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.37962,24.37962,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.58304,11.97425,0,0.9169608,-0.9169608,19.45542,49.88559,0.1285433,0.958224,0,0,11.97425
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.707926,30.73476,23.61423,6.003184,6.003184,0,0,0,6.003184,45.10816,0,0,0,2.707926,6.319141,6.003184,0,0,20.60188,11.05728,0,3.611216,-3.611216,15.64886,40.12521,0.1285433,6.603503,2.166341,0,13.76521
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.464001,37.49639,25.26585,3.103788,3.103788,0,0,0,3.103788,143.8243,0,0,0,4.464001,3.267146,3.103788,0,0,24.61434,7.446069,1.196855,0,1.196855,16.7843,43.03658,0.1285276,3.414167,3.571201,0,11.91007
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.317161,50.8829,29.05251,0,0,0,-1,0,0,0,0,0,0,7.317161,0,0,0,0,23.41749,8.523239,7.317161,0,7.317161,23.72597,60.83569,0.1284322,0,5.853728,0,15.8404
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.564054,60.16408,32.96807,6.513821,6.513821,0,-1,0,6.513821,131.4751,0,0,0,8.564054,6.856653,6.513821,0,0,16.10033,15.10868,1.707402,0,1.707402,25.34575,64.98897,0.12841,7.165203,6.851244,0,23.67274
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.295794,63.12149,36.23104,0,0,0,-1,0,0,0,0,0,0,8.295794,0,0,0,0,14.39293,16.64534,8.295794,0,8.295794,33.21583,85.16862,0.128302,0,6.636635,0,24.94114
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.227779,66.26197,38.99449,5.129484,5.129484,0,-1,0,5.129484,160.4017,0,0,0,8.227779,5.399457,5.129484,0,0,6.097132,24.11156,2.828323,0,2.828323,35.89901,92.04857,0.1282652,5.642432,6.582223,0,32.33934
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.066643,61.00662,41.62904,0,0,0,-1,0,0,0,2.797834,0,0,6.066643,0,0,0,0,3.268809,26.65705,3.268809,0,3.268809,39.00008,100,0.1282227,0,4.853314,0,32.72369
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.572536,64.74032,43.19204,5.489763,5.489763,0,-1,0,5.489763,119.7235,0.793839,0,0,6.572536,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1282227,6.038739,5.258029,0,36.17152
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.980556,59.47316,43.73184,0.4623936,0.4623936,0,-1,0,0.4623936,1077.125,4.493826,0,0,4.980556,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1282227,0.5086329,3.984445,0,34.57954
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.089323,57.00463,44.29581,0,0,0,-1,0,0,0,4.089323,0,0,4.089323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282227,0,3.271458,0,33.6883
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.623566,48.0769,43.32095,0,0,0,-1,0,0,0,1.623566,0,0,1.623566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282227,0,1.298852,0,31.22254
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,40.67029,40.67029,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1282227,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.15659,38.15659,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1282227,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,36.27938,36.27938,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1282227,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.49079,34.49079,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1282227,2.723348,0,0,11.99899
