Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.681983,57.58587,49.21785,4.865246,4.865246,0,-1,0,4.865246,55.12534,0,0,0,2.681983,5.121311,4.865246,0,0,1.291379,28.43674,0,2.439328,-2.439328,35.20369,90.26569,0.138369,5.35177,2.145586,0,31.11872
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3289219,47.7279,46.76655,4.550392,4.550392,0,-1,0,4.550392,7.22843,0,8.881784E-16,0,0.3289219,4.789886,4.550392,0,0,4.001744,25.99741,0,4.460964,-4.460964,30.50142,78.20862,0.138369,5.005431,0.2631375,0,26.32633
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,44.30653,44.30653,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.958371,21.53644,0,4.891974,-4.891974,25.34483,64.9866,0.138369,5.112113,0,0,21.53644
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.15184,42.15184,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.3939,16.64447,0,8.8,-8.8,16.06881,41.202,0.138369,9.261161,0,0,16.64447
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.01458,40.01458,13.245,7.452246,0,-1,0,7.452246,0,0,5.792756,7.117256,0,7.84447,7.452246,0,0,24.17168,7.84447,0,7.84447,-7.84447,7.800015,20,0.138369,14.5695,0,0,7.84447
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.7552,37.7552,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.138369,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.96689,35.96689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.138369,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,34.5188,34.5188,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.138369,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.0707,33.0707,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.138369,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.79707,31.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.138369,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.68919,30.68919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.138369,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.6162,29.6162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.138369,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.56066,28.56066,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1388779,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.69704,27.69704,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395805,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6991925,28.6316,26.81597,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6991925,0,0,8.8,8.36,16.16775,15.048,9.059193,0,9.059193,32.25631,82.70831,0.1399399,0,0.559354,12,15.74719
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.169645,37.04638,28.38619,8.81581,8.81581,12,0,3.372,8.81581,35.95409,0,0,0,3.169645,0,0,3.184189,3.02498,7.108561,23.20127,6.194624,0,6.194624,38.13304,97.77683,0.1407938,9.697392,2.535716,12,26.37092
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.467238,42.115,32.33792,2.501053,2.501053,0,-1,0,2.501053,138.6311,0,0,0,3.467238,2.632687,2.501053,0,0,0.9139363,28.77644,0.8345506,0,0.8345506,38.92477,99.80689,0.1406792,2.751158,2.77379,0,32.24367
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.760882,50.63629,36.45541,0.8568786,0.8568786,0,-1,0,0.8568786,555.6075,3.779519,0,0,4.760882,0.9019775,0.8568786,0,0,0.07938567,29.52753,0.07938567,0,0.07938567,39.00008,100,0.1406683,0.9425665,3.808706,0,34.28841
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.010702,66.7298,40.09309,4.718416,4.718416,0,-1,0,4.718416,169.7753,3.043949,0,0,8.010702,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,5.190258,6.408562,0,37.60968
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.704098,73.79983,43.32951,1.77718,1.77718,0,-1,0,1.77718,489.7701,6.833381,0,0,8.704098,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,1.954898,6.963278,0,38.30307
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.238369,71.29295,46.41761,5.132638,5.132638,0,-1,0,5.132638,141.0263,1.835593,0,0,7.238369,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,5.645901,5.790696,0,36.83735
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.834946,60.59487,48.3804,0.7401475,0.7401475,0,-1,0,0.7401475,518.1326,3.055843,0,0,3.834946,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,0.8141623,3.067956,0,33.43393
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.131072,59.11572,49.24402,0.8557044,0.8557044,0,-1,0,0.8557044,365.9058,2.23033,0,0,3.131072,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,0.9412748,2.504857,0,32.73005
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.292455,57.20704,50.07275,0.5106924,0.5106924,0,-1,0,0.5106924,448.8917,1.754884,0,0,2.292455,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1406683,0.5617616,1.833964,0,31.89143
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5089615,50.91106,49.39232,3.953326,3.953326,0,-1,0,3.953326,12.87426,0,4.440892E-16,0,0.5089615,4.161395,3.953326,0,0,0,29.59898,0,3.652434,-3.652434,35.15007,90.12822,0.1406683,4.348658,0.4071692,0,30.10794
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2287595,47.62663,46.95847,10.83598,8.36,0,-1,0,8.36,2.736357,0,2.475976,3.559574,0.2287595,8.8,8.36,0,0,4.05826,25.94654,0,8.57124,-8.57124,26.11519,66.9619,0.1406683,11.91957,0.1830076,0,26.1753
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,44.50717,44.50717,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.58186,17.3753,0,8.335717,-8.335717,17.32858,44.43216,0.1406683,8.710824,0,0,17.3753
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,42.34375,42.34375,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.84377,9.039587,0,8.8,-8.8,8.052563,20.64755,0.1406683,10.85689,0,0,9.039587
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.18905,40.18905,9.696181,0.2276074,0,-1,0,0.2276074,0,0,9.468575,10.43819,0,0.2395868,0.2276074,0,0,32.62155,0.2395868,0,0.2395868,-0.2395868,7.800015,20,0.1406683,10.6658,0,0,0.2395868
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.92967,37.92967,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.14136,36.14136,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.69326,34.69326,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.24517,33.24517,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.97154,31.97154,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.86366,30.86366,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.78195,29.78195,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406683,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.72641,28.72641,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414993,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.87151,27.87151,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423327,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.753333,31.62556,26.99043,6.609208,6.609208,12,0,3.372,6.609208,26.52864,0,0,0,1.753333,0,0,5.390792,5.121252,16.16775,15.048,6.874585,0,6.874585,30.1838,77.39422,0.143291,7.270129,1.402666,12,16.80133
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.650644,41.63522,28.56066,2.62662,2.62662,7.513488,0,2.236912,2.62662,177.0581,0,0,0,4.650644,0,0,4.886868,4.642525,9.293168,21.23513,9.293168,0,9.293168,39.00008,100,0.1432316,2.889282,3.720515,12,25.88577
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.993469,53.78104,32.51239,2.677248,2.677248,0,-1,0,2.677248,261.2185,4.175313,0,0,6.993469,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,2.944973,5.594775,0,36.59245
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.802708,65.71592,36.65604,0,0,0,-1,0,0,0,8.802708,0,0,8.802708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,0,7.042166,0,38.40168
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.472252,73.3288,40.28501,6.441399,6.441399,0,-1,0,6.441399,147.0527,2.691833,0,0,9.472252,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,7.085538,7.577802,0,39.07123
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.291535,76.78313,43.52142,1.109367,1.109367,0,-1,0,1.109367,837.5531,8.123781,0,0,9.291535,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,1.220303,7.433228,0,38.89051
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.608454,77.63392,46.61826,0,0,0,-1,0,0,0,8.608454,0,0,8.608454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,0,6.886763,0,38.20743
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.634668,75.68678,48.58104,0.1152722,0.1152722,0,-1,0,0.1152722,6623.167,7.513329,0,0,7.634668,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,0.1267994,6.107735,0,37.23365
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.396404,71.41055,49.40977,2.735699,2.735699,0,-1,0,2.735699,233.8125,3.516721,0,0,6.396404,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,3.009269,5.117124,0,35.99538
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.62475,65.50002,50.25594,2.357566,2.357566,0,-1,0,2.357566,196.1663,2.143102,0,0,4.62475,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1432316,2.593323,3.6998,0,34.22373
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.260063,56.58831,49.58424,10.51756,8.36,0,-1,0,8.36,27.03425,0,2.157562,3.209318,2.260063,8.8,8.36,0,0,0,29.59898,0,6.539937,-6.539937,32.10638,82.32388,0.1432316,11.56932,1.808051,0,31.85904
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7926305,49.50261,47.15911,3.105818,3.105818,0,-1,0,3.105818,25.52083,0,4.440892E-16,0,0.7926305,3.269282,3.105818,0,0,7.266596,23.05904,0,2.476651,-2.476651,29.49576,75.63,0.1432316,3.416399,0.6341044,0,23.85167
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,44.72526,44.72526,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.01843,20.58239,0,3.868107,-3.868107,25.41842,65.1753,0.1432316,4.042171,0,0,20.58239
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,42.57056,42.57056,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.31633,16.71428,0,7.301884,-7.301884,17.72156,45.4398,0.1432316,7.630469,0,0,16.71428
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,40.38097,40.38097,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.42953,9.412399,0,2.262634,-2.262634,15.33653,39.32436,0.1432316,2.364453,0,0,9.412399
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.10414,38.10414,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.94357,7.149765,0,0.4946133,-0.4946133,14.81516,37.98752,0.1432316,0.5168709,0,0,7.149765
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,36.31583,36.31583,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.49314,6.655152,0,0.9878188,-0.9878188,13.77391,35.31765,0.1432316,1.032271,0,0,6.655152
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.86773,34.86773,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.59072,5.667333,0,0.4989699,-0.4989699,13.24795,33.96903,0.1432316,0.5214236,0,0,5.667333
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,33.41964,33.41964,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.14513,5.168364,0,0.7979163,-0.7979163,12.40687,31.81243,0.1432316,0.8338225,0,0,5.168364
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.13729,32.13729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0317,4.370447,0,0,0,12.40687,31.81243,0.1432316,0,0,0,4.370447
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.03813,31.03813,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.0317,4.370447,0,0.5468446,-0.5468446,11.83045,30.33442,0.1432316,0.5714526,0,0,4.370447
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.95642,29.95642,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.63931,3.823602,0,0.7271934,-0.7271934,11.06392,28.36896,0.1432316,0.7599171,0,0,3.823602
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.90088,28.90088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.4473,3.096409,0,0,0,11.06392,28.36896,0.1432316,0,0,0,3.096409
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.04597,28.04597,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.4473,3.096409,0,0.4183888,-0.4183888,10.6229,27.23814,0.1432316,0.4372163,0,0,3.096409
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.344896,30.6917,27.15618,0,0,0,0,0,0,0,0,0,0,1.344896,0,0,0,0,29.91218,2.67802,1.344896,0,1.344896,11.89878,30.50962,0.1430498,0,1.075917,0,4.022916
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.408036,38.09859,28.72641,4.305622,4.305622,12,0,3.372,4.305622,79.15317,0,0,0,3.408036,0,0,7.694378,7.309659,28.56728,3.888427,10.7177,0,10.7177,22.06648,56.58059,0.1439812,4.736184,2.726429,12,7.296463
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.069405,54.24428,32.67814,7.741319,7.741319,0,-1,0,7.741319,91.32042,0,0,0.1554504,7.069405,8.148756,7.741319,0,0,17.84958,13.53435,0,1.079352,-1.079352,20.92874,53.66333,0.1439812,8.51545,5.655524,0,20.60376
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.41509,64.34238,36.83051,3.692664,3.692664,0,-1,0,3.692664,227.8867,0,0,0,8.41509,3.887015,3.692664,0,0,19.04886,12.455,4.528075,0,4.528075,25.22445,64.67794,0.1433746,4.06193,6.732071,0,20.87009
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.17299,72.22608,40.48565,3.422798,3.422798,0,-1,0,3.422798,267.9969,0,0,0,9.17299,3.602945,3.422798,0,0,14.52079,16.53027,5.570045,0,5.570045,30.50866,78.22717,0.1426354,3.765078,7.338392,0,25.70326
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.487708,78.00121,43.72206,6.362439,6.362439,0,-1,0,6.362439,149.1206,0,0,0,9.487708,6.697304,6.362439,0,0,8.950743,21.54331,2.790404,0,2.790404,33.15587,85.01488,0.142268,6.998682,7.590167,0,31.03102
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.578259,77.74256,46.81017,3.189713,3.189713,0,-1,0,3.189713,268.9351,0,0,0,8.578259,3.357593,3.189713,0,0,6.160339,24.05467,5.220665,0,5.220665,38.10863,97.71423,0.1415856,3.508684,6.862607,0,32.63293
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.76039,72.15266,48.77295,8.301356,8.301356,0,-1,0,8.301356,81.43718,0,0,0.7714916,6.76039,8.73827,8.301356,0,0,0.9396734,28.75327,0,1.977879,-1.977879,36.02376,92.36842,0.1415856,9.131492,5.408312,0,35.51366
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.263977,71.10806,49.6104,4.184093,4.184093,0,-1,0,4.184093,149.7093,0,0,0,6.263977,4.404309,4.184093,0,0,3.137317,26.77539,1.859668,0,1.859668,37.78799,96.8921,0.1413441,4.602503,5.011181,0,33.03937
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.446506,65.04897,50.43914,0,0,0,-1,0,0,0,3.168857,0,0,4.446506,0,0,0,0,1.277649,28.44909,1.277649,0,1.277649,39.00008,100,0.1411786,0,3.557205,0,32.8956
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.81879,58.64334,49.78487,5.366704,5.366704,0,-1,0,5.366704,52.52367,0,0,0,2.81879,5.649162,5.366704,0,0,0,29.59898,0,2.830372,-2.830372,36.01661,92.35008,0.1411786,5.903374,2.255032,0,32.41777
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3224955,48.29707,47.35103,4.431344,4.431344,0,-1,0,4.431344,7.277601,0,0,0,0.3224955,4.664572,4.431344,0,0,3.144858,26.76861,0,4.342077,-4.342077,31.43965,80.61433,0.1411786,4.874478,0.2579964,0,27.0911
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.94335,44.94335,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.969388,22.42653,0,2.186795,-2.186795,29.13457,74.70387,0.1411786,2.2852,0,0,22.42653
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,42.76248,42.76248,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.39916,20.23973,0,8.552499,-8.552499,20.11944,51.58821,0.1411786,8.937362,0,0,20.23973
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,40.60778,40.60778,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.90194,11.68724,0,6.816199,-6.816199,12.93454,33.16542,0.1411786,7.122928,0,0,11.68724
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,38.32223,38.32223,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.47549,4.871037,0,1.199694,-1.199694,11.66995,29.92289,0.1411786,1.25368,0,0,4.871037
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80848,3.671343,0,0,0,11.66995,29.92289,0.1411786,0,0,0,3.671343
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.08582,35.08582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80848,3.671343,0,0,0,11.66995,29.92289,0.1411786,0,0,0,3.671343
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,33.61155,33.61155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80848,3.671343,0,0,0,11.66995,29.92289,0.1411786,0,0,0,3.671343
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.31176,32.31176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80848,3.671343,0,0,0,11.66995,29.92289,0.1411786,0,0,0,3.671343
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.20387,31.20387,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.80848,3.671343,0,1.215297,-1.215297,10.38892,26.63819,0.1411786,1.269985,0,0,3.671343
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.13088,30.13088,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.15881,2.456046,0,0.1383126,-0.1383126,10.24312,26.26436,0.1411786,0.1445367,0,0,2.456046
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.10151,29.10151,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.31249,2.317734,0,1.525664,-1.525664,8.63493,22.1408,0.1411786,1.594319,0,0,2.317734
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.23789,28.23789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.00768,0.792069,0,0,0,8.63493,22.1408,0.1411786,0,0,0,0.792069
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7739797,29.37556,27.35682,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.76938,0,0,0,0.7739797,0,0,8.8,8.36,32.00768,0.792069,9.13398,0,9.13398,17.30018,44.35936,0.1422002,3.065886,0.6191837,12,1.566049
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.273411,32.30729,28.92705,4.018147,4.018147,12,0,3.372,4.018147,31.69151,0,0,0,1.273411,0,0,7.981853,7.582761,22.8737,9.01265,8.856173,0,8.856173,25.70189,65.90214,0.1433454,4.419961,1.018729,12,10.28606
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9620615,35.48225,32.87878,0,0,0,-1,0,0,0,0,0,0,0.9620615,0,0,0,0,14.01752,16.98321,0.9620615,0,0.9620615,26.61458,68.24237,0.1432212,0,0.7696492,0,17.94527
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.086983,40.07476,37.0486,6.448671,6.448671,0,-1,0,6.448671,16.85592,0,0,0,1.086983,6.788074,6.448671,0,0,13.05546,17.84906,0,5.701092,-5.701092,20.6051,52.83348,0.1432212,7.093538,0.8695861,0,18.93604
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.686695,45.53832,40.67757,0,0,0,-1,0,0,0,0,0,0,1.686695,0,0,0,0,19.39001,12.14797,1.686695,0,1.686695,22.20524,56.93639,0.143004,0,1.349356,0,13.83466
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.567112,48.54469,43.94015,0,0,0,-1,0,0,0,0,0,0,1.567112,0,0,0,0,17.70332,13.66599,1.567112,0,1.567112,23.69193,60.74842,0.1428028,0,1.25369,0,15.23311
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.974993,56.20678,47.01081,1.983378,1.983378,0,-1,0,1.983378,149.9963,0,0,0,2.974993,2.087766,1.983378,0,0,16.1362,15.0764,0.8872268,0,0.8872268,24.53363,62.90661,0.1426891,2.181716,2.379995,0,18.05139
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.238386,55.87729,48.97359,0.7367634,0.7367634,0,-1,0,0.7367634,303.8134,0,0,0,2.238386,0.7755404,0.7367634,0,0,15.24898,15.8749,1.462846,0,1.462846,25.92141,66.46501,0.1425021,0.8104397,1.790709,0,18.11329
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.824645,55.43957,49.8285,2.480143,2.480143,0,-1,0,2.480143,73.57014,0,0,0,1.824645,2.610677,2.480143,0,0,13.78613,17.19146,0,0.7860322,-0.7860322,25.09286,64.34052,0.1425021,2.728158,1.459716,0,19.01611
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4467024,51.98218,50.63978,0,0,0,-1,0,0,0,0,0,0,0.4467024,0,0,0,0,14.6595,16.40543,0.4467024,0,0.4467024,25.51663,65.42714,0.1424451,0,0.3573619,0,16.85213
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5708463,51.68895,49.97679,0,0,0,-1,0,0,0,0,0,0,0.5708463,0,0,0,0,14.2128,16.80746,0.5708463,0,0.5708463,26.05819,66.81573,0.1423723,0,0.456677,0,17.37831
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3978498,48.73957,47.56911,2.852192,2.852192,0,-1,0,2.852192,13.94891,0,4.440892E-16,0,0.3978498,3.002308,2.852192,0,0,13.64195,17.32122,0,2.604458,-2.604458,23.31285,59.77641,0.1423723,3.137412,0.3182799,0,17.71907
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,45.14399,45.14399,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.53579,14.71676,0,6.461712,-6.461712,16.5016,42.31172,0.1423723,6.752489,0,0,14.71676
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.98057,42.98057,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.71547,8.255052,0,3.164541,-3.164541,13.16588,33.75861,0.1423723,3.306946,0,0,8.255052
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.82587,40.82587,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.23163,5.090511,0,3.329306,-3.329306,9.656488,24.76018,0.1423723,3.479125,0,0,5.090511
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,38.54032,38.54032,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.93086,1.761205,0,0.09566888,-0.09566888,9.555645,24.5016,0.1423723,0.09997398,0,0,1.761205
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.72583,36.72583,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.03716,1.665536,0,0.7340205,-0.7340205,8.781919,22.5177,0.1423723,0.7670513,0,0,1.665536
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.27774,35.27774,1.028373,0.8849399,0,-1,0,0.8849399,0,0,0.1434329,0.2462702,0,0.9315157,0.8849399,0,0,31.85274,0.9315157,0,0.9315157,-0.9315157,7.800015,20,0.1423723,1.13121,0,0,0.9315157
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.81219,33.81219,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423723,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,32.51239,32.51239,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423723,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,31.40451,31.40451,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423723,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.29663,30.29663,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423723,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.29343,29.29343,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1429913,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.43853,28.43853,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1439101,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.395116,31.21024,27.53129,5.543348,5.543348,12,0,3.372,5.543348,25.16739,0,0,0,1.395116,0,0,6.456652,6.13382,16.16775,15.048,7.528935,0,7.528935,30.80457,78.98593,0.1448775,6.097683,1.116093,12,16.44312
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.543346,36.00627,29.10151,1.4946,1.4946,7.910886,0,2.337454,1.4946,170.169,0,0,0,2.543346,0,0,6.416286,6.095472,8.638818,21.82404,8.638818,0,8.638818,39.00008,100,0.1449896,1.64406,2.034677,12,24.36739
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.37468,42.61695,33.0707,1.770182,1.770182,0,-1,0,1.770182,190.6403,1.511331,0,0,3.37468,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1449896,1.9472,2.699744,0,32.97366
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.686162,48.03561,37.24052,1.365911,1.365911,0,-1,0,1.365911,269.8684,2.248361,0,0,3.686162,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1449896,1.502502,2.94893,0,33.28514
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.971009,49.69056,40.89566,0,0,0,-1,0,0,0,2.971009,0,0,2.971009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449896,0,2.376807,0,32.56999
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.03964,56.66651,44.14079,8.389953,8.36,0,-1,0,8.36,48.32105,0,0.02995307,0.8689484,4.03964,8.8,8.36,0,0,0,29.59898,0,4.76036,-4.76036,33.98222,87.13372,0.1449896,9.228949,3.231712,0,33.63862
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.99752,63.43789,47.20273,1.94281,1.94281,0,-1,0,1.94281,257.2315,0,0,0,4.99752,2.045063,1.94281,0,0,5.289289,24.83862,2.952457,0,2.952457,36.78316,94.31562,0.1446183,2.137091,3.998016,0,29.83614
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.417984,67.24786,49.16551,1.183674,1.183674,0,-1,0,1.183674,457.7259,1.835179,0,0,5.417984,1.245973,1.183674,0,0,2.336832,27.49583,2.336832,0,2.336832,39.00008,100,0.1443258,1.302042,4.334387,0,32.91381
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.205541,63.68938,50.00296,0,0,0,-1,0,0,0,4.205541,0,0,4.205541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443258,0,3.364433,0,33.80452
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.93573,56.8409,50.8317,5.979479,5.979479,0,-1,0,5.979479,32.37288,0,1.776357E-15,0,1.93573,6.294188,5.979479,0,0,0,29.59898,0,4.358459,-4.358459,34.40586,88.21998,0.1443258,6.577427,1.548584,0,31.53471
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.482605,51.6243,50.17743,0,0,0,-1,0,0,0,0,0,0,0.482605,0,0,0,0,4.842732,25.24052,0.482605,0,0.482605,34.8637,89.39392,0.1442655,0,0.386084,0,25.72312
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2443004,48.46101,47.74358,0,0,0,-1,0,0,0,0,0,0,0.2443004,0,0,0,0,4.360127,25.67486,0.2443004,0,0.2443004,35.09546,89.98818,0.1442351,0,0.1954403,0,25.91916
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.115827,25.89473,0,0,0,35.09546,89.98818,0.1442351,0,0,0,25.89473
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,43.18121,43.18121,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.115827,25.89473,0,3.473913,-3.473913,31.43364,80.59891,0.1442351,3.630239,0,0,25.89473
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.00034,41.00034,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.97573,22.42082,0,0.664675,-0.664675,30.73301,78.80242,0.1442351,0.6945854,0,0,22.42082
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,38.71479,38.71479,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.714258,21.75615,0,1.699294,-1.699294,28.94179,74.20958,0.1442351,1.775762,0,0,21.75615
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.87413,36.87413,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.60236,20.05685,0,1.579358,-1.579358,27.277,69.9409,0.1442351,1.650429,0,0,20.05685
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,35.45221,35.45221,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.3572,18.4775,0,0.6617105,-0.6617105,26.5795,68.15243,0.1442351,0.6914875,0,0,18.4775
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.97794,33.97794,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.09244,17.81578,0,0.6240087,-0.6240087,25.92174,66.46586,0.1442351,0.6520891,0,0,17.81578
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.65197,32.65197,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.78578,17.19177,0,0.2240021,-0.2240021,25.68562,65.86043,0.1442351,0.2340822,0,0,17.19177
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,31.55281,31.55281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.03467,16.96777,0,0,0,25.68562,65.86043,0.1442351,0,0,0,16.96777
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,30.4711,30.4711,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.03467,16.96777,0,1.725686,-1.725686,23.86658,61.19625,0.1442351,1.803342,0,0,16.96777
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,29.44173,29.44173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.9521,15.24209,0,0,0,23.86658,61.19625,0.1442351,0,0,0,15.24209
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.58683,28.58683,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.9521,15.24209,0,0.6542386,-0.6542386,23.17696,59.42798,0.1442351,0.6836794,0,0,15.24209
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.538987,31.76902,27.69704,0,0,0,0,0,0,0,0,0,0,1.538987,0,0,0,0,16.67903,14.58785,1.538987,0,1.538987,24.63697,63.17159,0.1440433,0,1.23119,0,16.12683
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.997633,40.42075,29.26726,0,0,0,0,0,0,0,0,0,0,3.997633,0,0,0,0,15.14005,15.97294,3.997633,0,3.997633,28.42946,72.8959,0.1435476,0,3.198107,0,19.97057
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.246781,52.02259,33.24517,4.250783,4.250783,0,-1,0,4.250783,146.956,0,0,0,6.246781,4.474509,4.250783,0,0,11.14241,19.57081,1.772272,0,1.772272,30.11078,77.20698,0.1433289,4.675862,4.997425,0,25.81759
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.736198,62.35828,37.41499,8.494795,8.36,0,-1,0,8.36,92.53825,0,0.134795,0.9842745,7.736198,8.8,8.36,0,0,9.370141,21.16585,0,1.063802,-1.063802,28.98944,74.33174,0.1433289,9.344275,6.188958,0,28.90205
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.58152,70.32825,41.04395,2.60606,2.60606,0,-1,0,2.60606,329.2909,0,0,0,8.58152,2.743221,2.60606,0,0,10.55214,20.10205,5.838299,0,5.838299,34.52813,88.53349,0.1426132,2.866666,6.865216,0,28.68357
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.306325,77.88255,44.28909,0,0,0,-1,0,0,0,4.592481,0,0,9.306325,0,0,0,0,4.713844,25.35652,4.713844,0,4.713844,39.00008,100,0.1420405,0,7.44506,0,34.66284
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.119015,81.1244,47.3772,0.8022978,0.8022978,0,-1,0,0.8022978,1136.612,8.274491,0,0,9.119015,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1420405,0.8825275,7.295212,0,38.71799
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.103086,78.76032,49.31381,0,0,0,-1,0,0,0,8.103086,0,0,8.103086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420405,0,6.482468,0,37.70206
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.561435,73.01357,50.17743,0.1761766,0.1761766,0,-1,0,0.1761766,3724.351,6.375986,0,0,6.561435,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1420405,0.1937943,5.249148,0,36.16041
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.904608,63.68684,50.97999,3.700801,3.700801,0,-1,0,3.700801,105.5071,0.009027772,0,0,3.904608,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1420405,4.070881,3.123686,0,33.50359
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.695841,58.82583,50.34318,1.987012,1.987012,0,-1,0,1.987012,135.6731,0.6042494,0,0,2.695841,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1420405,2.185713,2.156673,0,32.29482
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3929962,49.10314,47.94422,6.648383,6.648383,0,-1,0,6.648383,5.911154,0,8.881784E-16,0,0.3929962,6.998298,6.648383,0,0,0,29.59898,0,6.605301,-6.605301,32.03748,82.14722,0.1420405,7.313221,0.3143969,0,29.99197
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,45.53654,45.53654,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.339224,22.99368,0,1.546016,-1.546016,30.40784,77.96865,0.1420405,1.615587,0,0,22.99368
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.05702,21.44766,0,0,0,30.40784,77.96865,0.1420405,0,0,0,21.44766
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.19225,41.19225,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.05702,21.44766,0,2.72561,-2.72561,27.53479,70.60188,0.1420405,2.848262,0,0,21.44766
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.91542,38.91542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08547,18.72205,0,0,0,27.53479,70.60188,0.1420405,0,0,0,18.72205
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.07477,37.07477,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.08547,18.72205,0,0.3825862,-0.3825862,27.13151,69.56783,0.1420405,0.3998026,0,0,18.72205
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,35.62667,35.62667,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.51057,18.33946,0,0.1041252,-0.1041252,27.02175,69.2864,0.1420405,0.1088108,0,0,18.33946
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.15241,34.15241,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.62627,18.23534,0,1.115993,-1.115993,25.84539,66.2701,0.1420405,1.166212,0,0,18.23534
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.82644,32.82644,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.86626,17.11935,0,1.159333,-1.159333,24.62335,63.13666,0.1420405,1.211502,0,0,17.11935
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.72728,31.72728,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.1544,15.96001,0,0.1658937,-0.1658937,24.44848,62.68829,0.1420405,0.173359,0,0,15.96001
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.64557,30.64557,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.33873,15.79412,0,1.128515,-1.128515,23.25892,59.63814,0.1420405,1.179298,0,0,15.79412
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.6162,29.6162,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.59264,14.66561,0,1.387891,-1.387891,21.79596,55.88696,0.1420405,1.450346,0,0,14.66561
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.77875,28.77875,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.13474,13.27771,0,0.7574158,-0.7574158,20.99757,53.83981,0.1420405,0.7914996,0,0,13.27771
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7977152,29.98591,27.89767,0,0,0,0,0,0,0,0,0,0,0.7977152,0,0,0,0,18.97631,12.5203,0.7977152,0,0.7977152,21.75435,55.78027,0.141944,0,0.6381721,0,13.31801
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.966424,37.60058,29.4679,3.443748,3.443748,0,0,0,3.443748,86.1394,0,0,0,2.966424,3.624998,3.443748,0,0,18.17859,13.23824,0,0.658574,-0.658574,21.06015,54.00028,0.141944,3.788123,2.373139,0,16.20467
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.455605,52.9635,33.43708,4.282045,4.282045,0,-1,0,4.282045,150.7598,0,0,0,6.455605,4.507416,4.282045,0,0,18.91035,12.57967,1.948189,0,1.948189,22.90836,58.73928,0.141709,4.710249,5.164484,0,19.03527
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.006379,63.63537,37.58946,3.693809,3.693809,0,-1,0,3.693809,216.7513,0,0,0,8.006379,3.88822,3.693809,0,0,16.96216,14.33304,4.118159,0,4.118159,26.81519,68.75677,0.1412148,4.06319,6.405103,0,22.33942
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.806616,71.57107,41.24459,0.1811524,0.1811524,0,-1,0,0.1811524,4861.44,0,0,0,8.806616,0.1906868,0.1811524,0,0,12.844,18.03938,8.61593,0,8.61593,34.98898,89.71516,0.1401918,0.1992677,7.045293,0,26.846
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.850451,75.9359,44.45483,2.33776,2.33776,0,-1,0,2.33776,378.5868,2.161584,0,0,8.850451,2.4608,2.33776,0,0,4.228067,25.79372,4.228067,0,4.228067,39.00008,100,0.1396952,2.571536,7.080361,0,34.64417
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.422956,77.94457,47.5255,1.197991,1.197991,0,-1,0,1.197991,703.0903,7.161913,0,0,8.422956,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,1.31779,6.738365,0,38.02193
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.682475,81.78547,49.48828,4.308062,4.308062,0,-1,0,4.308062,201.5402,4.147673,0,0,8.682475,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,4.738868,6.94598,0,38.28145
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.586447,69.25957,50.34318,4.710536,4.710536,0,-1,0,4.710536,118.5947,0.6279879,0,0,5.586447,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,5.18159,4.469158,0,35.18542
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.233239,65.09418,51.18063,3.568368,3.568368,0,-1,0,3.568368,118.6324,0.4770622,0,0,4.233239,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,3.925205,3.386591,0,33.83222
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.121649,53.90549,50.49148,0.00303574,0.00303574,0,-1,0,0.00303574,36948.13,1.118454,0,0,1.121649,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,0.003339313,0.8973192,0,30.72063
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3221822,49.08612,48.13614,0,0,0,-1,0,0,0,0.3221822,0,0,0.3221822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396952,0,0.2577457,0,29.92116
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,45.75463,45.75463,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1396952,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,43.57376,43.57376,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1396952,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,41.39289,41.39289,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1396952,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.08117,39.08117,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1396952,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.26669,37.26669,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1396952,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.81859,35.81859,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1396952,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,34.35305,34.35305,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1396952,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.02708,33.02708,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1396952,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.89303,31.89303,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1396952,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,30.81132,30.81132,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1396952,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.78195,29.78195,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1396952,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.95322,28.95322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1396952,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5090268,29.40001,28.07214,3.606061,3.606061,0,0,0,3.606061,14.11587,0,4.440892E-16,0,0.5090268,3.795854,3.606061,0,0,18.82922,12.65268,0,3.286827,-3.286827,17.67249,45.314,0.1396952,3.966668,0.4072215,0,13.16171
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.383404,36.13548,29.65982,0,0,0,0,0,0,0,0,0,0,2.383404,0,0,0,0,22.48125,9.365857,2.383404,0,2.383404,19.93359,51.11167,0.1394168,0,1.906723,0,11.74926
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.746682,44.35364,33.63772,0,0,0,-1,0,0,0,0,0,0,3.746682,0,0,0,0,20.09784,11.51092,3.746682,0,3.746682,23.48801,60.22554,0.1389814,0,2.997346,0,15.2576
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.931615,56.10379,37.78138,1.433924,1.433924,0,-1,0,1.433924,413.6631,0,0,0,5.931615,1.509394,1.433924,0,0,16.35116,14.88293,4.422222,0,4.422222,27.68329,70.98267,0.138471,1.577317,4.745292,0,20.81455
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.632019,66.83267,41.43651,0.4900865,0.4900865,0,-1,0,0.4900865,1557.28,0,0,0,7.632019,0.5158806,0.4900865,0,0,11.92894,18.86293,7.116138,0,7.116138,34.43425,88.29279,0.1376575,0.5390952,6.105615,0,26.49495
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.063822,72.67696,44.68164,3.252334,3.252334,0,-1,0,3.252334,247.9395,0,0,0,8.063822,3.42351,3.252334,0,0,4.8128,25.26746,4.640312,0,4.640312,38.83644,99.58042,0.1371321,3.577568,6.451057,0,33.33128
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.168585,77.00924,47.71741,0,0,0,-1,0,0,0,7.996097,0,0,8.168585,0,0,0,0,0.1724882,29.44374,0.1724882,0,0.1724882,39.00008,100,0.1371127,0,6.534868,0,37.61232
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.658989,72.82331,49.68019,6.685908,6.685908,0,-1,0,6.685908,99.59737,0,0,0,6.658989,7.037798,6.685908,0,0,0,29.59898,0,0.3788093,-0.3788093,38.60078,98.97616,0.1371127,7.354499,5.327191,0,36.25797
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.055127,63.74598,50.54382,1.648445,1.648445,0,-1,0,1.648445,245.9972,1.899023,0,0,4.055127,1.735205,1.648445,0,0,0.4208992,29.22017,0.4208992,0,0.4208992,39.00008,100,0.1370652,1.813289,3.244101,0,33.2753
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.858675,60.4697,51.37255,3.350946,3.350946,0,-1,0,3.350946,85.30948,0,4.440892E-16,0,2.858675,3.527312,3.350946,0,0,0,29.59898,0,0.668637,-0.668637,38.29527,98.19281,0.1370652,3.686041,2.28694,0,32.45765
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.179589,54.29175,50.69212,6.929325,6.929325,0,-1,0,6.929325,17.02314,0,8.881784E-16,0,1.179589,7.294026,6.929325,0,0,0.7429299,28.93034,0,6.114438,-6.114438,31.85009,81.66673,0.1370652,7.622258,0.9436709,0,30.10993
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5559261,49.98563,48.33678,0,0,0,-1,0,0,0,0,0,0,0.5559261,0,0,0,0,7.53675,22.8159,0.5559261,0,0.5559261,32.37749,83.01903,0.1370026,0,0.4447409,0,23.37183
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.980824,23.31624,0,0,0,32.37749,83.01903,0.1370026,0,0,0,23.31624
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,43.7744,43.7744,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.980824,23.31624,0,3.903857,-3.903857,28.26246,72.4677,0.1370026,4.079531,0,0,23.31624
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,41.58481,41.58481,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.31844,19.41238,0,7.453186,-7.453186,20.40611,52.32326,0.1370026,7.788579,0,0,19.41238
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,39.30798,39.30798,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.59976,11.95919,0,2.071558,-2.071558,18.2225,46.72426,0.1370026,2.164778,0,0,11.95919
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,37.46733,37.46733,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.90149,9.887635,0,1.096647,-1.096647,17.06653,43.76025,0.1370026,1.145996,0,0,9.887635
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.01923,36.01923,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.11999,8.790988,0,0.5895436,-0.5895436,16.4451,42.16683,0.1370026,0.6160731,0,0,8.790988
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,34.54496,34.54496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77504,8.201445,0,0,0,16.4451,42.16683,0.1370026,0,0,0,8.201445
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.19283,33.19283,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.77504,8.201445,0,0.5014499,-0.5014499,15.91652,40.81152,0.1370026,0.5240151,0,0,8.201445
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.0675,32.0675,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.3322,7.699995,0,0.4132106,-0.4132106,15.48096,39.69469,0.1370026,0.4318051,0,0,7.699995
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.98579,30.98579,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.79133,7.286784,0,0.9807962,-0.9807962,14.44711,37.0438,0.1370026,1.024932,0,0,7.286784
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.95642,29.95642,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.8811,6.305988,0,0.4928512,-0.4928512,13.9276,35.71172,0.1370026,0.5150295,0,0,6.305988
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.10151,29.10151,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.42871,5.813137,0,0.02437577,-0.02437577,13.90191,35.64584,0.1370026,0.02547268,0,0,5.813137
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.090165,31.08434,28.21172,5.72334,5.72334,12,0,3.372,5.72334,19.0477,0,0,0,1.090165,0,0,6.27666,5.962827,26.4558,5.788761,7.052991,0,7.052991,20.59296,52.80236,0.1378925,6.295674,0.8721317,12,6.878925
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.398552,33.5485,29.80812,1.221829,1.221829,10.02183,0,2.871523,1.221829,114.4638,1.776357E-15,0,0,1.398552,0,0,8.8,8.36,19.40281,12.13645,9.758553,0,9.758553,29.85074,76.5402,0.1384017,1.344012,1.118842,12,13.53501
