Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,46.74038,46.74038,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,45.36208,45.36208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.87036,43.87036,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,42.49205,42.49205,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,41.43651,41.43651,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,40.28501,40.28501,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249761,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,39.32543,39.32543,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125317,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,38.61883,38.61883,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.125554,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.3653,44.60978,37.83371,8.649833,8.649833,12,0,3.372,8.649833,27.34504,0,0,0,2.3653,0,0,3.350167,3.182659,16.16775,15.048,5.547959,0,5.547959,28.92526,74.16718,0.1259097,9.514816,1.89224,12,17.4133
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.085417,55.21026,39.59586,10.75759,10.75759,12,0,3.372,10.75759,47.27281,0,0,0,5.085417,0,0,1.242406,1.180286,10.61979,20.04116,6.265703,0,6.265703,34.86942,89.4086,0.1262814,11.83335,4.068334,12,25.12658
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.941303,63.49305,44.18441,0.8490878,0.8490878,0,-1,0,0.8490878,699.7278,0.6934353,0,0,5.941303,0.8937766,0.8490878,0,0,4.354091,25.6803,4.354091,0,4.354091,39.00008,100,0.1260593,0.9339966,4.753043,0,31.6216
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.028061,77.71542,48.77295,7.165127,7.165127,0,-1,0,7.165127,112.0435,0.4858215,0,0,8.028061,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1260593,7.88164,6.422449,0,37.62704
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.266994,83.73053,52.5066,2.953632,2.953632,0,-1,0,2.953632,279.8925,5.157908,0,0,8.266994,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1260593,3.248995,6.613595,0,37.86597
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.693302,84.54225,55.29811,6.436813,6.436813,0,-1,0,6.436813,119.5204,0.9177094,0,0,7.693302,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1260593,7.080494,6.154642,0,37.29228
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.037386,89.83303,57.95005,10.28863,8.36,0,-1,0,8.36,96.14098,0,1.928634,2.957497,8.037386,8.8,8.36,0,0,0,29.59898,0,0.7626137,-0.7626137,38.19621,97.93881,0.1260593,11.3175,6.429909,0,37.63636
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.761467,90.47037,59.52028,2.148057,2.148057,0,-1,0,2.148057,361.3251,4.653007,0,0,7.761467,2.261112,2.148057,0,0,0.8473486,28.83636,0.8473486,0,0.8473486,39.00008,100,0.1260162,2.362862,6.209174,0,36.59783
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.580372,85.14172,60.00879,2.55654,2.55654,0,-1,0,2.55654,257.3936,3.889277,0,0,6.580372,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1260162,2.812194,5.264298,0,36.17935
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.385784,76.17837,60.54964,6.234103,6.234103,0,-1,0,6.234103,70.35149,0,0,0,4.385784,6.562214,6.234103,0,0,0,29.59898,0,2.17643,-2.17643,36.70592,94.11755,0.1260162,6.857513,3.508627,0,33.98476
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.109046,66.77991,59.76453,1.145866,1.145866,0,-1,0,1.145866,184.0569,0,0,0,2.109046,1.206175,1.145866,0,0,2.418255,27.42255,0.9028712,0,0.9028712,37.56246,96.3138,0.1259702,1.260453,1.687237,0,29.5316
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2666429,58.54319,57.70579,1.979515,1.979515,0,-1,0,1.979515,13.47011,0,4.440892E-16,0,0.2666429,2.0837,1.979515,0,0,1.515384,28.23513,0,1.817057,-1.817057,35.64711,91.40267,0.1259702,2.177467,0.2133143,0,28.50178
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,55.74301,55.74301,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.534337,26.41808,0,7.495688,-7.495688,27.74596,71.14335,0.1259702,7.832994,0,0,26.41808
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,53.53597,53.53597,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.86288,18.92239,0,7.624672,-7.624672,19.70885,50.53542,0.1259702,7.967782,0,0,18.92239
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,51.18063,51.18063,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.33474,11.29772,0,5.022411,-5.022411,14.41477,36.96087,0.1259702,5.24842,0,0,11.29772
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,48.77295,48.77295,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.91519,6.275303,0,2.162901,-2.162901,12.13487,31.11499,0.1259702,2.260231,0,0,6.275303
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.90613,46.90613,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.31842,4.112403,0,1.627313,-1.627313,10.41953,26.71669,0.1259702,1.700542,0,0,4.112403
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,45.53654,45.53654,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.12654,2.485089,0,1.576251,-1.576251,8.758015,22.4564,0.1259702,1.647183,0,0,2.485089
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.03611,44.03611,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.87793,0.908838,0,0.07979003,-0.07979003,8.673909,22.24075,0.1259702,0.08338058,0,0,0.908838
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,42.66652,42.66652,1.014,0.7875956,0,-1,0,0.7875956,0,0,0.2264044,0.3278044,0,0.829048,0.7875956,0,0,31.96659,0.829048,0,0.829048,-0.829048,7.800015,20,0.1259702,1.1154,0,0,0.829048
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,41.61098,41.61098,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259702,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,40.48565,40.48565,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259702,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,39.4999,39.4999,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264376,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.7933,38.7933,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266675,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.189189,44.26601,38.00818,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,814.923,1.776357E-15,0,0,2.189189,0,0,8.8,8.36,16.16775,15.048,10.54919,0,10.54919,33.66984,86.33275,0.1268152,0.2955014,1.751352,12,17.23719
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.355834,53.00116,39.82267,3.846075,3.846075,0,0,0,3.846075,113.254,0,0,0,4.355834,4.0485,3.846075,0,0,5.618564,24.54227,0.3073345,0,0.3073345,33.9614,87.08035,0.1267996,4.230682,3.484668,0,28.89811
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.695032,66.68317,44.42867,0,0,0,-1,0,0,0,1.383802,0,0,6.695032,0,0,0,0,5.31123,24.81887,5.31123,0,5.31123,39.00008,100,0.1265313,0,5.356025,0,31.5139
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.708198,76.56564,49.01721,4.799961,4.799961,0,-1,0,4.799961,160.5888,2.655608,0,0,7.708198,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,5.279957,6.166558,0,37.30717
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.634871,85.94176,52.75086,2.000199,2.000199,0,-1,0,2.000199,431.7007,6.529399,0,0,8.634871,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,2.200219,6.907897,0,38.23385
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.154118,87.21639,55.55109,0,0,0,-1,0,0,0,8.154118,0,0,8.154118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,0,6.523294,0,37.7531
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.818151,88.99613,58.19431,5.184445,5.184445,0,-1,0,5.184445,150.8001,2.36084,0,0,7.818151,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,5.70289,6.25452,0,37.41713
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.353424,88.59805,59.72091,5.896609,5.896609,0,-1,0,5.896609,124.706,1.146467,0,0,7.353424,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,6.48627,5.882739,0,36.9524
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.917737,82.36584,60.25305,3.188506,3.188506,0,-1,0,3.188506,185.5959,2.561415,0,0,5.917737,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,3.507357,4.73419,0,35.51672
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.753992,77.91525,60.75029,0,0,0,-1,0,0,0,4.753992,0,0,4.753992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,0,3.803193,0,34.35297
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.509974,68.41245,59.96517,0,0,0,-1,0,0,0,2.509974,0,0,2.509974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265313,0,2.007979,0,32.10895
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4294765,59.26185,57.90643,3.574477,3.574477,0,-1,0,3.574477,12.01509,0,4.440892E-16,0,0.4294765,3.762607,3.574477,0,0,0,29.59898,0,3.33313,-3.33313,35.48665,90.99123,0.1265313,3.931924,0.3435812,0,30.02845
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,55.94365,55.94365,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.703478,26.26585,0,5.523945,-5.523945,29.6639,76.06113,0.1265313,5.772522,0,0,26.26585
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,53.72789,53.72789,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.841194,20.7419,0,8.8,-8.8,20.38789,52.27653,0.1265313,9.325895,0,0,20.7419
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,51.37255,51.37255,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.61897,11.9419,0,5.588091,-5.588091,14.49752,37.17306,0.1265313,5.839555,0,0,11.9419
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,48.92125,48.92125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82796,6.353812,0,0,0,14.49752,37.17306,0.1265313,0,0,0,6.353812
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.05443,47.05443,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.82796,6.353812,0,2.516032,-2.516032,11.84539,30.37274,0.1265313,2.629254,0,0,6.353812
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.68484,45.68484,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.62355,3.83778,0,0.9175767,-0.9175767,10.87818,27.89271,0.1265313,0.9588677,0,0,3.83778
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,44.18441,44.18441,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.64308,2.920203,0,0.9485367,-0.9485367,9.878334,25.32901,0.1265313,0.9912209,0,0,2.920203
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.84099,42.84099,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.058429,0,1.848337,1.75592,0,0,30.69701,1.971666,0,1.848337,-1.848337,7.930017,20.33333,0.1265313,1.931512,0,0,1.971666
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,41.78545,41.78545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75072,0.1233295,0,0,0,7.930017,20.33333,0.1265313,0,0,0,0.1233295
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,40.62523,40.62523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75072,0.1233295,0,0,0,7.930017,20.33333,0.1265313,0,0,0,0.1233295
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,39.6482,39.6482,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75072,0.1233295,8.36,0,8.36,15.86101,40.66917,0.1268504,0.9033981,0,12,0.1233295
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.95905,38.95905,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.39072,7.647329,8.36,0,8.36,23.792,61.00501,0.1271707,0.9374413,0,12,7.647329
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.354557,44.93314,38.17393,3.23324,3.23324,11.39663,0,3.219347,3.23324,72.82345,0,0,0,2.354557,0,0,8.163386,7.755218,16.03072,15.17133,10.10977,0,10.10977,33.38298,85.5972,0.1275944,3.556564,1.883645,12,17.52589
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.181556,55.98066,39.98841,10.09159,10.09159,10.79401,0,3.066886,10.09159,51.34527,-1.110223E-16,0,0,5.181556,0,0,0.7024209,0.6672998,5.920947,24.27013,5.848856,0,5.848856,38.93169,99.82464,0.1279227,11.10075,4.145245,12,29.45168
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.92136,67.82482,44.6293,4.226095,4.226095,0,-1,0,4.226095,163.7767,2.400748,0,0,6.92136,4.448521,4.226095,0,0,0.07209057,29.5341,0.07209057,0,0.07209057,39.00008,100,0.1279191,4.648705,5.537087,0,36.45546
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.36895,75.33804,49.24402,1.858534,1.858534,0,-1,0,1.858534,396.4927,5.412599,0,0,7.36895,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1279191,2.044387,5.89516,0,36.96793
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.721998,81.63313,52.94278,6.223515,6.223515,0,-1,0,6.223515,124.0778,1.170929,0,0,7.721998,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1279191,6.845866,6.177598,0,37.32098
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.497616,84.1564,55.74301,1.141276,1.141276,0,-1,0,1.141276,656.9502,6.296273,0,0,7.497616,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1279191,1.255404,5.998093,0,37.0966
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.902172,84.65533,58.39495,11.93556,8.36,0,-1,0,8.36,82.56186,0,3.575558,4.769114,6.902172,8.8,8.36,0,0,0,29.59898,0,1.897828,-1.897828,36.99959,94.87056,0.1279191,13.12911,5.521737,0,36.50115
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.168328,87.97299,59.96517,1.224647,1.224647,0,-1,0,1.224647,585.3385,3.770528,0,0,7.168328,1.289102,1.224647,0,0,2.108698,27.70115,2.108698,0,2.108698,39.00008,100,0.1278131,1.347111,5.734663,0,34.86948
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.92839,82.65675,60.45369,0,0,0,-1,0,0,0,5.92839,0,0,5.92839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278131,0,4.742712,0,35.52737
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.082025,75.40413,60.9422,3.18095,3.18095,0,-1,0,3.18095,128.3272,0.7336566,0,0,4.082025,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1278131,3.499045,3.26562,0,33.681
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.679993,69.22993,60.15709,4.000392,4.000392,0,-1,0,4.000392,66.99325,0,0,0,2.679993,4.210939,4.000392,0,0,0,29.59898,0,1.530946,-1.530946,37.38632,95.86217,0.1278131,4.400432,2.143994,0,32.27897
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3718685,59.27204,58.09835,7.216546,7.216546,0,-1,0,7.216546,5.152999,0,0,0,0.3718685,7.596364,7.216546,0,0,1.701052,28.06803,0,7.224495,-7.224495,29.77103,76.33583,0.1278131,7.9382,0.2974948,0,28.4399
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,56.08323,56.08323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.728269,20.84354,0,0,0,29.77103,76.33583,0.1278131,0,0,0,20.84354
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,53.87619,53.87619,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.728269,20.84354,0,4.285076,-4.285076,25.25417,64.75414,0.1278131,4.477905,0,0,20.84354
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,51.52085,51.52085,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.48946,16.55846,0,5.039183,-5.039183,19.9424,51.13426,0.1278131,5.265946,0,0,16.55846
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,49.06955,49.06955,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.08856,11.51928,0,1.220124,-1.220124,18.65628,47.83651,0.1278131,1.27503,0,0,11.51928
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,47.20273,47.20273,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.44425,10.29915,0,1.775365,-1.775365,16.78488,43.03806,0.1278131,1.855256,0,0,10.29915
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,45.83314,45.83314,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.41688,8.523788,0,0.4756334,-0.4756334,16.28352,41.75252,0.1278131,0.497037,0,0,8.523788
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,44.33271,44.33271,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.94536,8.048155,0,1.577221,-1.577221,14.62098,37.48961,0.1278131,1.648196,0,0,8.048155
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.98057,42.98057,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.69783,6.470934,0,1.673052,-1.673052,12.85743,32.9677,0.1278131,1.748339,0,0,6.470934
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55677,4.797882,0,0,0,12.85743,32.9677,0.1278131,0,0,0,4.797882
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,40.77353,40.77353,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.55677,4.797882,0,1.468173,-1.468173,11.30984,28.99953,0.1278131,1.53424,0,0,4.797882
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.82267,39.82267,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.18808,3.32971,0,1.084182,-1.084182,10.16701,26.0692,0.1278131,1.13297,0,0,3.32971
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.10734,39.10734,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.39272,2.245528,0,0.156341,-0.156341,10.00221,25.64664,0.1278131,0.1633763,0,0,2.245528
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.883242,43.71278,38.3484,5.188727,5.188727,12,0,3.372,5.188727,36.29488,0,0,0,1.883242,0,0,6.811273,6.470709,30.56643,2.089187,8.353951,0,8.353951,17.92747,45.96777,0.1283418,5.7076,1.506594,12,3.972429
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.201397,52.86243,40.16288,3.78489,3.78489,11.63379,0,3.279349,3.78489,111.0045,0,0,0,4.201397,0,0,7.848901,7.456456,22.21248,9.607743,11.65785,0,11.65785,28.98708,74.32569,0.1287047,4.163379,3.361118,12,13.80914
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.568886,66.65149,44.82122,5.898579,5.898579,0,-1,0,5.898579,111.3639,0,0,0,6.568886,6.20903,5.898579,0,0,10.55463,20.09981,0.3598561,0,0.3598561,29.32847,75.20104,0.1286867,6.488437,5.255109,0,26.6687
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.464882,76.00167,49.43594,5.779702,5.779702,0,-1,0,5.779702,129.1569,0,0,0,7.464882,6.083897,5.779702,0,0,10.19477,20.42368,1.380985,0,1.380985,30.63858,78.56032,0.1286175,6.357672,5.971906,0,27.88856
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.157609,84.08385,53.18703,5.463427,5.463427,0,-1,0,5.463427,149.313,0,0,0,8.157609,5.750976,5.463427,0,0,8.813788,21.66657,2.406633,0,2.406633,32.92172,84.41449,0.128497,6.00977,6.526087,0,29.82418
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.880008,81.47407,55.94365,0.1403835,0.1403835,0,-1,0,0.1403835,4900.866,0.3250804,0,0,6.880008,0.1477721,0.1403835,0,0,6.407156,23.83254,6.407156,0,6.407156,39.00008,100,0.1281773,0.1544219,5.504006,0,30.71255
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.184312,81.54907,58.58686,4.133775,4.133775,0,-1,0,4.133775,149.6045,1.83297,0,0,6.184312,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1281773,4.547152,4.94745,0,35.78329
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.493938,89.90083,60.15709,7.768633,7.768633,0,-1,0,7.768633,96.46405,0,0,0.1854962,7.493938,8.177508,7.768633,0,0,0,29.59898,0,0.6835705,-0.6835705,38.27953,98.15245,0.1281773,8.545496,5.99515,0,37.09291
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.868333,82.62742,60.65433,6.314729,6.314729,0,-1,0,6.314729,92.93087,0,8.881784E-16,0,5.868333,6.647083,6.314729,0,0,0.7595227,28.91541,0,0.7787505,-0.7787505,37.45866,96.04765,0.1281773,6.946202,4.694666,0,34.78374
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.487535,73.24957,61.0905,3.899585,3.899585,0,-1,0,3.899585,89.43349,0,0,0,3.487535,4.104826,3.899585,0,0,1.624801,28.13666,0,0.6172914,-0.6172914,36.80798,94.37923,0.1281773,4.289543,2.790028,0,31.62419
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.653324,65.76533,60.30539,3.418542,3.418542,0,-1,0,3.418542,48.36343,0,0,0,1.653324,3.598465,3.418542,0,0,2.31068,27.51937,0,1.945141,-1.945141,34.75761,89.12191,0.1281773,3.760396,1.322659,0,29.17269
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3467959,59.38568,58.29027,12.14431,8.36,0,-1,0,8.36,4.148276,0,3.784307,4.998737,0.3467959,8.8,8.36,0,0,4.471948,25.57422,0,8.453204,-8.453204,25.84716,66.27463,0.1281773,13.35874,0.2774367,0,25.92102
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,56.28387,56.28387,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,13.8644,17.12102,0,8.099737,-8.099737,17.30928,44.38269,0.1281773,8.464225,0,0,17.12102
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,54.02449,54.02449,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,22.86411,9.021284,0,6.372723,-6.372723,10.59184,27.15852,0.1281773,6.659495,0,0,9.021284
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94491,2.648561,0,0,0,10.59184,27.15852,0.1281773,0,0,0,2.648561
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,49.21785,49.21785,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,29.94491,2.648561,0,0.9299748,-0.9299748,9.611565,24.64499,0.1281773,0.9718236,0,0,2.648561
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,47.32486,47.32486,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,30.97821,1.718586,0,0.4825473,-0.4825473,9.102916,23.34076,0.1281773,0.5042619,0,0,1.718586
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.95527,45.95527,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,31.51438,1.236039,0,1.117203,-1.117203,7.92528,20.32119,0.1281773,1.167477,0,0,1.236039
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,44.45483,44.45483,1.318718,0.1128946,0,-1,0,0.1128946,0,0,1.205823,1.337695,0,0.1188364,0.1128946,0,0,32.75571,0.1188364,0,0.1188364,-0.1188364,7.800015,20,0.1281773,1.450589,0,0,0.1188364
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.11142,43.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281773,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.07333,42.07333,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281773,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.92183,40.92183,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281773,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.97097,39.97097,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128458,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,39.25564,39.25564,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289912,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.560912,42.94759,38.52287,5.501554,5.501554,12,0,3.372,5.501554,28.37221,0,0,0,1.560912,0,0,6.498446,6.173524,16.16775,15.048,7.734437,0,7.734437,30.99953,79.48582,0.1294704,6.051709,1.24873,12,16.60891
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.138233,46.53905,40.33735,5.816266,5.816266,11.7966,0,3.320539,5.816266,36.76299,0,0,0,2.138233,0,0,5.98033,5.681313,8.433317,22.00899,7.819546,0,7.819546,38.4178,98.507,0.1299458,6.397892,1.710586,12,24.14723
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.493448,55.79013,45.02186,4.967347,4.967347,0,-1,0,4.967347,70.32823,0,0,0,3.493448,5.228786,4.967347,0,0,0.6137707,29.04659,0,1.735339,-1.735339,36.5886,93.81673,0.1299458,5.464082,2.794758,0,32.54003
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.276388,60.03159,49.63658,0.05585923,0.05585923,0,-1,0,0.05585923,5865.438,0.6756638,0,0,3.276388,0.05879918,0.05585923,0,0,2.541925,27.31124,2.541925,0,2.541925,39.00008,100,0.1298193,0.06144515,2.621111,0,30.58763
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.003535,70.48118,53.38767,2.631121,2.631121,0,-1,0,2.631121,190.1674,2.233934,0,0,5.003535,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1298193,2.894233,4.002828,0,34.60251
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.94837,77.55416,56.13557,1.488333,1.488333,0,-1,0,1.488333,399.6666,4.381703,0,0,5.94837,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1298193,1.637166,4.758696,0,35.54735
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.641054,83.90487,58.7875,4.533324,4.533324,0,-1,0,4.533324,146.4941,1.869133,0,0,6.641054,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1298193,4.986657,5.312843,0,36.24003
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.180783,79.19505,60.30539,1.027269,1.027269,0,-1,0,1.027269,504.3261,4.099448,0,0,5.180783,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1298193,1.129995,4.144627,0,34.77976
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.500883,65.74988,60.7939,3.414918,3.414918,0,-1,0,3.414918,43.95078,0,4.440892E-16,0,1.500883,3.59465,3.414918,0,0,0,29.59898,0,2.093767,-2.093767,36.79305,94.34097,0.1298193,3.75641,1.200706,0,31.09986
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8781278,64.10491,61.2388,1.600833,1.600833,0,-1,0,1.600833,54.85445,0,0,0,0.8781278,1.685087,1.600833,0,0,2.326408,27.50521,0,0.8069591,-0.8069591,35.94244,92.15993,0.1298193,1.760916,0.7025023,0,28.38334
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.055781,63.89455,60.45369,3.724252,3.724252,0,-1,0,3.724252,28.3488,0,4.440892E-16,0,1.055781,3.920265,3.724252,0,0,3.223029,26.69825,0,2.864485,-2.864485,32.92301,84.41781,0.1298193,4.096677,0.8446246,0,27.75403
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3646324,59.59195,58.43856,8.112211,8.112211,0,-1,0,8.112211,4.494858,0,1.776357E-15,0.5634321,0.3646324,8.539169,8.112211,0,0,6.40579,23.83377,0,8.174537,-8.174537,24.30629,62.3237,0.1298193,8.923432,0.2917059,0,24.1984
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,56.43216,56.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48861,15.65923,0,0,0,24.30629,62.3237,0.1298193,0,0,0,15.65923
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,54.22512,54.22512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48861,15.65923,0,0,0,24.30629,62.3237,0.1298193,0,0,0,15.65923
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,51.81745,51.81745,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.48861,15.65923,0,1.64442,-1.64442,22.57292,57.87917,0.1298193,1.718419,0,0,15.65923
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,49.39232,49.39232,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.31574,14.01481,0,0.3895404,-0.3895404,22.16231,56.82632,0.1298193,0.4070697,0,0,14.01481
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,47.49932,47.49932,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.74857,13.62527,0,0.5723895,-0.5723895,21.55896,55.27927,0.1298193,0.598147,0,0,13.62527
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.38455,13.05288,0,0,0,21.55896,55.27927,0.1298193,0,0,0,13.05288
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,44.60313,44.60313,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.38455,13.05288,0,1.986853,-1.986853,19.46463,49.90921,0.1298193,2.076262,0,0,13.05288
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,43.27716,43.27716,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.59217,11.06603,0,0.1513303,-0.1513303,19.30511,49.5002,0.1298193,0.1581401,0,0,11.06603
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,42.22162,42.22162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76031,10.9147,0,0,0,19.30511,49.5002,0.1298193,0,0,0,10.9147
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.07013,41.07013,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.76031,10.9147,0,1.95255,-1.95255,17.24695,44.22285,0.1298193,2.040415,0,0,10.9147
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.11054,40.11054,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.92981,8.962146,0,0.5423463,-0.5423463,16.67526,42.757,0.1298193,0.5667519,0,0,8.962146
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,39.44756,39.44756,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.53242,8.4198,0,0.5225536,-0.5225536,16.12444,41.34465,0.1298193,0.5460685,0,0,8.4198
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.390221,42.62136,38.68862,1.090118,1.090118,0,0,0,1.090118,127.5295,0,0,0,1.390221,1.147492,1.090118,0,0,24.11304,7.897246,0.2427289,0,0.2427289,16.35472,41.93509,0.1298072,1.19913,1.112177,0,9.287468
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.265787,50.23102,40.52927,0,0,0,0,0,0,0,0,0,0,3.265787,0,0,0,0,23.87031,8.115703,3.265787,0,3.265787,19.45292,49.87917,0.129645,0,2.61263,0,11.38149
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.413908,59.13153,45.21378,0.7236612,0.7236612,0,-1,0,0.7236612,609.9412,0,0,0,4.413908,0.7617486,0.7236612,0,0,20.60452,11.05491,3.652159,0,3.652159,22.91766,58.76311,0.1294641,0.7960273,3.531126,0,15.46882
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.949625,70.09743,49.8285,1.773995,1.773995,0,-1,0,1.773995,335.38,0,0,0,5.949625,1.867363,1.773995,0,0,16.95236,14.34185,4.082262,0,4.082262,26.79043,68.69328,0.1292625,1.951395,4.7597,0,20.29148
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.053514,79.33346,53.58831,0,0,0,-1,0,0,0,0,0,0,7.053514,0,0,0,0,12.8701,18.01589,7.053514,0,7.053514,33.48198,85.85107,0.1289156,0,5.642811,0,25.0694
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.421379,84.53674,56.32748,0.6451645,0.6451645,0,-1,0,0.6451645,1150.308,0.9256745,0,0,7.421379,0.6791205,0.6451645,0,0,5.816584,24.36405,5.816584,0,5.816584,39.00008,100,0.128631,0.709681,5.937103,0,31.78543
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.635512,75.402,58.97942,5.029613,5.029613,0,-1,0,5.029613,92.16439,8.881784E-16,0,0,4.635512,5.29433,5.029613,0,0,0,29.59898,0,0.6588172,-0.6588172,38.30562,98.21935,0.128631,5.532574,3.70841,0,34.23449
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.905021,74.21894,60.50603,9.030632,8.36,0,-1,0,8.36,46.71078,0,0.6706322,1.573695,3.905021,8.8,8.36,0,0,0.7320191,28.94016,0,4.894979,-4.894979,33.14586,84.98922,0.128631,9.933696,3.124017,0,32.84518
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.914269,78.80697,60.9422,1.197983,1.197983,0,-1,0,1.197983,410.2119,0,0,0,4.914269,1.261035,1.197983,0,0,6.170884,24.04518,3.653234,0,3.653234,36.61163,93.87578,0.1284529,1.317781,3.931415,0,28.95945
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.444072,73.45669,61.43072,2.922539,2.922539,0,-1,0,2.922539,117.8452,0,0,0,3.444072,3.076356,2.922539,0,0,2.51765,27.33309,0.3677153,0,0.3677153,36.96047,94.77025,0.128435,3.214792,2.755257,0,30.77716
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7707572,63.15326,60.65433,0.3924985,0.3924985,0,-1,0,0.3924985,196.372,0,0,0,0.7707572,0.4131564,0.3924985,0,0,2.149935,27.66404,0.3576008,0,0.3576008,37.29972,95.64012,0.1284176,0.4317484,0.6166058,0,28.43479
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3053554,59.55248,58.58686,3.793537,3.793537,0,-1,0,3.793537,8.049358,0,4.440892E-16,0,0.3053554,3.993197,3.793537,0,0,1.792334,27.98588,0,3.687841,-3.687841,33.4124,85.67264,0.1284176,4.172891,0.2442843,0,28.29123
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,56.58046,56.58046,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.889935,24.29804,0,7.945735,-7.945735,25.03686,64.19694,0.1284176,8.303292,0,0,24.29804
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71853,16.3523,0,0,0,25.03686,64.19694,0.1284176,0,0,0,16.3523
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,52.01809,52.01809,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.71853,16.3523,0,6.096815,-6.096815,18.61025,47.71849,0.1284176,6.371171,0,0,16.3523
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,49.55807,49.55807,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.49277,10.25549,0,1.679597,-1.679597,16.8398,43.17888,0.1284176,1.755178,0,0,10.25549
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,47.64762,47.64762,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.35899,8.575891,0,0.6465894,-0.6465894,16.15823,41.43128,0.1284176,0.6756859,0,0,8.575891
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,46.26932,46.26932,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.07742,7.929301,0,0.3314892,-0.3314892,15.80881,40.53534,0.1284176,0.3464062,0,0,7.929301
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,44.75143,44.75143,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.44574,7.597812,0,1.1123,-1.1123,14.63635,37.52902,0.1284176,1.162353,0,0,7.597812
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,43.45163,43.45163,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.68163,6.485512,0,2.279506,-2.279506,12.23353,31.36798,0.1284176,2.382084,0,0,6.485512
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,42.39609,42.39609,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.21441,4.206006,0,1.437556,-1.437556,10.71822,27.48256,0.1284176,1.502246,0,0,4.206006
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,41.24459,41.24459,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.8117,2.76845,0,0.8170016,-0.8170016,9.857023,25.27437,0.1284176,0.8537667,0,0,2.76845
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,40.31118,40.31118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.71948,1.951448,0,0,0,9.857023,25.27437,0.1284176,0,0,0,1.951448
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,39.62203,39.62203,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,30.71948,1.951448,8.36,0,8.36,17.78802,45.6102,0.1288198,1.987116,0,12,1.951448
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.01145,44.65321,38.88926,3.714968,3.714968,11.57962,0,3.265644,3.714968,54.14446,0,0,0,2.01145,0,0,7.864654,7.471421,22.35948,9.475449,9.48287,0,9.48287,26.78426,68.67744,0.1292678,4.086465,1.60916,12,11.4869
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.439391,50.999,40.72991,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.439391,0,0,8.8,8.36,12.87661,18.01003,11.79939,0,11.79939,37.97814,97.37965,0.1293072,0,2.751513,12,21.44942
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.401391,66.72544,45.44059,0.7348429,0.7348429,0,-1,0,0.7348429,871.1237,4.550655,0,0,6.401391,0.7735189,0.7348429,0,0,1.077217,28.62948,1.077217,0,1.077217,39.00008,100,0.129255,0.8083272,5.121113,0,35.03087
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.400146,76.48711,50.0553,0,0,0,-1,0,0,0,7.400146,0,0,7.400146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,0,5.920117,0,36.99912
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.018083,79.41138,53.78023,3.386389,3.386389,0,-1,0,3.386389,207.2438,3.453463,0,0,7.018083,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,3.725028,5.614467,0,36.61706
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.42301,84.80328,56.52812,2.208354,2.208354,0,-1,0,2.208354,336.1332,5.098427,0,0,7.42301,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,2.429189,5.938408,0,37.02199
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.87601,90.55698,59.12772,1.981616,1.981616,0,-1,0,1.981616,397.454,5.790099,0,0,7.87601,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,2.179777,6.300808,0,37.47499
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.642079,86.24792,60.65433,0.1037847,0.1037847,0,-1,0,0.1037847,6399.862,6.532832,0,0,6.642079,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,0.1141632,5.313663,0,36.24106
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.214256,80.25831,61.0905,0,0,0,-1,0,0,0,5.214256,0,0,5.214256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,0,4.171405,0,34.81323
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.750186,74.80597,61.57902,3.174001,3.174001,0,-1,0,3.174001,118.1533,0.4091328,0,0,3.750186,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.129255,3.491401,3.000149,0,33.34916
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.59788,66.08265,60.7939,1.659177,1.659177,0,-1,0,1.659177,96.30556,0,2.220446E-16,0,1.59788,1.746502,1.659177,0,0,0,29.59898,0,0.1486223,-0.1486223,38.84342,99.5983,0.129255,1.825095,1.278304,0,31.19686
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3556252,59.86214,58.73516,0,0,0,-1,0,0,0,0.1904893,0,0,0.3556252,0,0,0,0,0.1651359,29.45036,0.1651359,0,0.1651359,39.00008,100,0.129247,0,0.2845002,0,29.80598
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,56.77238,56.77238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129247,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,54.56534,54.56534,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.129247,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,52.15766,52.15766,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.129247,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,49.70637,49.70637,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.129247,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,47.79593,47.79593,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.129247,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,46.41761,46.41761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.129247,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.9259,44.9259,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.129247,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,43.59993,43.59993,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.129247,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,42.54439,42.54439,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.129247,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,41.41034,41.41034,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.129247,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,40.45948,40.45948,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.129247,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.7965,39.7965,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.129247,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.342709,42.88587,39.08117,2.593085,2.593085,0,0,0,2.593085,51.78038,0,4.440892E-16,0,1.342709,2.729563,2.593085,0,0,10.66858,19.99726,0,1.386854,-1.386854,27.4171,70.30013,0.129247,2.852394,1.074167,0,21.33997
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.17432,50.3877,40.94799,4.018846,4.018846,0,0,0,4.018846,78.98585,0,0,0,3.17432,4.230364,4.018846,0,0,12.20953,18.6104,0,1.056045,-1.056045,26.30394,67.44585,0.129247,4.420731,2.539456,0,21.78472
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.932027,61.43252,45.6325,7.292486,7.292486,0,-1,0,7.292486,67.63163,0,0,0,4.932027,7.676301,7.292486,0,0,13.38291,17.55436,0,2.744274,-2.744274,23.41122,60.02864,0.129247,8.021735,3.945622,0,22.48639
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.83936,66.29807,50.25594,5.521786,5.521786,0,-1,0,5.521786,87.64122,0,0,0,4.83936,5.812406,5.521786,0,0,16.4321,14.81009,0,0.9730455,-0.9730455,22.38554,57.3987,0.129247,6.073964,3.871488,0,19.64945
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.055212,71.30244,53.92853,0,0,0,-1,0,0,0,0,0,0,5.055212,0,0,0,0,17.51326,13.83704,5.055212,0,5.055212,27.18133,69.69558,0.1290028,0,4.044169,0,18.89225
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.810171,86.93818,56.67642,1.626542,1.626542,0,-1,0,1.626542,480.1701,0,0,0,7.810171,1.71215,1.626542,0,0,12.45805,18.38673,6.098021,0,6.098021,32.96642,84.52912,0.1287093,1.789197,6.248137,0,26.1969
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.181256,92.43585,59.27602,0,0,0,-1,0,0,0,1.821225,0,0,8.181256,0,0,0,0,6.360032,23.87495,6.360032,0,6.360032,39.00008,100,0.1284047,0,6.545005,0,32.05621
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.931976,87.85167,60.7939,1.898625,1.898625,0,-1,0,1.898625,365.1051,4.933424,0,0,6.931976,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1284047,2.088488,5.545581,0,36.53095
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.975059,75.31205,61.2388,2.716892,2.716892,0,-1,0,2.716892,146.3091,1.115173,0,0,3.975059,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1284047,2.988581,3.180047,0,33.57404
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.274933,69.44062,61.72731,3.127362,3.127362,0,-1,0,3.127362,72.74287,0,0,0,2.274933,3.29196,3.127362,0,0,0,29.59898,0,1.017027,-1.017027,37.92804,97.25118,0.1284047,3.440098,1.819946,0,31.87391
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.045955,67.75158,60.89858,6.752589,6.752589,0,-1,0,6.752589,30.29883,0,0,0,2.045955,7.107988,6.752589,0,0,1.13003,28.58195,0,5.062033,-5.062033,32.59219,83.56954,0.1284047,7.427847,1.636764,0,30.62791
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3652455,60.04236,58.88346,10.44353,8.36,0,-1,0,8.36,4.368965,0,2.083535,3.127889,0.3652455,8.8,8.36,0,0,6.754511,23.51992,0,8.434754,-8.434754,23.70117,60.77212,0.1284047,11.48789,0.2921964,0,23.88516
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,56.92068,56.92068,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.12646,15.08516,0,6.353417,-6.353417,17.00409,43.60013,0.1284047,6.639321,0,0,15.08516
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,54.71364,54.71364,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.18581,8.731747,0,7.08958,-7.08958,9.531012,24.43844,0.1284047,7.408611,0,0,8.731747
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,52.30596,52.30596,4.972708,1.560059,0,-1,0,1.560059,0,0,3.412649,3.90992,0,1.642167,1.560059,0,0,31.06312,1.642167,0,1.642167,-1.642167,7.800015,20,0.1284047,5.469979,0,0,1.642167
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,49.88083,49.88083,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.96167,47.96167,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,46.56591,46.56591,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.09165,45.09165,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,43.7744,43.7744,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,42.71886,42.71886,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284047,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,40.62523,40.62523,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287976,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.98841,39.98841,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291872,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.940075,44.84815,39.28181,2.832945,2.832945,11.63295,0,3.279135,2.832945,68.4826,1.776357E-15,0,0,1.940075,0,0,8.8,8.36,16.16775,15.048,10.30007,0,10.30007,33.43351,85.72678,0.1295911,3.11624,1.55206,12,16.98808
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.585739,55.23075,41.14864,0,0,0,0,0,0,0,0,0,0,4.585739,0,0,0,0,5.867679,24.31807,4.585739,0,4.585739,37.78392,96.88166,0.1293725,0,3.668591,0,28.9038
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.241166,66.59162,45.85931,5.865776,5.865776,0,-1,0,5.865776,106.3997,0,0,0,6.241166,6.174501,5.865776,0,0,1.28194,28.44523,0.06666484,0,0.06666484,37.84717,97.04382,0.1293693,6.452353,4.992932,0,34.6864
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.387729,76.91125,50.43914,6.595095,6.595095,0,-1,0,6.595095,112.0185,0,0,0,7.387729,6.942205,6.595095,0,0,1.215275,28.50523,0.4455239,0,0.4455239,38.26983,98.12756,0.1293481,7.254604,5.910183,0,35.89296
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.639052,78.13111,54.12045,0.804362,0.804362,0,-1,0,0.804362,825.3811,5.022604,0,0,6.639052,0.8466969,0.804362,0,0,0.7697515,28.9062,0.7697515,0,0.7697515,39.00008,100,0.1293115,0.8847982,5.311241,0,35.54525
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.472475,80.75243,56.86834,2.50564,2.50564,0,-1,0,2.50564,258.3162,3.834959,0,0,6.472475,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1293115,2.756204,5.17798,0,36.07145
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.339982,88.19902,59.46794,3.395962,3.395962,0,-1,0,3.395962,216.1385,3.765285,0,0,7.339982,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1293115,3.735558,5.871985,0,36.93896
