Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.106068,84.06548,60.9422,0,0,0,-1,0,0,0,6.106068,0,0,6.106068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293115,0,4.884854,0,35.70504
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.537968,82.02596,61.3871,1.970083,1.970083,0,-1,0,1.970083,281.1033,3.464197,0,0,5.537968,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1293115,2.167091,4.430374,0,35.13695
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.155354,76.74681,61.87561,0,0,0,-1,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293115,0,3.324283,0,33.75433
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.036768,67.86599,61.03816,5.361065,5.361065,0,-1,0,5.361065,37.99186,0,0,0,2.036768,5.643226,5.361065,0,0,0,29.59898,0,3.606458,-3.606458,35.19854,90.25248,0.1293115,5.897171,1.629414,0,31.63575
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3546166,60.15783,59.03176,1.535808,1.535808,0,-1,0,1.535808,23.0899,0,0,0,0.3546166,1.61664,1.535808,0,0,4.007176,25.99252,0,1.262024,-1.262024,33.86825,86.84148,0.1293115,1.689389,0.2836932,0,26.34714
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,57.1126,57.1126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409424,24.7305,0,0,0,33.86825,86.84148,0.1293115,0,0,0,24.7305
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,54.90556,54.90556,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.409424,24.7305,0,7.253803,-7.253803,26.22207,67.23594,0.1293115,7.580225,0,0,24.7305
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,52.5066,52.5066,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.46921,17.47669,0,6.489778,-6.489778,19.38124,49.69539,0.1293115,6.781817,0,0,17.47669
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,50.07275,50.07275,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.68007,10.98692,0,0.2460552,-0.2460552,19.12188,49.03035,0.1293115,0.2571276,0,0,10.98692
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,48.13614,48.13614,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.95346,10.74086,0,1.164356,-1.164356,17.89454,45.88334,0.1293115,1.216752,0,0,10.74086
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,46.74038,46.74038,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.24719,9.576505,0,0.3008265,-0.3008265,17.57744,45.07027,0.1293115,0.3143637,0,0,9.576505
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,45.26612,45.26612,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.58144,9.275679,0,2.581729,-2.581729,14.85606,38.09238,0.1293115,2.697907,0,0,9.275679
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.96632,43.96632,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.45003,6.693949,0,1.583839,-1.583839,13.18654,33.81158,0.1293115,1.655112,0,0,6.693949
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.91078,42.91078,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.20985,5.11011,0,0.8568084,-0.8568084,12.28339,31.49581,0.1293115,0.8953647,0,0,5.11011
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,41.75928,41.75928,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.16186,4.253302,0,1.115147,-1.115147,11.10792,28.48179,0.1293115,1.165329,0,0,4.253302
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.82587,40.82587,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.40092,3.138155,0,1.126154,-1.126154,9.920851,25.43803,0.1293115,1.176831,0,0,3.138155
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.18905,40.18905,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.6522,2.012001,0,1.290218,-1.290218,8.560841,21.95083,0.1293115,1.348278,0,0,2.012001
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.072851,45.47091,39.4999,5.919566,5.919566,12,0,3.372,5.919566,35.01694,0,0,0,2.072851,0,0,6.080434,5.776412,32.08577,0.7217824,7.849264,0,7.849264,16.00731,41.04429,0.129769,6.511522,1.658281,12,2.794633
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.750734,52.69118,41.36672,2.173225,2.173225,10.97323,0,3.112226,2.173225,172.5884,0,0,0,3.750734,0,0,8.8,8.36,24.23651,7.786119,12.11073,0,12.11073,27.49656,70.50385,0.1300134,2.390548,3.000587,12,11.53685
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.957382,62.024,46.0774,2.152606,2.152606,0,-1,0,2.152606,230.2967,0,0,0,4.957382,2.265901,2.152606,0,0,12.12578,18.68578,2.691481,0,2.691481,30.04992,77.05093,0.1298858,2.367867,3.965905,0,23.64316
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.028149,63.75493,50.63978,0.07781794,0.07781794,0,-1,0,0.07781794,5176.376,0,0,0,4.028149,0.08191362,0.07781794,0,0,9.434295,21.10811,3.946235,0,3.946235,33.79365,86.65021,0.1296992,0.08559974,3.222519,0,25.13626
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.454349,65.7255,54.32108,1.832395,1.832395,0,-1,0,1.832395,188.5155,0,0,0,3.454349,1.928837,1.832395,0,0,5.488059,24.65973,1.525512,0,1.525512,35.24088,90.36104,0.1296272,2.015634,2.763479,0,28.11407
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.962421,66.9338,57.06898,1.578797,1.578797,0,-1,0,1.578797,187.6379,0,0,0,2.962421,1.661891,1.578797,0,0,3.962547,26.03269,1.30053,0,1.30053,36.47467,93.5246,0.1295659,1.736677,2.369937,0,28.99511
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.447677,71.53813,59.66858,7.151236,7.151236,0,-1,0,7.151236,48.21092,0,8.881784E-16,0,3.447677,7.527617,7.151236,0,0,2.662017,27.20316,0,4.07994,-4.07994,32.17403,82.49735,0.1295659,7.86636,2.758142,0,30.65084
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.697738,70.3503,61.14284,0.9067894,0.9067894,0,-1,0,0.9067894,297.5044,0,0,0,2.697738,0.9545151,0.9067894,0,0,7.195284,23.12322,1.743223,0,1.743223,33.8278,86.73777,0.1294838,0.9974683,2.15819,0,25.82096
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.760002,78.89458,61.57902,0,0,0,-1,0,0,0,0,0,0,4.760002,0,0,0,0,5.452061,24.69212,4.760002,0,4.760002,38.34353,98.31656,0.1292602,0,3.808001,0,29.45213
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.352699,73.75693,62.02391,4.849401,4.849401,0,-1,0,4.849401,69.13634,0,0,0,3.352699,5.104633,4.849401,0,0,0.6920589,28.97613,0,1.751934,-1.751934,36.49683,93.58144,0.1292602,5.334342,2.682159,0,32.32882
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.381907,65.80365,61.2388,2.457719,2.457719,0,-1,0,2.457719,56.22719,0,0,0,1.381907,2.587073,2.457719,0,0,2.638652,27.22419,0,1.205166,-1.205166,35.22647,90.32412,0.1292602,2.703491,1.105525,0,28.6061
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2366014,59.97405,59.22368,4.076423,4.076423,0,-1,0,4.076423,5.804142,0,0,0,0.2366014,4.290972,4.076423,0,0,3.977726,26.01902,0,4.05437,-4.05437,30.9528,79.36598,0.1292602,4.484066,0.1892811,0,26.25563
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482582,21.96465,0,0,0,30.9528,79.36598,0.1292602,0,0,0,21.96465
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,55.1062,55.1062,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,8.482582,21.96465,0,6.041044,-6.041044,24.58497,63.03827,0.1292602,6.312891,0,0,21.96465
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,52.69852,52.69852,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,15.19485,15.92361,0,8.130001,-8.130001,16.0152,41.06453,0.1292602,8.495852,0,0,15.92361
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,50.22105,50.22105,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,24.22819,7.793609,0,1.732763,-1.732763,14.18871,36.38123,0.1292602,1.810738,0,0,7.793609
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,48.28444,48.28444,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,26.15348,6.060845,0,2.052783,-2.052783,12.02488,30.83297,0.1292602,2.145159,0,0,6.060845
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,46.88868,46.88868,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,28.43435,4.008062,0,1.054379,-1.054379,10.91347,27.9832,0.1292602,1.101826,0,0,4.008062
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,45.41441,45.41441,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,29.60588,2.953683,0,1.407236,-1.407236,9.430115,24.17973,0.1292602,1.470561,0,0,2.953683
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.11462,44.11462,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,31.16948,1.546448,0,0.6507241,-0.6507241,8.744191,22.42096,0.1292602,0.6800067,0,0,1.546448
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.08525,43.08525,1.251203,0.8509372,0,-1,0,0.8509372,0,0,0.4002655,0.5253858,0,0.8957234,0.8509372,0,0,31.89251,0.8957234,0,0.8957234,-0.8957234,7.800015,20,0.1292602,1.376323,0,0,0.8957234
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.93375,41.93375,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292602,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.00034,41.00034,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296108,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,40.38097,40.38097,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298611,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.456811,43.87188,39.71799,4.692933,4.692933,12,0,3.372,4.692933,31.04266,0,0,0,1.456811,0,0,7.307067,6.941714,16.16775,15.048,8.398525,0,8.398525,31.62954,81.10123,0.1303475,5.162226,1.165449,12,16.50481
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.292486,54.72145,41.58481,7.328786,7.328786,0,0,0,7.328786,58.57022,0,8.881784E-16,0,4.292486,7.714511,7.328786,0,0,7.769228,22.60667,0,3.422025,-3.422025,28.02241,71.85219,0.1303475,8.061665,3.433989,0,26.89916
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.98732,62.3485,46.26932,1.258173,1.258173,0,-1,0,1.258173,396.3937,0,0,0,4.98732,1.324393,1.258173,0,0,11.57148,19.18465,3.662927,0,3.662927,31.49737,80.76232,0.130176,1.383991,3.989856,0,24.17197
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.809312,74.85747,50.8317,7.26453,7.26453,0,-1,0,7.26453,93.73369,0,0,0,6.809312,7.646874,7.26453,0,0,7.908551,22.48128,0,0.8375617,-0.8375617,30.6145,78.49856,0.130176,7.990983,5.44745,0,29.29059
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.793977,79.30553,54.513,3.710587,3.710587,0,-1,0,3.710587,183.0971,0,0,0,6.793977,3.905881,3.710587,0,0,8.839175,21.64372,2.888096,0,2.888096,33.35439,85.5239,0.1300411,4.081645,5.435181,0,28.4377
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.08612,75.21042,57.21728,3.741095,3.741095,0,-1,0,3.741095,135.9527,0,0,0,5.08612,3.937995,3.741095,0,0,5.951079,24.24301,1.148125,0,1.148125,34.4436,88.31673,0.1299876,4.115204,4.068896,0,29.32913
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.360517,79.39131,59.81688,4.355729,4.355729,0,-1,0,4.355729,123.0682,0,0,0,5.360517,4.584978,4.355729,0,0,4.802954,25.27632,0.7755384,0,0.7755384,35.17934,90.20325,0.1299515,4.791302,4.288413,0,30.63684
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.305041,80.88781,61.29114,2.244019,2.244019,0,-1,0,2.244019,236.408,0,0,0,5.305041,2.362125,2.244019,0,0,4.027415,25.9743,2.942916,0,2.942916,37.97123,97.36194,0.1298145,2.468421,4.244033,0,31.27934
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.421298,81.9137,61.72731,2.074993,2.074993,0,-1,0,2.074993,261.2683,2.152596,0,0,5.421298,2.184203,2.074993,0,0,1.0845,28.62293,1.0845,0,1.0845,39.00008,100,0.1297641,2.282492,4.337039,0,34.04423
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.953026,72.40366,62.17221,5.005594,5.005594,0,-1,0,5.005594,58.99452,0,0,0,2.953026,5.269046,5.005594,0,0,0,29.59898,0,2.31602,-2.31602,36.55878,93.74027,0.1297641,5.506153,2.362421,0,32.55201
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.439587,66.15435,61.3871,0.8543607,0.8543607,0,-1,0,0.8543607,168.4987,0,0,0,1.439587,0.899327,0.8543607,0,0,2.573355,27.28296,0.5402601,0,0.5402601,37.07132,95.05446,0.129739,0.9397967,1.15167,0,28.72255
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.324124,60.40296,59.37198,9.212516,8.36,0,-1,0,8.36,3.877081,0,0.8525155,1.773767,0.324124,8.8,8.36,0,0,2.033095,27.76919,0,8.475876,-8.475876,28.13696,72.1459,0.129739,10.13377,0.2592992,0,28.09332
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,57.46154,57.46154,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.45074,19.29332,0,8.280997,-8.280997,19.40802,49.76405,0.129739,8.653643,0,0,19.29332
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,55.25449,55.25449,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.65184,11.01232,0,3.153334,-3.153334,16.08411,41.24123,0.129739,3.295234,0,0,11.01232
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,52.84682,52.84682,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.15555,7.858984,0,2.190343,-2.190343,13.77529,35.32118,0.129739,2.288908,0,0,7.858984
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,50.39552,50.39552,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.58926,5.668641,0,0.8595196,-0.8595196,12.86928,32.99807,0.129739,0.898198,0,0,5.668641
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,48.45891,48.45891,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.54428,4.809122,0,1.030069,-1.030069,11.78349,30.21401,0.129739,1.076422,0,0,4.809122
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.05443,47.05443,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.68881,3.779052,0,0.3940711,-0.3940711,11.3681,29.14891,0.129739,0.4118043,0,0,3.779052
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,45.56271,45.56271,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.12666,3.384981,0,0.4137788,-0.4137788,10.93194,28.03056,0.129739,0.4323988,0,0,3.384981
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,44.28909,44.28909,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.58642,2.971203,0,0.5001115,-0.5001115,10.40477,26.67886,0.129739,0.5226166,0,0,2.971203
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,43.23355,43.23355,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.1421,2.471091,0,0.9567243,-0.9567243,9.396298,24.09303,0.129739,0.999777,0,0,2.471091
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.12566,42.12566,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.20512,1.514367,0,1.071778,-1.071778,8.266545,21.19623,0.129739,1.120008,0,0,1.514367
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.19225,41.19225,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.39599,0.4425889,0,0.3486099,-0.3486099,7.899078,20.25401,0.129739,0.3642974,0,0,0.4425889
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,40.58161,40.58161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.78333,0.09397896,0,0,0,7.899078,20.25401,0.129739,0,0,0,0.09397896
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6934723,41.87111,39.91862,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,94.49505,0,0,0,0.6934723,0,0,8.8,8.36,32.78333,0.09397896,9.053473,0,9.053473,16.48796,42.27673,0.1299752,0.8072587,0.5547778,12,0.7874512
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6343032,43.56438,41.75928,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6343032,0,0,8.8,8.36,23.72986,8.242104,8.994304,0,8.994304,25.0207,64.15552,0.1301393,0,0.5074426,12,8.876408
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5930258,48.18214,46.44379,3.153775,3.153775,0,-1,0,3.153775,18.80368,0,4.440892E-16,0,0.5930258,3.319763,3.153775,0,0,14.73556,16.33698,0,2.726737,-2.726737,22.14647,56.7857,0.1301393,3.469153,0.4744206,0,16.93
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.322168,58.25861,50.97999,0,0,0,-1,0,0,0,0,0,0,2.322168,0,0,0,0,17.76526,13.61024,2.322168,0,2.322168,24.34947,62.43441,0.1300319,0,1.857735,0,15.93241
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7425376,56.9684,54.6613,3.362167,3.362167,0,-1,0,3.362167,22.08509,0,4.440892E-16,0,0.7425376,3.539123,3.362167,0,0,15.4431,15.70019,0,2.796585,-2.796585,21.40161,54.87581,0.1300319,3.698383,0.5940301,0,16.44273
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.010244,60.58299,57.36558,7.660284,7.660284,0,-1,0,7.660284,13.18808,0,0,0.06631207,1.010244,8.063457,7.660284,0,0,18.55041,12.90361,0,7.053212,-7.053212,13.96687,35.81242,0.1300319,8.426312,0.8081957,0,13.91385
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.948436,70.00288,59.96517,7.684597,7.684597,0,-1,0,7.684597,38.36813,0,0,2.334979,2.948436,8.089048,7.684597,0,0,26.38732,5.850394,0,5.140613,-5.140613,8.548191,21.91839,0.1300319,8.453056,2.358749,0,8.79883
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.357327,81.28095,61.43072,1.720756,1.720756,0,-1,0,1.720756,311.3357,0,0,0.2006472,5.357327,1.811322,1.720756,0,0,32.09911,0.7097811,3.546005,0,3.546005,11.91223,30.54411,0.1298683,1.892832,4.285862,0,6.067109
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.610669,74.58998,61.87561,0,0,0,-1,0,0,0,0,0,0,3.610669,0,0,0,0,28.5531,3.901186,3.610669,0,3.610669,15.33761,39.32712,0.1297022,0,2.888535,0,7.511855
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7683203,64.84127,62.32051,5.109326,5.109326,0,-1,0,5.109326,15.0376,0,8.881784E-16,0,0.7683203,5.378238,5.109326,0,0,24.94243,7.150788,0,4.609918,-4.609918,10.47833,26.86745,0.1297022,5.620259,0.6146562,0,7.919108
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7826001,64.08944,61.5354,3.268749,3.157297,0,-1,0,3.157297,24.78703,0,0.1114528,1.033104,0.7826001,3.32347,3.157297,0,0,30.06456,2.54087,0,2.54087,-2.54087,7.800015,20,0.1297022,3.595624,0.6260801,0,3.32347
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3030797,60.48487,59.52028,7.806823,0.2879257,0,-1,0,0.2879257,105.2632,0,7.518897,8.52992,0.3030797,0.3030797,0.2879257,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,8.587504,0.2424638,0,0.3030797
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,57.5575,57.5575,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,55.40279,55.40279,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,52.99512,52.99512,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,50.54382,50.54382,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,48.58104,48.58104,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,47.17656,47.17656,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,45.71101,45.71101,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,44.41121,44.41121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,43.37312,43.37312,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,42.27396,42.27396,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297022,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,41.34055,41.34055,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298986,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,40.77353,40.77353,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130151,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.882656,45.51786,40.09309,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.882656,0,0,8.8,8.36,16.16775,15.048,10.24266,0,10.24266,33.37904,85.5871,0.1302554,0,1.506125,12,16.93066
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.268049,51.73891,41.93375,2.611452,2.611452,0,0,0,2.611452,125.143,0,0,0,3.268049,2.748897,2.611452,0,0,5.925097,24.26639,0.519152,0,0.519152,33.87155,86.84995,0.1302316,2.872597,2.614439,0,27.53444
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.065956,59.46851,46.61826,4.739147,4.739147,0,-1,0,4.739147,85.79509,0,0,0,4.065956,4.988576,4.739147,0,0,5.405945,24.73363,0,0.9226203,-0.9226203,32.89902,84.35629,0.1302316,5.213062,3.252764,0,28.79958
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.814403,67.18951,51.12829,5.939433,5.939433,0,-1,0,5.939433,81.0583,0,8.881784E-16,0,4.814403,6.252034,5.939433,0,0,6.431079,23.81101,0,1.437631,-1.437631,31.38363,80.47067,0.1302316,6.533376,3.851522,0,28.62541
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.766707,79.54877,54.8096,1.850788,1.850788,0,-1,0,1.850788,365.6122,0,0,0,6.766707,1.948198,1.850788,0,0,8.028447,22.37337,4.81851,0,4.81851,35.95486,92.19177,0.1300118,2.035867,5.413366,0,29.14008
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.256186,85.24123,57.50515,1.094885,1.094885,0,-1,0,1.094885,662.735,2.893738,0,0,7.256186,1.152511,1.094885,0,0,3.209938,26.71003,3.209938,0,3.209938,39.00008,100,0.1298657,1.204373,5.804949,0,33.96622
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.339277,84.13264,60.11347,4.075206,4.075206,0,-1,0,4.075206,155.5572,2.049586,0,0,6.339277,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1298657,4.482727,5.071422,0,35.93826
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.406201,77.42966,61.57902,2.412818,2.412818,0,-1,0,2.412818,182.6163,1.866392,0,0,4.406201,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1298657,2.6541,3.524961,0,34.00518
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.808469,79.61233,62.02391,1.083327,1.083327,0,-1,0,1.083327,443.8615,3.668126,0,0,4.808469,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1298657,1.191659,3.846776,0,34.40745
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.280818,77.92666,62.46881,1.498942,1.498942,0,-1,0,1.498942,285.5894,2.702985,0,0,4.280818,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1298657,1.648836,3.424655,0,33.8798
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.011153,65.005,61.6837,9.207461,8.36,0,-1,0,8.36,12.09513,0,0.847461,1.768207,1.011153,8.8,8.36,0,0,0,29.59898,0,7.788847,-7.788847,30.78991,78.94833,0.1298657,10.12821,0.8089221,0,30.61013
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.303794,60.63645,59.66858,3.557585,3.557585,0,-1,0,3.557585,8.539331,0,4.440892E-16,0,0.303794,3.744827,3.557585,0,0,8.654275,21.81013,0,3.441032,-3.441032,27.16274,69.64793,0.1298657,3.913344,0.2430352,0,22.11392
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,57.75813,57.75813,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.47764,18.3691,0,7.027948,-7.027948,19.75464,50.65282,0.1298657,7.344205,0,0,18.3691
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,55.55109,55.55109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28648,11.34115,0,0,0,19.75464,50.65282,0.1298657,0,0,0,11.34115
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,53.14341,53.14341,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.28648,11.34115,0,4.613438,-4.613438,14.89165,38.18363,0.1298657,4.821043,0,0,11.34115
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,50.69212,50.69212,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.41252,6.727712,0,2.015083,-2.015083,12.76756,32.73728,0.1298657,2.105761,0,0,6.727712
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,48.74678,48.74678,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.6515,4.712629,0,0.1109088,-0.1109088,12.65065,32.43751,0.1298657,0.1158997,0,0,4.712629
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,47.35103,47.35103,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.77473,4.601721,0,2.184489,-2.184489,10.348,26.53329,0.1298657,2.282791,0,0,4.601721
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.87676,45.87676,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.20194,2.417232,0,0.4592989,-0.4592989,9.863858,25.29189,0.1298657,0.4799673,0,0,2.417232
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,44.57696,44.57696,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.71227,1.957933,0,1.303195,-1.303195,8.49017,21.76962,0.1298657,1.361839,0,0,1.957933
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,43.57376,43.57376,2.347204,0.6220011,0,-1,0,0.6220011,0,0,1.725203,1.959923,0,0.6547379,0.6220011,0,0,32.16027,0.6547379,0,0.6547379,-0.6547379,7.800015,20,0.1298657,2.581924,0,0,0.6547379
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,42.46588,42.46588,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298657,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,41.54119,41.54119,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301629,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.97417,40.97417,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130438,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.24965,46.84907,40.31118,3.295317,3.295317,11.5642,0,3.261743,3.295317,68.26807,0,0,0,2.24965,0,0,8.268886,7.855441,16.16775,15.048,10.10509,0,10.10509,33.24853,85.25247,0.1308158,3.624849,1.79972,12,17.29765
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.587178,49.81683,42.15184,0,0,0,0,0,0,0,0,0,0,2.587178,0,0,0,0,6.062663,24.14258,2.587178,0,2.587178,35.70295,91.54583,0.1306985,0,2.069742,0,26.72976
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.168226,53.4143,46.83634,0,0,0,-1,0,0,0,0,0,0,2.168226,0,0,0,0,3.475485,26.47104,2.168226,0,2.168226,37.7599,96.82007,0.1306004,0,1.734581,0,28.63927
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.776074,75.32036,51.32893,4.856098,4.856098,0,-1,0,4.856098,139.5374,0.3571338,0,0,6.776074,5.111681,4.856098,0,0,1.307259,28.42245,1.307259,0,1.307259,39.00008,100,0.1305413,5.341707,5.420859,0,35.19852
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.780484,79.79427,54.9579,3.609234,3.609234,0,-1,0,3.609234,187.8649,2.98129,0,0,6.780484,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1305413,3.970157,5.424387,0,36.37946
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.540704,86.85053,57.65345,5.935004,5.935004,0,-1,0,5.935004,127.0547,1.293331,0,0,7.540704,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1305413,6.528505,6.032563,0,37.13968
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.121667,78.83167,60.20943,3.310976,3.310976,0,-1,0,3.310976,154.6875,1.63643,0,0,5.121667,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1305413,3.642074,4.097334,0,34.72065
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.665031,70.81006,61.6837,6.723809,6.723809,0,-1,0,6.723809,39.63573,0,0,0,2.665031,7.077694,6.723809,0,0,0,29.59898,0,4.412663,-4.412663,34.34872,88.07347,0.1305413,7.39619,2.132025,0,32.26401
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.428402,66.87441,62.11987,3.38913,3.38913,0,-1,0,3.38913,42.14657,0,0,0,1.428402,3.567505,3.38913,0,0,4.902959,25.18632,0,2.139103,-2.139103,32.09391,82.29192,0.1305413,3.728043,1.142721,0,26.61472
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.541929,75.0831,62.56477,6.198249,6.198249,0,-1,0,6.198249,57.14402,0,0,0,3.541929,6.524473,6.198249,0,0,7.27974,23.04721,0,2.982544,-2.982544,28.95003,74.23071,0.1305413,6.818074,2.833543,0,26.58914
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.725753,67.55185,61.77966,1.659824,1.659824,0,-1,0,1.659824,103.972,0,2.220446E-16,0,1.725753,1.747183,1.659824,0,0,10.59368,20.06467,0,0.02143041,-0.02143041,28.92744,74.17278,0.1305413,1.825806,1.380602,0,21.79042
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.307362,60.7972,59.81688,10.42647,8.36,0,-1,0,8.36,3.676578,0,2.066467,3.109114,0.307362,8.8,8.36,0,0,10.61749,20.04324,0,8.492638,-8.492638,19.97542,51.21891,0.1305413,11.46911,0.2458896,0,20.3506
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,57.90643,57.90643,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.05375,11.5506,0,8.8,-8.8,10.6994,27.43431,0.1305413,10.55759,0,0,11.5506
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,55.74301,55.74301,5.914,2.61307,0,-1,0,2.61307,0,0,3.300931,3.892331,0,2.750599,2.61307,0,0,29.83153,2.750599,0,2.750599,-2.750599,7.800015,20,0.1305413,6.5054,0,0,2.750599
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,53.33533,53.33533,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,50.88403,50.88403,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.94742,48.94742,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,47.55167,47.55167,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.0774,46.0774,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,44.80377,44.80377,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,43.7744,43.7744,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,42.66652,42.66652,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305413,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,41.75928,41.75928,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308459,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,41.21842,41.21842,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311626,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.997243,46.34084,40.55544,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,722.9585,0,0,0,1.997243,0,0,8.8,8.36,16.16775,15.048,10.35724,0,10.35724,33.48774,85.86584,0.1312824,0.3038856,1.597794,12,17.04524
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.129035,55.06133,42.39609,6.87883,6.87883,0,0,0,6.87883,60.02526,0,8.881784E-16,0,4.129035,7.240874,6.87883,0,0,5.810511,24.36952,0,3.111838,-3.111838,30.20758,77.45518,0.1312824,7.566713,3.303229,0,28.49855
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.316885,68.29597,47.05443,0.3627531,0.3627531,0,-1,0,0.3627531,1741.373,0,0,0,6.316885,0.3818454,0.3627531,0,0,9.268108,21.25768,5.93504,0,5.93504,35.83805,91.89226,0.1310159,0.3990284,5.053508,0,27.57457
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.614555,79.25302,51.47723,2.417177,2.417177,0,-1,0,2.417177,315.0184,1.737088,0,0,7.614555,2.544397,2.417177,0,0,3.333069,26.59922,3.333069,0,3.333069,39.00008,100,0.1308666,2.658895,6.091644,0,34.21377
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.538403,83.5343,55.1062,4.913921,4.913921,0,-1,0,4.913921,153.4091,2.365854,0,0,7.538403,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,5.405313,6.030723,0,37.13738
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.530676,86.99358,57.80175,0.2352864,0.2352864,0,-1,0,0.2352864,3200.642,7.283006,0,0,7.530676,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,0.2588151,6.024541,0,37.12965
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.407743,89.71448,60.35773,2.205743,2.205743,0,-1,0,2.205743,335.839,5.085909,0,0,7.407743,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,2.426317,5.926194,0,37.00672
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.404072,86.57286,61.832,1.111464,1.111464,0,-1,0,1.111464,576.1835,5.23411,0,0,6.404072,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,1.22261,5.123258,0,36.00305
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.809607,84.31163,62.26817,0.2891325,0.2891325,0,-1,0,0.2891325,2009.324,5.505257,0,0,5.809607,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,0.3180457,4.647686,0,35.40858
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.573,79.41483,62.71307,0.3070042,0.3070042,0,-1,0,0.3070042,1489.556,4.249838,0,0,4.573,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,0.3377046,3.6584,0,34.17198
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.555644,70.67084,61.92796,0.5801737,0.5801737,0,-1,0,0.5801737,440.4964,1.944935,0,0,2.555644,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1308666,0.638191,2.044515,0,32.15462
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.314586,60.91703,59.91283,3.010998,3.010998,0,-1,0,3.010998,10.4479,0,4.440892E-16,0,0.314586,3.169472,3.010998,0,0,0,29.59898,0,2.854886,-2.854886,35.99076,92.28383,0.1308666,3.312098,0.2516688,0,29.91356
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,58.04601,58.04601,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.172095,26.74409,0,8.099957,-8.099957,27.45266,70.3913,0.1308666,8.464455,0,0,26.74409
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,55.89131,55.89131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17205,18.64414,0,0,0,27.45266,70.3913,0.1308666,0,0,0,18.64414
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,53.48363,53.48363,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.17205,18.64414,0,8.8,-8.8,18.17665,46.60669,0.1308666,15.27035,0,0,18.64414
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,51.03233,51.03233,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.94983,9.844135,0,0.363855,-0.363855,17.79311,45.62326,0.1308666,0.3802285,0,0,9.844135
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,49.12189,49.12189,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.35411,9.480281,0,0.4411592,-0.4411592,17.32809,44.4309,0.1308666,0.4610113,0,0,9.480281
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,47.71741,47.71741,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.84429,9.039122,0,2.228829,-2.228829,14.97869,38.40683,0.1308666,2.329127,0,0,9.039122
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,46.25187,46.25187,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.32076,6.810292,0,0.5209101,-0.5209101,14.42961,36.99892,0.1308666,0.5443511,0,0,6.810292
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.99569,44.99569,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.89955,6.289382,0,1.738131,-1.738131,12.59746,32.3011,0.1308666,1.816347,0,0,6.289382
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.96632,43.96632,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.83081,4.551251,0,1.827672,-1.827672,10.67092,27.36128,0.1308666,1.909917,0,0,4.551251
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.85844,42.85844,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.86156,2.723579,0,1.790807,-1.790807,8.783244,22.52109,0.1308666,1.871393,0,0,2.723579
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.95119,41.95119,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85134,0.9327725,8.36,0,8.36,16.71424,42.85693,0.131179,1.488488,0,12,0.9327725
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,41.41034,41.41034,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.49134,8.456773,8.36,0,8.36,24.64523,63.19277,0.1314191,0.67593,0,12,8.456773
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.125421,46.95459,40.77353,1.127314,1.127314,9.927314,0,2.84761,1.127314,188.5385,1.776357E-15,0,0,2.125421,0,0,8.8,8.36,15.13134,15.98077,10.48542,0,10.48542,34.59257,88.69873,0.1316119,1.240045,1.700337,12,18.10619
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.772985,54.11417,42.61418,2.478778,2.478778,0,0,0,2.478778,152.2115,0,0,0,3.772985,2.60924,2.478778,0,0,4.645918,25.41765,1.163746,0,1.163746,35.6966,91.52956,0.13156,2.726655,3.018388,0,29.19064
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.931189,63.25414,47.25507,6.773167,6.773167,0,-1,0,6.773167,72.80477,0,0,0,4.931189,7.12965,6.773167,0,0,3.482172,26.46502,0,2.198461,-2.198461,33.37922,85.58757,0.13156,7.450484,3.944951,0,31.39621
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.945627,72.24512,51.66915,6.655176,6.655176,0,-1,0,6.655176,89.33839,0,0,0,5.945627,7.005448,6.655176,0,0,5.924906,24.26656,0,1.059821,-1.059821,32.26207,82.72309,0.13156,7.320693,4.756502,0,30.21219
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.21071,82.15423,55.25449,10.70796,8.36,0,-1,0,8.36,86.25251,0,2.347957,3.418752,7.21071,8.8,8.36,0,0,7.102485,23.20674,0,1.58929,-1.58929,30.58681,78.42756,0.13156,11.77875,5.768568,0,30.41745
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.411491,86.58587,57.95005,0.04126022,0.04126022,0,-1,0,0.04126022,17962.8,0,0,0,7.411491,0.04343181,0.04126022,0,0,8.868363,21.61745,7.368059,0,7.368059,37.57676,96.35049,0.1312328,0.04538625,5.929193,0,29.02894
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.617035,85.94047,60.50603,0.9755363,0.9755363,0,-1,0,0.9755363,678.2972,4.08985,0,0,6.617035,1.02688,0.9755363,0,0,1.500304,28.2487,1.500304,0,1.500304,39.00008,100,0.1311664,1.07309,5.293628,0,34.86574
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.2369,81.3924,61.97157,2.752191,2.752191,0,-1,0,2.752191,190.2811,2.339857,0,0,5.2369,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1311664,3.02741,4.18952,0,34.83588
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.216476,81.82708,62.41647,4.727178,4.727178,0,-1,0,4.727178,110.3507,0.2404993,0,0,5.216476,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1311664,5.199895,4.173181,0,34.81545
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.898579,76.8215,62.86137,3.220622,3.220622,0,-1,0,3.220622,121.0505,0.508451,0,0,3.898579,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1311664,3.542684,3.118863,0,33.49756
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.085363,69.07584,62.02391,0.2762077,0.2762077,0,-1,0,0.2762077,754.9982,1.794618,0,0,2.085363,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1311664,0.3038285,1.668291,0,31.68434
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2884998,60.98248,60.06113,5.066692,5.066692,0,-1,0,5.066692,5.694046,0,8.881784E-16,0,0.2884998,5.33336,5.066692,0,0,0,29.59898,0,5.04486,-5.04486,33.68233,86.36477,0.1311664,5.573361,0.2307998,0,29.88748
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,58.19431,58.19431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.6054,24.55412,0,0,0,33.68233,86.36477,0.1311664,0,0,0,24.55412
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,55.98727,55.98727,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.6054,24.55412,0,7.341393,-7.341393,25.94382,66.52248,0.1311664,7.671755,0,0,24.55412
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,53.63193,53.63193,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.7625,17.21272,0,8.108595,-8.108595,17.39661,44.60661,0.1311664,8.473481,0,0,17.21272
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,51.18063,51.18063,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.77205,9.104131,0,1.059328,-1.059328,16.27998,41.74346,0.1311664,1.106998,0,0,9.104131
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,49.26147,49.26147,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.94908,8.044803,0,1.971878,-1.971878,14.20144,36.41388,0.1311664,2.060613,0,0,8.044803
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14006,6.072924,0,0,0,14.20144,36.41388,0.1311664,0,0,0,6.072924
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,46.41761,46.41761,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.14006,6.072924,0,1.187115,-1.187115,12.95011,33.20535,0.1311664,1.240536,0,0,6.072924
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45908,4.885809,0,0,0,12.95011,33.20535,0.1311664,0,0,0,4.885809
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.11462,44.11462,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.45908,4.885809,0,0.2690337,-0.2690337,12.66652,32.4782,0.1311664,0.2811403,0,0,4.885809
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.03291,43.03291,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.758,4.616775,0,0.3547938,-0.3547938,12.29254,31.51927,0.1311664,0.3707595,0,0,4.616775
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.12566,42.12566,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.15222,4.261981,0,0.3572066,-0.3572066,11.91601,30.55381,0.1311664,0.3732809,0,0,4.261981
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,41.58481,41.58481,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54911,3.904775,0,0.6803133,-0.6803133,11.1989,28.71506,0.1311664,0.7109274,0,0,3.904775
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.062867,46.97406,40.97417,0,0,0,0,0,0,0,0,0,0,2.062867,0,0,0,0,29.30502,3.224462,2.062867,0,2.062867,13.1559,33.73302,0.1310751,0,1.650294,0,5.287329
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.430233,56.51105,42.78865,3.404568,3.404568,0,0,0,3.404568,130.1262,0,0,0,4.430233,3.583755,3.404568,0,0,27.24215,5.081042,0.8464781,0,0.8464781,13.95894,35.79209,0.1310377,3.745025,3.544187,0,9.511275
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.454176,65.39407,47.42954,1.80981,1.80981,0,-1,0,1.80981,301.3673,0,0,0,5.454176,1.905063,1.80981,0,0,26.39567,5.842872,3.549113,0,3.549113,17.32593,44.42537,0.1308811,1.990791,4.363341,0,11.29705
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.776948,80.44762,51.81745,3.661527,3.661527,0,-1,0,3.661527,212.3963,0,0,0,7.776948,3.854239,3.661527,0,0,22.84656,9.037074,3.922709,0,3.922709,21.04734,53.96742,0.1307085,4.02768,6.221559,0,16.81402
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.963404,86.0357,55.40279,5.20333,5.20333,0,-1,0,5.20333,153.0444,0,0,0,7.963404,5.47719,5.20333,0,0,18.92385,12.56751,2.486214,0,2.486214,23.40597,60.01518,0.1305993,5.723663,6.370723,0,20.53092
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.623655,87.85732,58.09835,3.164259,3.164259,0,-1,0,3.164259,240.9302,0,0,0,7.623655,3.330799,3.164259,0,0,16.43764,14.80511,4.292857,0,4.292857,27.47853,70.45763,0.1304112,3.480685,6.098925,0,22.42876
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.849941,87.2656,60.65433,5.609799,5.609799,0,-1,0,5.609799,122.1067,0,0,0,6.849941,5.905052,5.609799,0,0,12.14478,18.66868,0.9448891,0,0.9448891,28.37493,72.75608,0.1303699,6.170779,5.479953,0,25.51862
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.702312,83.64216,62.11987,6.880911,6.880911,0,-1,0,6.880911,82.87147,0,8.881784E-16,0,5.702312,7.243064,6.880911,0,0,11.19989,19.51908,0,1.540752,-1.540752,26.75083,68.59174,0.1303699,7.569002,4.561849,0,25.22139
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.403113,82.76546,62.51243,0,0,0,-1,0,0,0,0,0,0,5.403113,0,0,0,0,12.91184,17.97832,5.403113,0,5.403113,31.87668,81.7349,0.1301341,0,4.32249,0,23.38144
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.56776,75.61754,62.95732,2.125053,2.125053,0,-1,0,2.125053,167.8904,0,0,0,3.56776,2.236898,2.125053,0,0,7.508725,22.84113,1.330862,0,1.330862,33.13924,84.97224,0.1300762,2.337559,2.854208,0,26.40889
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.093618,69.20639,62.11987,7.296609,7.296609,0,-1,0,7.296609,28.69303,0,0,0,2.093618,7.680641,7.296609,0,0,6.177864,24.0389,0,5.587023,-5.587023,27.25,69.87166,0.1300762,8.02627,1.674895,0,26.13252
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2877142,61.07653,60.15709,6.147295,6.147295,0,-1,0,6.147295,4.680338,0,8.881784E-16,0,0.2877142,6.470837,6.147295,0,0,12.38567,18.45188,0,6.183123,-6.183123,20.73242,53.15994,0.1300762,6.762025,0.2301714,0,18.73959
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,58.29027,58.29027,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,19.2558,12.26875,0,8.8,-8.8,11.4564,29.37534,0.1300762,11.53973,0,0,12.26875
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,56.18791,56.18791,3.720256,3.295317,0,-1,0,3.295317,0,0,0.424939,0.7969646,0,3.468755,3.295317,0,0,29.03358,3.468755,0,3.468755,-3.468755,7.800015,20,0.1300762,4.092282,0,0,3.468755
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,51.37255,51.37255,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.40977,49.40977,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.04018,48.04018,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,46.59208,46.59208,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,45.31845,45.31845,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,44.30653,44.30653,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300762,2.92721,0,0,0
