Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,44.33271,44.33271,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277236,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2172548,44.65869,44.03611,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.706464,0,0,0,0.2172548,0,0,8.8,8.36,24.52775,7.524,8.577254,0,8.577254,23.86811,61.20015,0.1280593,2.462073,0.1738038,12,7.741255
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.595146,48.22478,43.54759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.595146,0,0,8.8,8.36,15.9505,15.24353,9.955146,0,9.955146,33.31239,85.41621,0.1281615,0,1.276117,12,16.83867
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.843621,53.79272,45.14399,1.483246,1.483246,0,0,0,1.483246,191.716,0,0,0,2.843621,1.561312,1.483246,0,0,5.995353,24.20316,1.282309,0,1.282309,34.52889,88.53545,0.1281143,1.631571,2.274897,0,27.04678
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.556064,60.72904,49.39232,1.032944,1.032944,0,-1,0,1.032944,344.265,0,0,0,3.556064,1.087309,1.032944,0,0,4.713044,25.35724,2.468755,0,2.468755,36.87096,94.54073,0.1280234,1.136238,2.844851,0,28.9133
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.087826,74.4647,53.04745,6.35813,6.35813,0,-1,0,6.35813,95.7487,0,0,0,6.087826,6.692768,6.35813,0,0,2.244289,27.57912,0,0.6049416,-0.6049416,36.2333,92.90569,0.1280234,6.993942,4.870261,0,33.66694
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.886045,73.32874,56.28387,6.074199,6.074199,0,-1,0,6.074199,80.43932,0,8.881784E-16,0,4.886045,6.393894,6.074199,0,0,2.916446,26.97418,0,1.507849,-1.507849,34.64388,88.83028,0.1280234,6.681619,3.908836,0,31.86022
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.039854,81.14267,58.7875,2.442029,2.442029,0,-1,0,2.442029,247.3294,0,0,0,6.039854,2.570557,2.442029,0,0,4.591835,25.46633,3.469298,0,3.469298,37.93515,97.26941,0.127896,2.686232,4.831883,0,31.50618
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.324944,80.97455,61.29114,1.729139,1.729139,0,-1,0,1.729139,307.9534,2.38226,0,0,5.324944,1.820147,1.729139,0,0,1.122537,28.5887,1.122537,0,1.122537,39.00008,100,0.1278548,1.902053,4.259955,0,33.91364
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.472889,79.04678,62.75669,2.874755,2.874755,0,-1,0,2.874755,155.5921,1.446832,0,0,4.472889,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1278548,3.16223,3.578312,0,34.07187
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.646164,76.13843,63.14924,1.400783,1.400783,0,-1,0,1.400783,260.2948,2.171656,0,0,3.646164,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1278548,1.540861,2.916931,0,33.24514
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.123876,67.34772,63.59414,0.4830526,0.4830526,0,-1,0,0.4830526,232.6612,0.6153997,0,0,1.123876,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1278548,0.5313578,0.8991008,0,30.72285
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2993303,63.88042,62.90498,3.71616,3.71616,0,-1,0,3.71616,8.054829,0,0,0,0.2993303,3.911747,3.71616,0,0,0,29.59898,0,3.612417,-3.612417,35.19226,90.23637,0.1278548,4.087776,0.2394642,0,29.89831
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.17044,61.68983,61.14284,2.381557,2.381557,0,-1,0,2.381557,7.156663,0,4.440892E-16,0,0.17044,2.506902,2.381557,0,0,4.013796,25.98656,0,2.336462,-2.336462,32.72941,83.92139,0.1278548,2.619712,0.136352,0,26.157
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,59.61623,59.61623,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.609865,23.6501,0,8.8,-8.8,23.4534,60.13679,0.1278548,13.93495,0,0,23.6501
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,57.65345,57.65345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38764,14.8501,0,0,0,23.4534,60.13679,0.1278548,0,0,0,14.8501
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,55.29811,55.29811,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.38764,14.8501,0,5.60189,-5.60189,17.54848,44.99603,0.1278548,5.853975,0,0,14.8501
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,52.94278,52.94278,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.61197,9.24821,0,0.927902,-0.927902,16.57039,42.48809,0.1278548,0.9696577,0,0,9.24821
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,51.03233,51.03233,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.64297,8.320308,0,0.7580001,-0.7580001,15.77139,40.43938,0.1278548,0.7921101,0,0,8.320308
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,49.68019,49.68019,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.48519,7.562308,0,1.178722,-1.178722,14.52891,37.25353,0.1278548,1.231764,0,0,7.562308
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,48.31061,48.31061,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.79488,6.383586,0,0.6021789,-0.6021789,13.89415,35.62597,0.1278548,0.629277,0,0,6.383586
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46397,5.781407,0,0,0,13.89415,35.62597,0.1278548,0,0,0,5.781407
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,46.12974,46.12974,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.46397,5.781407,0,0.6168693,-0.6168693,13.24392,33.95869,0.1278548,0.6446284,0,0,5.781407
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,45.17016,45.17016,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.14938,5.164538,0,0.2808772,-0.2808772,12.94785,33.19954,0.1278548,0.2935167,0,0,5.164538
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.38504,44.38504,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.46146,4.883661,0,0.8881176,-0.8881176,12.01169,30.79914,0.1278548,0.9280828,0,0,4.883661
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06382883,44.29711,44.11462,0.1512253,0.1512253,0,0,0,0.1512253,42.20776,0,0,0,0.06382883,0.1591846,0.1512253,0,0,28.44826,3.995543,0,0.09535575,-0.09535575,11.91117,30.54141,0.1278548,0.1663479,0.05106306,0,4.059372
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.623218,51.48332,43.6261,1.106626,1.106626,0,0,0,1.106626,237.0466,0,0,0,2.623218,1.164869,1.106626,0,0,28.55421,3.900187,1.458349,0,1.458349,13.29469,34.08887,0.1278013,1.217288,2.098574,0,6.523405
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.982371,61.1431,45.21378,4.207825,4.207825,0,0,0,4.207825,118.4073,0,0,0,4.982371,4.429289,4.207825,0,0,27.09586,5.212701,0.5530816,0,0.5530816,13.81938,35.43425,0.1277811,4.628607,3.985897,0,10.19507
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.950749,69.61109,49.40977,1.600157,1.600157,0,-1,0,1.600157,371.8853,0,0,0,5.950749,1.684376,1.600157,0,0,26.54278,5.710475,4.266373,0,4.266373,17.86682,45.81227,0.127625,1.760173,4.760599,0,11.66122
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.364945,80.08515,53.04745,1.165544,1.165544,0,-1,0,1.165544,631.8889,0,0,0,7.364945,1.226889,1.165544,0,0,22.27641,9.550211,6.138056,0,6.138056,23.68989,60.74319,0.1274011,1.282099,5.891956,0,16.91516
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.605245,85.38823,56.28387,0,0,0,-1,0,0,0,0,0,0,7.605245,0,0,0,0,16.13835,15.07446,7.605245,0,7.605245,30.90486,79.24307,0.1271247,0,6.084196,0,22.67971
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.975045,90.63152,58.7875,4.478525,4.478525,0,-1,0,4.478525,178.073,0,0,0,7.975045,4.714237,4.478525,0,0,8.533108,21.91918,3.260808,0,3.260808,33.99834,87.17504,0.1270066,4.926378,6.380036,0,29.89423
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.110547,84.51355,61.29114,0,0,0,-1,0,0,0,0.8382463,0,0,6.110547,0,0,0,0,5.2723,24.85391,5.2723,0,5.2723,39.00008,100,0.1268161,0,4.888437,0,30.96445
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.897618,90.20122,62.75669,8.8994,8.36,0,-1,0,8.36,82.5074,0,0.5394002,1.42934,6.897618,8.8,8.36,0,0,0,29.59898,0,1.902382,-1.902382,36.99479,94.85825,0.1268161,9.78934,5.518095,0,36.4966
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.847745,85.62193,63.20158,2.702724,2.702724,0,-1,0,2.702724,216.3648,0.8890147,0,0,5.847745,2.844973,2.702724,0,0,2.113757,27.6966,2.113757,0,2.113757,39.00008,100,0.1267399,2.972997,4.678196,0,33.54434
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.244349,79.05258,63.59414,0.5326037,0.5326037,0,-1,0,0.5326037,796.9056,3.683713,0,0,4.244349,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1267399,0.5858641,3.395479,0,33.84333
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.798142,68.98148,62.90498,1.667442,1.667442,0,-1,0,1.667442,107.8383,0.04293957,0,0,1.798142,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1267399,1.834186,1.438513,0,31.39712
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2120076,61.82387,61.14284,5.625701,5.625701,0,-1,0,5.625701,3.768555,8.881784E-16,0,0,0.2120076,5.921791,5.625701,0,0,0,29.59898,0,5.709783,-5.709783,32.98144,84.56762,0.1267399,6.188271,0.1696061,0,29.81099
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.61623,59.61623,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.344203,23.88919,0,3.716676,-3.716676,29.06372,74.5222,0.1267399,3.883926,0,0,23.88919
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,57.65345,57.65345,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47384,20.17252,0,8.783263,-8.783263,19.80535,50.78284,0.1267399,9.17851,0,0,20.17252
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,55.35045,55.35045,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23302,11.38926,0,8.774585,-8.774585,10.55612,27.06692,0.1267399,9.169441,0,0,11.38926
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,52.99512,52.99512,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98256,2.614671,0,1.556748,-1.556748,8.915164,22.85935,0.1267399,1.626802,0,0,2.614671
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,51.08467,51.08467,1.142018,1.005026,0,-1,0,1.005026,0,0,0.1369919,0.2511938,0,1.057923,1.005026,0,0,31.71228,1.057923,0,1.057923,-1.057923,7.800015,20,0.1267399,1.25622,0,0,1.057923
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,49.70637,49.70637,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267399,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267399,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,47.15911,47.15911,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267399,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,46.17336,46.17336,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267399,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,45.21378,45.21378,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267399,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,44.45483,44.45483,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269616,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2240906,44.82727,44.18441,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.96839,0,0,0,0.2240906,0,0,8.8,8.36,24.52775,7.524,8.58409,0,8.58409,23.87459,61.21678,0.1272635,2.059589,0.1792725,12,7.748091
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.885215,49.26096,43.69589,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.885215,0,0,8.8,8.36,15.94366,15.24968,10.24522,0,10.24522,33.59406,86.13844,0.1273557,0,1.508172,12,17.1349
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.382612,55.6854,45.26612,2.636378,2.636378,0,0,0,2.636378,128.3053,0,0,0,3.382612,2.775134,2.636378,0,0,5.698448,24.47038,0.6074776,0,0.6074776,34.17036,87.61613,0.1273339,2.900015,2.706089,0,27.85299
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.444073,67.71915,49.48828,1.01546,1.01546,0,-1,0,1.01546,536.1188,0,0,0,5.444073,1.068906,1.01546,0,0,5.09097,25.01711,4.375168,0,4.375168,38.32101,98.2588,0.1271769,1.117006,4.355258,0,30.46118
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.295435,79.81869,53.09108,0,0,0,-1,0,0,0,6.579632,0,0,7.295435,0,0,0,0,0.7158025,28.95476,0.7158025,0,0.7158025,39.00008,100,0.1271513,0,5.836348,0,36.25019
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.306718,83.97856,56.32748,6.955561,6.955561,0,-1,0,6.955561,105.0486,0,0,0,7.306718,7.321643,6.955561,0,0,0,29.59898,0,0.01492524,-0.01492524,38.98434,99.95966,0.1271513,7.651117,5.845374,0,36.9057
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.290806,87.12246,58.83112,3.410317,3.410317,0,-1,0,3.410317,213.7868,3.684415,0,0,7.290806,3.589807,3.410317,0,0,0.0165836,29.58405,0.0165836,0,0.0165836,39.00008,100,0.1271507,3.751349,5.832645,0,36.87486
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.639342,92.19151,61.29114,0,0,0,-1,0,0,0,7.639342,0,0,7.639342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,0,6.111474,0,37.23832
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.564909,88.58741,62.80902,0,0,0,-1,0,0,0,6.564909,0,0,6.564909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,0,5.251927,0,36.16389
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.765806,85.24074,63.20158,2.714539,2.714539,0,-1,0,2.714539,212.4046,2.908397,0,0,5.765806,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,2.985993,4.612645,0,35.36478
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.12958,78.63947,63.64648,0.8434331,0.8434331,0,-1,0,0.8434331,489.6156,3.241756,0,0,4.12958,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,0.9277763,3.303664,0,33.72856
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.765625,68.92135,62.95732,1.175274,1.175274,0,-1,0,1.175274,150.2309,0.5284939,0,0,1.765625,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,1.292802,1.4125,0,31.3646
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.180363,61.7656,61.18646,1.873071,1.873071,0,-1,0,1.873071,9.629265,0,2.220446E-16,0,0.180363,1.971654,1.873071,0,0,0,29.59898,0,1.791291,-1.791291,37.11189,95.15851,0.1271507,2.060379,0.1442904,0,29.77934
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,59.66858,59.66858,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.990323,27.80769,0,1.631162,-1.631162,35.3925,90.74981,0.1271507,1.704564,0,0,27.80769
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802725,26.17653,0,0,0,35.3925,90.74981,0.1271507,0,0,0,26.17653
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802725,26.17653,0,0,0,35.3925,90.74981,0.1271507,0,0,0,26.17653
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,53.04745,53.04745,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.802725,26.17653,0,1.602113,-1.602113,33.70372,86.41962,0.1271507,1.674208,0,0,26.17653
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,51.12829,51.12829,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.582851,24.57441,0,0.4781581,-0.4781581,33.1997,85.12726,0.1271507,0.4996752,0,0,24.57441
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,49.78487,49.78487,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.114138,24.09625,0,1.619305,-1.619305,31.4928,80.75061,0.1271507,1.692174,0,0,24.09625
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,48.40657,48.40657,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.913365,22.47695,0,0.6608486,-0.6608486,30.79621,78.96447,0.1271507,0.6905867,0,0,22.47695
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.20273,47.20273,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.647642,21.8161,0,1.463155,-1.463155,29.2539,75.00986,0.1271507,1.528997,0,0,21.8161
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,46.2257,46.2257,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27337,20.35295,0,1.551462,-1.551462,27.61852,70.81657,0.1271507,1.621278,0,0,20.35295
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.26612,45.26612,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99722,18.80148,0,0.9360911,-0.9360911,26.63179,68.28651,0.1271507,0.9782152,0,0,18.80148
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,44.481,44.481,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03732,17.86539,0,0.6999305,-0.6999305,25.894,66.39474,0.1271507,0.7314274,0,0,17.86539
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1746753,44.73756,44.23675,1.050086,1.050086,0,0,0,1.050086,16.63437,0,0,0,0.1746753,1.105354,1.050086,0,0,13.81502,17.16546,0,0.9306785,-0.9306785,24.91298,63.87931,0.1271507,1.155095,0.1397402,0,17.34014
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.550011,48.32212,43.7744,4.955048,4.955048,0,0,0,4.955048,31.28145,0,0,0,1.550011,5.21584,4.955048,0,0,14.8491,16.23478,0,3.665829,-3.665829,21.04886,53.97132,0.1271507,5.450552,1.240009,0,17.78479
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.983372,51.25005,45.31845,2.013,2.013,0,0,0,2.013,98.52821,0,0,0,1.983372,2.118947,2.013,0,0,18.92225,12.56895,0,0.1355744,-0.1355744,20.90595,53.60489,0.1271507,2.214299,1.586698,0,14.55233
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.294796,59.96292,49.51445,7.144427,7.144427,0,-1,0,7.144427,46.11701,0,0,0,3.294796,7.52045,7.144427,0,0,19.07289,12.43338,0,4.225654,-4.225654,16.45172,42.18381,0.1271507,7.85887,2.635837,0,15.72818
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.960199,69.97414,53.09108,2.605801,2.605801,0,-1,0,2.605801,190.3522,0,0,0,4.960199,2.742948,2.605801,0,0,23.76806,8.207726,2.217251,0,2.217251,18.55519,47.57731,0.1270713,2.866381,3.968159,0,13.16792
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.089109,78.3933,56.32748,0.06564736,0.06564736,0,-1,0,0.06564736,9275.482,0,0,0,6.089109,0.06910249,0.06564736,0,0,21.55081,10.20325,6.020007,0,6.020007,24.26627,62.22107,0.1268563,0.0722121,4.871287,0,16.29236
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.721378,79.78688,58.83112,1.29422,1.29422,0,-1,0,1.29422,442.0714,0,0,0,5.721378,1.362337,1.29422,0,0,15.5308,15.62126,4.359041,0,4.359041,28.40162,72.82451,0.1267011,1.423642,4.577103,0,21.34264
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.102359,89.4116,61.33476,5.957229,5.957229,0,-1,0,5.957229,119.2225,0,0,0,7.102359,6.270767,5.957229,0,0,11.17176,19.5444,0.8315921,0,0.8315921,29.19053,74.84737,0.1266715,6.552952,5.681888,0,26.64675
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.033071,90.97042,62.80902,4.129879,4.129879,0,-1,0,4.129879,170.2972,0,0,0,7.033071,4.347241,4.129879,0,0,10.34017,20.29283,2.685829,0,2.685829,31.73853,81.3807,0.1265761,4.542868,5.626457,0,27.3259
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.99154,86.29769,63.20158,0,0,0,-1,0,0,0,0,0,0,5.99154,0,0,0,0,7.654338,22.71007,5.99154,0,5.99154,37.42261,95.95522,0.1263638,0,4.793232,0,28.70161
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.41895,75.7948,63.64648,3.962711,3.962711,0,-1,0,3.962711,86.27805,0,0,0,3.41895,4.171275,3.962711,0,0,1.662798,28.10246,0,0.7523252,-0.7523252,36.62959,93.92184,0.1263638,4.358982,2.73516,0,31.52141
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.895592,69.38171,62.95732,3.384111,3.384111,0,-1,0,3.384111,56.01446,0,0,0,1.895592,3.562222,3.384111,0,0,2.498715,27.35013,0,1.666631,-1.666631,34.87281,89.41727,0.1263638,3.722522,1.516473,0,29.24573
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.188488,61.7918,61.18646,2.608064,2.608064,0,-1,0,2.608064,7.227126,0,0,0,0.188488,2.74533,2.608064,0,0,4.350527,25.6835,0,2.556842,-2.556842,32.17766,82.50665,0.1263638,2.86887,0.1507904,0,25.87199
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,59.72091,59.72091,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,7.191463,23.12666,0,4.926449,-4.926449,26.98472,69.19146,0.1263638,5.148139,0,0,23.12666
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,57.75813,57.75813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.66529,18.20021,0,0,0,26.98472,69.19146,0.1263638,0,0,0,18.20021
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.40279,55.40279,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,12.66529,18.20021,0,7.399087,-7.399087,19.1854,49.19324,0.1263638,7.732046,0,0,18.20021
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,53.04745,53.04745,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,20.8865,10.80113,0,1.389228,-1.389228,17.72103,45.43844,0.1263638,1.451743,0,0,10.80113
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,51.12829,51.12829,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,22.43009,9.411899,0,1.313647,-1.313647,16.33632,41.88792,0.1263638,1.372761,0,0,9.411899
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,49.80233,49.80233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.8897,8.098251,0,0,0,16.33632,41.88792,0.1263638,0,0,0,8.098251
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,48.43274,48.43274,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,23.8897,8.098251,0,1.533945,-1.533945,14.7194,37.74198,0.1263638,1.602973,0,0,8.098251
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.2289,47.2289,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,25.59408,6.564306,0,0.9812813,-0.9812813,13.68504,35.08978,0.1263638,1.025439,0,0,6.564306
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68439,5.583025,0,0,0,13.68504,35.08978,0.1263638,0,0,0,5.583025
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.29229,45.29229,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,26.68439,5.583025,0,0.9380819,-0.9380819,12.69622,32.55433,0.1263638,0.9802956,0,0,5.583025
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,44.53334,44.53334,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,27.72671,4.644943,0,0.07944199,-0.07944199,12.61248,32.33962,0.1263638,0.08301688,0,0,4.644943
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09603383,44.56412,44.28909,1.089803,1.089803,0,0,0,1.089803,8.81204,0,2.220446E-16,0,0.09603383,1.147161,1.089803,0,0,27.81497,4.565501,0,1.051127,-1.051127,11.50449,29.49864,0.1263638,1.198783,0.07682706,0,4.661535
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.57334,51.52812,43.81802,4.580122,4.580122,12,0,3.372,4.580122,56.18496,0,0,0,2.57334,0,0,7.419878,7.048884,28.98289,3.514374,9.622224,0,9.622224,20.63293,52.90485,0.1267307,5.038134,2.058672,12,6.087714
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.274279,58.80993,45.36208,4.290901,4.290901,12,0,3.372,4.290901,99.61264,0,0,0,4.274279,0,0,7.709099,7.323645,19.36067,12.17438,11.59792,0,11.59792,31.63569,81.117,0.1270257,4.719991,3.419423,12,16.44866
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.019156,70.00675,49.51445,2.888598,2.888598,0,-1,0,2.888598,208.3764,0,0,0,6.019156,3.04063,2.888598,0,0,7.762745,22.61251,2.978527,0,2.978527,34.46137,88.36231,0.1269205,3.177458,4.815325,0,28.63166
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.235096,79.48639,53.04745,1.744701,1.744701,0,-1,0,1.744701,414.6898,0.6143504,0,0,7.235096,1.836527,1.744701,0,0,4.784219,25.29318,4.784219,0,4.784219,39.00008,100,0.1267519,1.919171,5.788077,0,32.52828
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.058822,87.70202,56.28387,5.93446,5.93446,0,-1,0,5.93446,135.797,1.812021,0,0,8.058822,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1267519,6.527906,6.447057,0,37.6578
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.114623,91.3935,58.7875,3.242721,3.242721,0,-1,0,3.242721,250.2412,4.701232,0,0,8.114623,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1267519,3.566993,6.491699,0,37.7136
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.932542,93.81734,61.29114,6.556428,6.556428,0,-1,0,6.556428,120.9888,1.03104,0,0,7.932542,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1267519,7.21207,6.346034,0,37.53152
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.985914,90.72498,62.80902,2.90497,2.90497,0,-1,0,2.90497,240.4814,3.92805,0,0,6.985914,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1267519,3.195467,5.588731,0,36.58489
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.992818,86.30373,63.20158,8.386127,8.36,0,-1,0,8.36,71.68443,0,0.02612787,0.8647407,5.992818,8.8,8.36,0,0,0,29.59898,0,2.807182,-2.807182,36.04105,92.41276,0.1267519,9.224741,4.794255,0,35.5918
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.021526,78.19807,63.64648,4.308388,4.308388,0,-1,0,4.308388,93.34177,0,0,0,4.021526,4.535146,4.308388,0,0,3.119091,26.7918,0,0.5136199,-0.5136199,35.49965,91.02455,0.1267519,4.739227,3.217221,0,30.81332
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.012577,69.79884,62.95732,0.03669675,0.03669675,0,-1,0,0.03669675,5484.348,0,0,0,2.012577,0.03862815,0.03669675,0,0,3.68978,26.27818,1.973949,0,1.973949,37.3723,95.82622,0.1266824,0.04036642,1.610062,0,28.29075
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2320651,61.93248,61.18646,6.999111,6.999111,0,-1,0,6.999111,3.315636,0,8.881784E-16,0,0.2320651,7.367485,6.999111,0,0,1.715831,28.05473,0,7.13542,-7.13542,29.8509,76.54063,0.1266824,7.699022,0.185652,0,28.2868
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.72091,59.72091,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,9.644074,20.91931,0,3.486209,-3.486209,26.17612,67.11812,0.1266824,3.643088,0,0,20.91931
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,57.75813,57.75813,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.51764,17.4331,0,5.818613,-5.818613,20.04276,51.39159,0.1266824,6.080451,0,0,17.4331
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,55.44641,55.44641,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,19.98277,11.61449,0,1.309727,-1.309727,18.66219,47.85167,0.1266824,1.368664,0,0,11.61449
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,53.04745,53.04745,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.43802,10.30476,0,1.699564,-1.699564,16.87069,43.2581,0.1266824,1.776044,0,0,10.30476
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32642,8.605199,0,0,0,16.87069,43.2581,0.1266824,0,0,0,8.605199
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,49.80233,49.80233,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.32642,8.605199,0,2.082917,-2.082917,14.6751,37.6284,0.1266824,2.176649,0,0,8.605199
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,48.43274,48.43274,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,25.64077,6.522282,0,0.35105,-0.35105,14.30507,36.67958,0.1266824,0.3668472,0,0,6.522282
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,47.25507,47.25507,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.03083,6.171232,0,2.00501,-2.00501,12.1916,31.26045,0.1266824,2.095236,0,0,6.171232
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,46.26932,46.26932,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.25862,4.166221,0,2.438782,-2.438782,9.620896,24.66892,0.1266824,2.548527,0,0,4.166221
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,45.31845,45.31845,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,30.96838,1.727439,0,0.6814276,-0.6814276,8.902609,22.82716,0.1266824,0.7120918,0,0,1.727439
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.72552,1.046012,0,0,0,8.902609,22.82716,0.1266824,0,0,0,1.046012
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1257025,44.693,44.33271,0,0,0,0,0,0,0,0,0,0,0.1257025,0,0,0,0,31.72552,1.046012,0.1257025,0,0.1257025,9.021861,23.13293,0.126678,0,0.100562,0,1.171714
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.35177,50.88694,43.87036,2.217104,2.217104,11.0171,0,3.123327,2.217104,106.0739,1.776357E-15,0,0,2.35177,0,0,8.8,8.36,31.59982,1.159144,10.71177,0,10.71177,19.18394,49.18949,0.1269262,2.438815,1.881416,12,3.510914
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.521943,59.6736,45.36208,3.911494,3.911494,12,0,3.372,3.911494,115.6065,0,0,0,4.521943,0,0,8.088506,7.684081,20.88805,10.79974,12.20602,0,12.20602,30.76359,78.88084,0.1271967,4.302643,3.617554,12,15.32168
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.827808,69.24621,49.51445,0,0,0,-1,0,0,0,0,0,0,5.827808,0,0,0,0,8.682022,21.78516,5.827808,0,5.827808,36.29233,93.05708,0.1269926,0,4.662247,0,27.61297
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.277757,79.68236,53.04745,6.541685,6.541685,0,-1,0,6.541685,111.252,0,0,0,7.277757,6.885984,6.541685,0,0,2.854214,27.03019,0.3917721,0,0.3917721,36.664,94.01007,0.1269789,7.195854,5.822205,0,34.30794
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.680176,85.76295,56.28387,7.330311,7.330311,0,-1,0,7.330311,104.7729,0,0,0,7.680176,7.716116,7.330311,0,0,2.462442,27.38278,0,0.03594014,-0.03594014,36.62612,93.91293,0.1269789,8.063342,6.144141,0,35.06296
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.261519,86.85147,58.73516,0,0,0,-1,0,0,0,4.759144,0,0,7.261519,0,0,0,0,2.502376,27.34684,2.502376,0,2.502376,39.00008,100,0.1268914,0,5.809216,0,34.60836
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.032131,88.92863,61.2388,2.663688,2.663688,0,-1,0,2.663688,263.9998,4.228248,0,0,7.032131,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1268914,2.930057,5.625705,0,36.63111
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.287448,87.16244,62.75669,2.050238,2.050238,0,-1,0,2.050238,306.6693,4.129303,0,0,6.287448,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1268914,2.255261,5.029959,0,35.88643
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.77292,85.21023,63.14924,5.263587,5.263587,0,-1,0,5.263587,109.6765,0.2323019,0,0,5.77292,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1268914,5.789946,4.618336,0,35.3719
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.219682,78.95078,63.59414,6.117722,6.117722,0,-1,0,6.117722,68.97473,0,0,0,4.219682,6.439707,6.117722,0,0,0,29.59898,0,2.220025,-2.220025,36.65997,93.99973,0.1268914,6.729494,3.375746,0,33.81866
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.087972,70.06908,62.95732,0.1467433,0.1467433,0,-1,0,0.1467433,1422.873,0,0,0,2.087972,0.1544667,0.1467433,0,0,2.466694,27.37895,1.933505,0,1.933505,38.49425,98.70301,0.126824,0.1614177,1.670377,0,29.46692
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2071409,61.85198,61.18646,0,0,0,-1,0,0,0,0,0,0,0.2071409,0,0,0,0,0.5331894,29.11911,0.2071409,0,0.2071409,38.69076,99.20688,0.1268167,0,0.1657127,0,29.32625
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,59.72091,59.72091,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.3260485,29.30553,0,1.736824,-1.736824,36.85999,94.5126,0.1268167,1.814981,0,0,29.30553
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,57.75813,57.75813,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.255853,27.56871,0,8.8,-8.8,27.58397,70.728,0.1268167,9.57256,0,0,27.56871
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,55.40279,55.40279,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.03363,18.76871,0,8.8,-8.8,18.30796,46.94339,0.1268167,9.86835,0,0,18.76871
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.99512,52.99512,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.81141,9.96871,0,1.703874,-1.703874,16.51192,42.33817,0.1268167,1.780548,0,0,9.96871
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,51.12829,51.12829,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.7046,8.264836,0,1.636253,-1.636253,14.78716,37.91571,0.1268167,1.709885,0,0,8.264836
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1268167,0,0,0,6.628583
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1268167,0,0,0,6.628583
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1268167,0,0,0,6.628583
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.26932,46.26932,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.52266,6.628583,0,1.556483,-1.556483,13.14648,33.70885,0.1268167,1.626525,0,0,6.628583
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,45.31845,45.31845,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.25209,5.0721,0,1.365864,-1.365864,11.70673,30.0172,0.1268167,1.427328,0,0,5.0721
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,44.60313,44.60313,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.76971,3.706236,0,0.7192834,-0.7192834,10.94854,28.07312,0.1268167,0.7516512,0,0,3.706236
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2243611,45.00323,44.35888,0.003162783,0.003162783,0,0,0,0.003162783,7093.787,0,0,0,0.2243611,0.003329245,0.003162783,0,0,29.56892,2.986953,0.2210318,0,0.2210318,11.15823,28.61079,0.126809,0.003479061,0.1794889,0,3.211314
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.001696,46.78018,43.87036,1.868488,1.868488,0,0,0,1.868488,53.60997,0,2.220446E-16,0,1.001696,1.966829,1.868488,0,0,29.34789,3.185882,0,0.9651333,-0.9651333,10.14089,26.00223,0.126809,2.055336,0.8013566,0,4.187577
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.749908,53.74955,45.38824,1.909466,1.909466,0,0,0,1.909466,144.0145,0,0,0,2.749908,2.009964,1.909466,0,0,30.42026,2.220748,0.739944,0,0.739944,10.84286,27.80215,0.1267832,2.100412,2.199926,0,4.970656
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.652111,61.16647,49.48828,4.176583,4.176583,0,-1,0,4.176583,87.44254,0,0,1.157978,3.652111,4.396403,4.176583,0,0,29.68031,2.886698,0,0.7442928,-0.7442928,10.05831,25.79048,0.1267832,4.594242,2.921689,0,6.538808
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.02866,70.13069,52.99512,2.308607,2.308607,0,-1,0,2.308607,217.8223,0,0,0,5.02866,2.430113,2.308607,0,0,30.5073,2.142405,2.598547,0,2.598547,12.52351,32.11149,0.1266927,2.539468,4.022928,0,7.171065
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.011929,69.82896,56.18791,0.4111817,0.4111817,0,-1,0,0.4111817,975.707,0,0,0,4.011929,0.4328228,0.4111817,0,0,27.90876,4.481097,3.579106,0,3.579106,15.91894,40.81773,0.1265683,0.4522999,3.209543,0,8.493026
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.283187,69.85706,58.69154,0.438988,0.438988,0,-1,0,0.438988,747.8991,0,0,0,3.283187,0.4620926,0.438988,0,0,24.32965,7.702292,2.821094,0,2.821094,18.59527,47.68008,0.1264704,0.4828868,2.626549,0,10.98548
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9174361,64.18251,61.18646,0,0,0,-1,0,0,0,0,0,0,0.9174361,0,0,0,0,21.50856,10.24128,0.9174361,0,0.9174361,19.46563,49.91176,0.1264386,0,0.7339489,0,11.15871
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9755866,65.88525,62.66073,5.149429,5.149429,0,-1,0,5.149429,18.94553,0,8.881784E-16,0,0.9755866,5.420452,5.149429,0,0,20.59112,11.06697,0,4.444865,-4.444865,14.78033,37.8982,0.1264386,5.664372,0.7804692,0,12.04256
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.466904,71.60262,63.10563,1.59842,1.59842,0,-1,0,1.59842,154.3339,0,0,0,2.466904,1.682547,1.59842,0,0,25.52986,6.622105,0.7843566,0,0.7843566,15.52443,39.80616,0.1264114,1.758262,1.973523,0,9.089008
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.137227,67.33976,63.5418,1.20041,1.20041,0,-1,0,1.20041,94.73658,0,2.220446E-16,0,1.137227,1.263589,1.20041,0,0,24.7455,7.328025,0,0.1263621,-0.1263621,15.39124,39.46463,0.1264114,1.320451,0.9097819,0,8.465253
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2884179,63.80072,62.86137,3.179138,3.179138,0,-1,0,3.179138,9.072204,0,0,0,0.2884179,3.346461,3.179138,0,0,24.88591,7.201663,0,3.058043,-3.058043,12.16777,31.19936,0.1264114,3.497052,0.2307343,0,7.490081
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1720461,61.695,61.14284,6.44662,4.099883,0,-1,0,4.099883,4.196366,0,2.346737,3.122154,0.1720461,4.315666,4.099883,0,0,28.28373,4.14362,0,4.14362,-4.14362,7.800015,20,0.1264114,7.091281,0.1376369,0,4.315666
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,59.72091,59.72091,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,57.75813,57.75813,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,52.99512,52.99512,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,51.12829,51.12829,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,49.78487,49.78487,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,48.43274,48.43274,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.32166,46.32166,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,45.36208,45.36208,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264114,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.65547,44.65547,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266778,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2066952,45.00484,44.41121,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.73714,0,0,0,0.2066952,0,0,8.8,8.36,24.52775,7.524,8.566695,0,8.566695,23.85809,61.17447,0.1268637,0.5320073,0.1653561,12,7.730695
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.597553,48.63694,43.94015,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.02635,0,0,0,1.597553,0,0,8.045719,7.643433,15.96106,15.23403,9.240986,0,9.240986,32.62486,83.65331,0.1272285,4.283366,1.278043,12,16.83158
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.760141,47.63475,45.41441,0,0,0,0,0,0,0,0,0,0,0.760141,0,0,0,0,6.720072,23.55091,0.760141,0,0.760141,33.34599,85.50237,0.1272022,0,0.6081128,0,24.31105
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.219108,53.18108,49.48828,5.468091,5.468091,0,-1,0,5.468091,22.29495,0,0,0,1.219108,5.755885,5.468091,0,0,5.959931,24.23504,0,4.536777,-4.536777,28.56381,73.24039,0.1272022,6.0149,0.9752867,0,25.45415
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.538483,64.52631,52.94278,0.008818196,0.008818196,0,-1,0,0.008818196,40127.07,0,0,0,3.538483,0.009282311,0.008818196,0,0,11.00079,19.69826,3.529201,0,3.529201,31.9119,81.82523,0.1270802,0.009700015,2.830787,0,23.23675
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.609003,64.686,56.13557,0.8488128,0.8488128,0,-1,0,0.8488128,307.3709,0,0,0,2.609003,0.8934872,0.8488128,0,0,7.471593,22.87454,1.715516,0,1.715516,33.53938,85.99825,0.127021,0.9336941,2.087203,0,25.48355
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.260628,69.71671,58.63921,0,0,0,-1,0,0,0,0,0,0,3.260628,0,0,0,0,5.756077,24.41851,3.260628,0,3.260628,36.63269,93.92978,0.1269085,0,2.608502,0,27.67914
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.23982,72.36473,61.14284,3.713699,3.713699,0,-1,0,3.713699,87.2397,0,0,0,3.23982,3.909157,3.713699,0,0,2.495449,27.35307,0,0.6693371,-0.6693371,35.92714,92.1207,0.1269085,4.085069,2.591856,0,30.59289
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.347409,74.38659,62.61711,3.200318,3.200318,0,-1,0,3.200318,104.5962,0,0,0,3.347409,3.368756,3.200318,0,0,3.239157,26.68374,0,0.0213463,-0.0213463,35.90464,92.063,0.1269085,3.52035,2.677928,0,30.03115
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.536449,71.80265,63.05328,1.747484,1.747484,0,-1,0,1.747484,145.1486,0,0,0,2.536449,1.839457,1.747484,0,0,3.262875,26.66239,0.6969917,0,0.6969917,36.56587,93.75845,0.1268845,1.922233,2.029159,0,29.19884
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3208157,64.54856,63.49818,4.825042,4.825042,0,-1,0,4.825042,6.648972,0,8.881784E-16,0,0.3208157,5.078992,4.825042,0,0,2.565883,27.28968,0,4.758176,-4.758176,31.55031,80.89806,0.1268845,5.307547,0.2566526,0,27.6105
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.037351,66.30016,62.86137,0,0,0,-1,0,0,0,0,0,0,1.037351,0,0,0,0,7.852746,22.53151,1.037351,0,1.037351,32.53443,83.42144,0.1268488,0,0.8298804,0,23.56886
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2137548,61.77692,61.0905,0,0,0,-1,0,0,0,0,0,0,0.2137548,0,0,0,0,6.815395,23.46512,0.2137548,0,0.2137548,32.73721,83.9414,0.1268415,0,0.1710038,0,23.67888
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,59.66858,59.66858,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.60164,23.6575,0,0.05592982,-0.05592982,32.67826,83.79024,0.1268415,0.05844667,0,0,23.6575
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663785,23.60157,0,0,0,32.67826,83.79024,0.1268415,0,0,0,23.60157
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,55.35045,55.35045,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.663785,23.60157,0,1.07531,-1.07531,31.54478,80.88389,0.1268415,1.123699,0,0,23.60157
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,52.99512,52.99512,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.858573,22.52626,0,1.833675,-1.833675,29.61192,75.92784,0.1268415,1.91619,0,0,22.52626
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,51.12829,51.12829,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.895989,20.69259,0,0.293227,-0.293227,29.30283,75.13531,0.1268415,0.3064222,0,0,20.69259
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2218,20.39936,0,0,0,29.30283,75.13531,0.1268415,0,0,0,20.39936
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,48.43274,48.43274,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.2218,20.39936,0,0.2184995,-0.2184995,29.07251,74.54475,0.1268415,0.228332,0,0,20.39936
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.29869,47.29869,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.46457,20.18086,0,0.8954435,-0.8954435,28.12863,72.12455,0.1268415,0.9357384,0,0,20.18086
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.32166,46.32166,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.45951,19.28542,0,0.9872151,-0.9872151,27.08801,69.45631,0.1268415,1.03164,0,0,19.28542
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,45.36208,45.36208,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.55642,18.2982,0,0.2277918,-0.2277918,26.8479,68.84063,0.1268415,0.2380424,0,0,18.2982
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,44.65547,44.65547,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.80952,18.07041,0,0.5601328,-0.5601328,26.25747,67.32671,0.1268415,0.5853388,0,0,18.07041
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08423987,44.67009,44.42867,0.7926766,0.7926766,0,0,0,0.7926766,10.62727,0,1.110223E-16,0,0.08423987,0.8343964,0.7926766,0,0,13.43189,17.51028,0,0.7501566,-0.7501566,25.46673,65.29919,0.1268415,0.8719442,0.06739189,0,17.59452
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.796226,49.26898,43.96632,0.2842858,0.2842858,0,0,0,0.2842858,631.8381,0,0,0,1.796226,0.2992482,0.2842858,0,0,14.2654,16.76012,1.496978,0,1.496978,26.88689,68.94061,0.12679,0.3127144,1.436981,0,18.55635
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.554542,53.1784,45.44059,3.758233,3.758233,0,0,0,3.758233,67.97188,0,4.440892E-16,0,2.554542,3.956035,3.758233,0,0,12.76842,18.1074,0,1.401493,-1.401493,25.40959,65.15266,0.12679,4.134057,2.043633,0,20.66194
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.754628,61.52407,49.48828,5.643252,5.643252,0,-1,0,5.643252,66.53305,0,8.881784E-16,0,3.754628,5.940265,5.643252,0,0,14.32563,16.70591,0,2.185638,-2.185638,23.10572,59.24533,0.12679,6.207577,3.003702,0,20.46054
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.906834,65.80469,52.89916,2.515251,2.515251,0,-1,0,2.515251,155.3258,0,0,0,3.906834,2.647632,2.515251,0,0,16.75412,14.52027,1.259201,0,1.259201,24.30031,62.30836,0.1267467,2.766776,3.125467,0,18.4271
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.821857,72.844,56.08323,0.2990721,0.2990721,0,-1,0,0.2990721,1612.272,0,0,0,4.821857,0.3148127,0.2990721,0,0,15.49492,15.65355,4.507044,0,4.507044,28.57607,73.27181,0.126592,0.3289793,3.857486,0,20.47541
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.406046,82.50716,58.54325,5.063125,5.063125,0,-1,0,5.063125,126.5236,0,0,0,6.406046,5.329605,5.063125,0,0,10.98787,19.70989,1.076441,0,1.076441,29.59727,75.89027,0.1265551,5.569438,5.124837,0,26.11594
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.105271,84.17921,61.03816,4.663198,4.663198,0,-1,0,4.663198,130.9245,0,0,0,6.105271,4.90863,4.663198,0,0,9.911432,20.67869,1.196641,0,1.196641,30.7325,78.80112,0.1265141,5.129519,4.884217,0,26.78396
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.573185,88.31954,62.56477,1.435996,1.435996,0,-1,0,1.435996,457.7439,0,0,0,6.573185,1.511575,1.435996,0,0,8.714791,21.75566,5.06161,0,5.06161,35.53437,91.11358,0.1263411,1.579596,5.258548,0,28.32885
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.040267,81.7437,63.00094,0.9443026,0.9443026,0,-1,0,0.9443026,533.7554,0.3930823,0,0,5.040267,0.9940028,0.9443026,0,0,3.653181,26.31112,3.653181,0,3.653181,39.00008,100,0.1262164,1.038733,4.032213,0,31.35138
