Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.564054,76.14294,63.44584,1.248097,1.248097,0,-1,0,1.248097,285.559,2.250267,0,0,3.564054,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1262164,1.372907,2.851243,0,33.16303
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.756088,68.73277,62.80902,6.459525,6.459525,0,-1,0,6.459525,27.18603,0,8.881784E-16,0,1.756088,6.7995,6.459525,0,0,0,29.59898,0,5.043412,-5.043412,33.68385,86.36868,0.1262164,7.105478,1.404871,0,31.35507
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1535641,61.58297,61.0905,0,0,0,-1,0,0,0,0,0,0,0.1535641,0,0,0,0,5.603791,24.55557,0.1535641,0,0.1535641,33.82954,86.74223,0.1262112,0,0.1228513,0,24.70913
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,59.66858,59.66858,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.450227,24.69377,0,7.319614,-7.319614,26.11399,66.95881,0.1262112,7.648996,0,0,24.69377
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,57.75813,57.75813,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.58313,17.37416,0,8.8,-8.8,16.83797,43.17421,0.1262112,12.40516,0,0,17.37416
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,55.40279,55.40279,8.180743,8.145452,0,-1,0,8.145452,0,0,0.03529107,0.8533654,0,8.574161,8.145452,0,0,23.36091,8.574161,0,8.574161,-8.574161,7.800015,20,0.1262112,8.998817,0,0,8.574161
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.99512,52.99512,1.529412,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.529412,1.682353,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1262112,1.682353,0,0,2.5278E-15
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1262112,0,0,0,2.5278E-15
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,49.80233,49.80233,1.78982,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.78982,1.968802,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1262112,1.968802,0,0,2.5278E-15
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1262112,0,0,0,2.5278E-15
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.32486,47.32486,1.589701,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.589701,1.748671,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1262112,1.748671,0,0,2.5278E-15
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,46.34783,46.34783,2.144198,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.144198,2.358618,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1262112,2.358618,0,0,2.5278E-15
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.38824,45.38824,1.456087,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.456087,1.601696,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1262112,1.601696,0,0,2.5278E-15
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,44.69909,44.69909,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1263961,0.4343944,0,12,2.5278E-15
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.234026,45.15377,44.481,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.15313,1.776357E-15,0,0,0.234026,0,0,8.8,8.36,24.52775,7.524,8.594026,0,8.594026,23.88402,61.24095,0.1267008,2.308129,0.1872208,12,7.758026
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.913199,49.68187,44.01866,8.911913,8.911913,12,0,3.372,8.911913,21.46788,0,0,0,1.913199,0,0,3.088087,2.933683,15.93373,15.25862,4.846882,0,4.846882,28.48217,73.03107,0.1269061,9.803103,1.530559,12,17.17182
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.38909,59.32458,45.46675,4.517836,4.517836,10.8807,0,3.088818,4.517836,97.15027,0,0,0,4.38909,0,0,6.362868,6.044724,11.08685,19.62082,10.43381,0,10.43381,38.38056,98.41149,0.1271447,4.96962,3.511272,12,24.00991
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.237662,63.20647,49.46211,1.653056,1.653056,0,-1,0,1.653056,256.3533,1.844573,0,0,4.237662,1.740058,1.653056,0,0,0.6530312,29.01125,0.6530312,0,0.6530312,39.00008,100,0.1271225,1.818361,3.39013,0,33.24891
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.184556,66.7645,52.84682,2.60003,2.60003,0,-1,0,2.60003,160.9426,1.447682,0,0,4.184556,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,2.860034,3.347645,0,33.78354
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.130465,74.03058,56.03961,2.288442,2.288442,0,-1,0,2.288442,224.1903,2.721578,0,0,5.130465,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,2.517287,4.104372,0,34.72944
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.134914,85.90908,58.49091,1.574235,1.574235,0,-1,0,1.574235,453.2306,5.477825,0,0,7.134914,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,1.731658,5.707931,0,36.73389
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.475108,85.86929,60.99454,4.09725,4.09725,0,-1,0,4.09725,158.0355,2.162213,0,0,6.475108,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,4.506975,5.180086,0,36.07409
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.258141,82.07182,62.46881,0,0,0,-1,0,0,0,5.258141,0,0,5.258141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,0,4.206512,0,34.85712
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.486179,79.27167,62.90498,2.243174,2.243174,0,-1,0,2.243174,199.9925,2.124944,0,0,4.486179,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1271225,2.467491,3.588944,0,34.08516
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.775726,73.05713,63.3935,5.28541,5.28541,0,-1,0,5.28541,52.51675,0,0,0,2.775726,5.56359,5.28541,0,0,0,29.59898,0,2.787864,-2.787864,36.06141,92.46497,0.1271225,5.813951,2.220581,0,32.3747
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.517643,67.84344,62.75669,5.090297,5.090297,0,-1,0,5.090297,29.81443,0,0,0,1.517643,5.358207,5.090297,0,0,3.097627,26.81111,0,3.840564,-3.840564,32.0131,82.08471,0.1271225,5.599327,1.214115,0,28.32876
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2014645,61.68469,61.03816,3.460437,3.460437,0,-1,0,3.460437,5.821937,0,4.440892E-16,0,0.2014645,3.642565,3.460437,0,0,7.36492,22.97055,0,3.441101,-3.441101,28.38586,72.78412,0.1271225,3.806481,0.1611716,0,23.17201
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,59.66858,59.66858,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.18837,19.52945,0,4.539566,-4.539566,23.60074,60.5146,0.1271225,4.743846,0,0,19.52945
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,57.70579,57.70579,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.23233,14.98988,0,8.8,-8.8,14.32473,36.72999,0.1271225,12.44342,0,0,14.98988
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,55.35045,55.35045,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.1579901,0,5.778353,5.489436,0,0,26.01011,6.189883,0,5.778353,-5.778353,8.233807,21.11228,0.1271225,6.038379,0,0,6.189883
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,52.99512,52.99512,0.467921,0.3909535,0,-1,0,0.3909535,0,0,0.07696758,0.1237597,0,0.4115299,0.3909535,0,0,32.4305,0.4115299,0,0.4115299,-0.4115299,7.800015,20,0.1271225,0.5147131,0,0,0.4115299
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,51.12829,51.12829,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,49.8285,49.8285,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,48.47636,48.47636,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.3772,47.3772,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.374,46.374,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,45.41441,45.41441,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271225,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.72526,44.72526,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127387,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2449459,45.21159,44.50717,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.65127,1.776357E-15,0,0,0.2449459,0,0,8.8,8.36,24.52775,7.524,8.604946,0,8.604946,23.89438,61.26751,0.1275982,1.010985,0.1959567,12,7.768946
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.097208,50.26783,44.03611,2.859214,2.859214,11.65921,0,3.285781,2.859214,73.34913,1.776357E-15,0,0,2.097208,0,0,8.8,8.36,15.92281,15.26845,10.45721,0,10.45721,33.81496,86.70484,0.1278903,3.145135,1.677767,12,17.36566
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.606992,56.64969,45.46675,3.978226,3.978226,0,0,0,3.978226,90.66833,0,0,0,3.606992,4.187606,3.978226,0,0,5.4656,24.67994,0,0.580615,-0.580615,33.20293,85.13556,0.1278903,4.376049,2.885593,0,28.28693
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.122471,62.76555,49.43594,3.223098,3.223098,0,-1,0,3.223098,127.904,0,0,0,4.122471,3.392735,3.223098,0,0,6.110727,24.09932,0.7297364,0,0.7297364,33.89522,86.91065,0.1278656,3.545408,3.297977,0,28.2218
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.790498,68.98332,52.79448,2.118521,2.118521,0,-1,0,2.118521,226.1247,0,0,0,4.790498,2.230022,2.118521,0,0,5.380991,24.75609,2.560476,0,2.560476,36.3243,93.13905,0.1277787,2.330373,3.832398,0,29.54658
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.822152,72.68591,55.94365,4.425145,4.425145,0,-1,0,4.425145,108.9716,0,0,0,4.822152,4.658047,4.425145,0,0,2.820515,27.06051,0.1641051,0,0.1641051,36.47999,93.53824,0.1277731,4.867659,3.857722,0,31.88267
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.033636,76.35635,58.39495,3.928519,3.928519,0,-1,0,3.928519,128.1306,0,0,0,5.033636,4.135283,3.928519,0,0,2.65641,27.20821,0.898353,0,0.898353,37.33224,95.7235,0.1277426,4.32137,4.026908,0,32.24184
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.04683,83.73853,60.89858,4.378303,4.378303,0,-1,0,4.378303,138.109,0,0,0,6.04683,4.608739,4.378303,0,0,1.758057,28.01673,1.43809,0,1.43809,38.69653,99.22168,0.1276939,4.816133,4.837464,0,34.06356
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.875048,76.23062,62.41647,0.9108841,0.9108841,0,-1,0,0.9108841,425.4161,2.596256,0,0,3.875048,0.9588254,0.9108841,0,0,0.3199666,29.31101,0.3199666,0,0.3199666,39.00008,100,0.1276831,1.001973,3.100038,0,33.18605
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.503001,71.47461,62.86137,1.62797,1.62797,0,-1,0,1.62797,153.7498,0.7893476,0,0,2.503001,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1276831,1.790767,2.002401,0,32.10198
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.302908,71.26227,63.34988,0.3820679,0.3820679,0,-1,0,0.3820679,602.7485,1.900732,0,0,2.302908,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1276831,0.4202746,1.842327,0,31.90189
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.416044,67.44577,62.71307,3.310921,3.310921,0,-1,0,3.310921,42.7689,0,4.440892E-16,0,1.416044,3.48518,3.310921,0,0,0,29.59898,0,2.069135,-2.069135,36.81902,94.40755,0.1276831,3.642013,1.132836,0,31.01502
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1090405,61.34364,60.99454,0,0,0,-1,0,0,0,0,0,0,0.1090405,0,0,0,0,2.299039,27.52984,0.1090405,0,0.1090405,36.92246,94.67279,0.1276794,0,0.08723243,0,27.63888
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.61623,59.61623,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.189999,27.62798,0,5.91231,-5.91231,30.69034,78.69302,0.1276794,6.178363,0,0,27.62798
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.70579,57.70579,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.759232,21.71567,0,4.527108,-4.527108,25.91835,66.45718,0.1276794,4.730828,0,0,21.71567
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,55.35045,55.35045,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.78935,17.18856,0,0.3244707,-0.3244707,25.57633,65.5802,0.1276794,0.3390719,0,0,17.18856
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,52.99512,52.99512,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.14987,16.86409,0,2.807969,-2.807969,22.61647,57.99083,0.1276794,2.934327,0,0,16.86409
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,51.12829,51.12829,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.26984,14.05612,0,0.7156431,-0.7156431,21.86212,56.05659,0.1276794,0.747847,0,0,14.05612
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,49.80233,49.80233,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.065,13.34048,0,0.7272807,-0.7272807,21.09549,54.0909,0.1276794,0.7600083,0,0,13.34048
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,48.47636,48.47636,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.87309,12.6132,0,0.5012534,-0.5012534,20.56713,52.73611,0.1276794,0.5238097,0,0,12.6132
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,47.32486,47.32486,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.43004,12.11195,0,0.3720845,-0.3720845,20.17492,51.73045,0.1276794,0.3888283,0,0,12.11195
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84346,11.73986,0,0,0,20.17492,51.73045,0.1276794,0,0,0,11.73986
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,45.38824,45.38824,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.84346,11.73986,0,1.389321,-1.389321,18.71044,47.9754,0.1276794,1.45184,0,0,11.73986
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.69909,44.69909,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.38715,10.35054,0,1.268909,-1.268909,17.37289,44.5458,0.1276794,1.32601,0,0,10.35054
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0721681,44.68785,44.481,0,0,0,0,0,0,0,0,0,0,0.0721681,0,0,0,0,22.79705,9.081631,0.0721681,0,0.0721681,17.44136,44.72134,0.1276769,0,0.05773449,0,9.153798
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.385336,51.16589,44.03611,5.600306,5.600306,0,0,0,5.600306,42.59296,0,8.881784E-16,0,2.385336,5.895059,5.600306,0,0,22.72488,9.146582,0,3.509723,-3.509723,13.74179,35.23528,0.1276769,6.160336,1.908269,0,11.53192
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.524036,59.79705,45.46675,7.877213,7.877213,12,0,3.372,7.877213,57.43194,0,0,0,4.524036,0,0,4.122787,3.916648,26.62458,5.636859,8.440684,0,8.440684,21.74932,55.76738,0.1280182,8.664934,3.619229,12,10.1609
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.25978,70.85303,49.40977,5.785572,5.785572,0,-1,0,5.785572,108.1964,0,0,0,6.25978,6.090076,5.785572,0,0,18.18389,13.23347,0.1697042,0,0.1697042,21.91032,56.18019,0.1280124,6.364129,5.007824,0,19.49325
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.685637,72.50897,52.79448,0,0,0,-1,0,0,0,0,0,0,5.685637,0,0,0,0,18.01419,13.38621,5.685637,0,5.685637,27.30419,70.0106,0.1278201,0,4.54851,0,19.07185
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.032594,82.11945,55.89131,2.395285,2.395285,0,-1,0,2.395285,293.6015,0,0,0,7.032594,2.521353,2.395285,0,0,12.32855,18.50328,4.511241,0,4.511241,31.58393,80.98427,0.1276679,2.634814,5.626075,0,25.53588
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.781204,88.99978,58.34261,3.352432,3.352432,0,-1,0,3.352432,232.1063,0,0,0,7.781204,3.528875,3.352432,0,0,7.81731,22.5634,4.252329,0,4.252329,35.61804,91.32812,0.1275248,3.687675,6.224963,0,30.3446
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.850663,82.77924,60.84624,1.547744,1.547744,0,-1,0,1.547744,378.0122,0.6564769,0,0,5.850663,1.629205,1.547744,0,0,3.564981,26.3905,3.564981,0,3.564981,39.00008,100,0.1274051,1.702519,4.680531,0,32.24116
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.736069,79.6993,62.36413,0,0,0,-1,0,0,0,4.736069,0,0,4.736069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274051,0,3.788855,0,34.33504
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.147938,81.98876,62.80902,3.993766,3.993766,0,-1,0,3.993766,128.8993,0.9439735,0,0,5.147938,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1274051,4.393143,4.11835,0,34.74692
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.38203,75.26722,63.29754,7.622145,7.622145,0,-1,0,7.622145,44.37111,0,1.776357E-15,0.02435968,3.38203,8.023311,7.622145,0,0,0,29.59898,0,4.64128,-4.64128,34.10774,87.45557,0.1274051,8.384359,2.705624,0,32.98101
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.612011,68.12714,62.71307,0.7603351,0.7603351,0,-1,0,0.7603351,212.0132,0,0,0,1.612011,0.8003528,0.7603351,0,0,5.156978,24.9577,0.8116583,0,0.8116583,34.87775,89.42994,0.1273779,0.8363686,1.289609,0,26.56971
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2367576,61.75471,60.99454,8.037092,8.037092,0,-1,0,8.037092,2.945811,0,1.776357E-15,0.4808015,0.2367576,8.460097,8.037092,0,0,4.34532,25.68819,0,8.22334,-8.22334,26.20959,67.20393,0.1273779,8.840801,0.1894061,0,25.92495
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,59.61623,59.61623,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.48236,17.46485,0,4.845287,-4.845287,21.1022,54.1081,0.1273779,5.063325,0,0,17.46485
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,57.70579,57.70579,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.86602,12.61956,0,6.36133,-6.36133,14.39677,36.91473,0.1273779,6.64759,0,0,12.61956
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,55.35045,55.35045,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.93416,6.258234,0,0.2074655,-0.2074655,14.17809,36.35399,0.1273779,0.2168014,0,0,6.258234
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.94278,52.94278,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.16468,6.050768,0,1.938483,-1.938483,12.13474,31.11467,0.1273779,2.025715,0,0,6.050768
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,51.08467,51.08467,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.31855,4.112285,0,1.3791,-1.3791,10.68105,27.38724,0.1273779,1.441159,0,0,4.112285
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.78487,49.78487,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.85088,2.733185,0,2.287634,-2.287634,8.269667,21.20423,0.1273779,2.390578,0,0,2.733185
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,48.45891,48.45891,1.528466,0.4232728,0,-1,0,0.4232728,0,0,1.105193,1.25804,0,0.4455504,0.4232728,0,0,32.3927,0.4455504,0,0.4455504,-0.4455504,7.800015,20,0.1273779,1.681312,0,0,0.4455504
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.32486,47.32486,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273779,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,46.34783,46.34783,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273779,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,45.38824,45.38824,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273779,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,44.72526,44.72526,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276289,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1260648,44.86892,44.50717,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,829.3139,0,0,0,0.1260648,0,0,8.8,8.36,24.52775,7.524,8.486065,0,8.486065,23.7816,60.97833,0.1277735,0.01672121,0.1008519,12,7.650065
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.402968,48.17464,44.06228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.402968,0,0,8.8,8.36,16.04169,15.16146,9.762968,0,9.762968,33.04356,84.72691,0.1278736,0,1.122375,12,16.56443
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.997621,51.44879,45.46675,3.065348,3.065348,0,0,0,3.065348,65.16785,0,0,0,1.997621,3.226682,3.065348,0,0,6.27872,23.94813,0,1.229061,-1.229061,31.74802,81.40501,0.1278736,3.371882,1.598097,0,25.94575
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.180731,56.10223,49.36615,3.144955,3.144955,0,-1,0,3.144955,69.34061,0,4.440892E-16,0,2.180731,3.310479,3.144955,0,0,7.644343,22.71907,0,1.129748,-1.129748,30.55716,78.35153,0.1278736,3.45945,1.744585,0,24.8998
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.606525,57.71543,52.69852,0,0,0,-1,0,0,0,0,0,0,1.606525,0,0,0,0,8.899619,21.58932,1.606525,0,1.606525,32.08124,82.25943,0.1278199,0,1.28522,0,23.19585
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.032114,62.39254,55.83897,4.044676,4.044676,0,-1,0,4.044676,50.2417,0,0,0,2.032114,4.257554,4.044676,0,0,7.293094,23.03519,0,2.22544,-2.22544,29.73542,76.24452,0.1278199,4.449143,1.625691,0,25.06731
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7474493,60.6722,58.29027,0.3495359,0.3495359,0,-1,0,0.3495359,213.8405,0,0,0,0.7474493,0.3679326,0.3495359,0,0,9.765804,20.80975,0.3795167,0,0.3795167,30.09546,77.1677,0.1278072,0.3844895,0.5979594,0,21.5572
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.82173,63.41945,60.75029,0.3189653,0.3189653,0,-1,0,0.3189653,257.6236,0,0,0,0.82173,0.335753,0.3189653,0,0,9.386288,21.15132,0.485977,0,0.485977,30.5565,78.34985,0.127791,0.3508618,0.657384,0,21.97305
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9640777,65.44471,62.26817,3.078967,3.078967,0,-1,0,3.078967,31.31173,0,0,0,0.9640777,3.241018,3.078967,0,0,8.900311,21.5887,0,2.27694,-2.27694,28.15639,72.19574,0.127791,3.386864,0.7712621,0,22.55278
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.615397,68.18436,62.75669,5.121311,5.121311,0,-1,0,5.121311,31.54264,0,0,0,1.615397,5.390854,5.121311,0,0,11.43024,19.31176,0,3.775457,-3.775457,24.17671,61.99145,0.127791,5.633442,1.292317,0,20.92715
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8293922,65.99743,63.25392,0,0,0,-1,0,0,0,0,0,0,0.8293922,0,0,0,0,15.6252,15.5363,0.8293922,0,0.8293922,24.96354,64.00896,0.1277633,0,0.6635138,0,16.36569
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.359663,67.15182,62.61711,6.778277,6.778277,0,-1,0,6.778277,20.05913,0,0,0,1.359663,7.135029,6.778277,0,0,14.7958,16.28275,0,5.775366,-5.775366,18.87577,48.39933,0.1277633,7.456105,1.087731,0,17.64242
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.217226,61.6391,60.9422,7.921944,7.921944,0,-1,0,7.921944,2.742079,0,0,0.3541378,0.217226,8.338888,7.921944,0,0,21.21288,10.50739,0,8.121662,-8.121662,10.31479,26.44813,0.1277633,8.714138,0.1737808,0,10.72461
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,59.57262,59.57262,3.615369,2.26644,0,-1,0,2.26644,0,0,1.348929,1.710466,0,2.385726,2.26644,0,0,30.23695,2.385726,0,2.385726,-2.385726,7.800015,20,0.1277633,3.976906,0,0,2.385726
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,57.65345,57.65345,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,55.29811,55.29811,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,52.89916,52.89916,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,51.08467,51.08467,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,49.75871,49.75871,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,48.40657,48.40657,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,47.32486,47.32486,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,46.34783,46.34783,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,45.38824,45.38824,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277633,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,44.72526,44.72526,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279594,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03720257,44.63994,44.53334,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.957981,0,0,0,0.03720257,0,0,8.8,8.36,24.52775,7.524,8.397202,0,8.397202,23.69729,60.76217,0.1282429,2.090053,0.02976205,12,7.561203
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.114627,50.3764,44.08845,6.960478,6.960478,12,0,3.372,6.960478,30.38048,0,0,0,2.114627,0,0,5.039522,4.787546,16.13055,15.08148,6.902173,0,6.902173,30.24527,77.55182,0.1285275,7.656526,1.691701,12,17.19611
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.234432,58.80637,45.4842,2.067946,2.067946,7.324731,0,2.189157,2.067946,204.7651,0,0,0,4.234432,0,0,5.256785,4.993946,9.228378,21.29344,9.228378,0,9.228378,39.00008,100,0.1285352,2.274741,3.387546,12,25.52787
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.755705,68.75917,49.33998,1.353928,1.353928,0,-1,0,1.353928,425.1115,4.330518,0,0,5.755705,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1285352,1.489321,4.604564,0,35.35468
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.624198,72.09737,52.6549,6.163188,6.163188,0,-1,0,6.163188,91.25469,0,0,0,5.624198,6.487566,6.163188,0,0,0,29.59898,0,0.8633683,-0.8633683,38.09001,97.66649,0.1285352,6.779507,4.499359,0,35.22318
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.808853,80.89639,55.74301,6.451647,6.451647,0,-1,0,6.451647,105.5367,0,0,0,6.808853,6.791207,6.451647,0,0,0.9592982,28.73561,0.01764521,0,0.01764521,38.10675,97.70941,0.1285346,7.096812,5.447082,0,35.54446
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.720803,83.54037,58.19431,4.433031,4.433031,0,-1,0,4.433031,151.6074,1.112801,0,0,6.720803,4.666348,4.433031,0,0,0.941653,28.75149,0.941653,0,0.941653,39.00008,100,0.1285033,4.876334,5.376642,0,35.47229
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.094306,83.71249,60.69794,6.139119,6.139119,0,-1,0,6.139119,99.27004,0,0,0,6.094306,6.462231,6.139119,0,0,0,29.59898,0,0.3679243,-0.3679243,38.61225,99.00558,0.1285033,6.753031,4.875445,0,35.69328
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.393481,86.94642,62.17221,5.708489,5.708489,0,-1,0,5.708489,111.9995,0,0,0,6.393481,6.008935,5.708489,0,0,0.4088048,29.23105,0.3845455,0,0.3845455,38.97706,99.94099,0.1284905,6.279337,5.114785,0,35.62453
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.08895,81.55705,62.66073,7.453821,7.453821,0,-1,0,7.453821,68.27304,0,0,0,5.08895,7.846128,7.453821,0,0,0.02425928,29.57714,0,2.757177,-2.757177,36.07074,92.4889,0.1284905,8.199203,4.07116,0,34.6661
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.024013,73.72987,63.14924,4.78868,4.78868,0,-1,0,4.78868,63.1492,8.881784E-16,0,0,3.024013,5.040716,4.78868,0,0,3.08779,26.81997,0,2.016702,-2.016702,33.94495,87.03817,0.1284905,5.267548,2.41921,0,29.84398
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.449327,67.40738,62.56477,2.288596,2.288596,0,-1,0,2.288596,63.32823,0,0,0,1.449327,2.409049,2.288596,0,0,5.32857,24.80326,0,0.9597212,-0.9597212,32.93332,84.44424,0.1284905,2.517456,1.159462,0,26.25259
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2218742,61.61025,60.89858,7.242199,7.242199,0,-1,0,7.242199,3.06363,0,8.881784E-16,0,0.2218742,7.623368,7.242199,0,0,6.394927,23.84354,0,7.401494,-7.401494,25.13146,64.43951,0.1284905,7.96642,0.1774994,0,24.06542
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,59.52028,59.52028,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,14.61881,16.44205,0,6.911961,-6.911961,17.84561,45.75789,0.1284905,7.222999,0,0,16.44205
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,57.60983,57.60983,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,22.29877,9.530089,0,8.190418,-8.190418,9.212153,23.62086,0.1284905,8.558987,0,0,9.530089
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,55.29811,55.29811,8.888956,1.272688,0,-1,0,1.272688,0,0,7.616268,8.505164,0,1.339671,1.272688,0,0,31.39923,1.339671,0,1.339671,-1.339671,7.800015,20,0.1284905,9.777851,0,0,1.339671
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,52.89916,52.89916,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,51.03233,51.03233,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,49.73254,49.73254,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,48.40657,48.40657,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.32486,47.32486,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,46.34783,46.34783,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,45.38824,45.38824,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284905,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,44.75143,44.75143,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286628,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2062267,45.1436,44.55079,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2062267,0,0,8.8,8.36,24.52775,7.524,8.566227,0,8.566227,23.85765,61.17332,0.128799,0,0.1649814,12,7.730227
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.01479,50.09466,44.11462,2.330505,2.330505,11.13051,0,3.152018,2.330505,86.45292,0,0,0,2.01479,0,0,8.8,8.36,15.96153,15.2336,10.37479,0,10.37479,33.70004,86.41017,0.1290431,2.563556,1.611832,12,17.24839
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.829252,57.4182,45.4842,3.862892,3.862892,0,0,0,3.862892,99.12915,0,0,0,3.829252,4.066203,3.862892,0,0,5.586737,24.57092,0,0.2369501,-0.2369501,33.45027,85.76974,0.1290431,4.249182,3.063402,0,28.40017
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.983324,65.77145,49.31381,4.312821,4.312821,0,-1,0,4.312821,115.5467,0,0,0,4.983324,4.539812,4.312821,0,0,5.850015,24.33397,0.4435126,0,0.4435126,33.87102,86.84859,0.1290284,4.744103,3.986659,0,29.31729
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.819489,68.87686,52.60256,3.881311,3.881311,0,-1,0,3.881311,124.1717,0,0,0,4.819489,4.08559,3.881311,0,0,5.406502,24.73313,0.733898,0,0.733898,34.56726,88.63381,0.129004,4.269442,3.855591,0,29.55261
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.131676,77.76028,55.64705,1.459864,1.459864,0,-1,0,1.459864,420.0169,0,0,0,6.131676,1.536699,1.459864,0,0,4.672604,25.39363,4.594977,0,4.594977,38.92643,99.81117,0.1288519,1.60585,4.905341,0,31.52531
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.777154,88.65319,58.09835,0,0,0,-1,0,0,0,7.699527,0,0,7.777154,0,0,0,0,0.07762729,29.52911,0.07762729,0,0.07762729,39.00008,100,0.1288493,0,6.221724,0,37.30627
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.107418,88.48811,60.60199,6.953371,6.953371,0,-1,0,6.953371,102.2154,0,0,0,7.107418,7.319337,6.953371,0,0,0,29.59898,0,0.2119201,-0.2119201,38.7767,99.42722,0.1288493,7.648708,5.685934,0,36.70639
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.646889,88.06638,62.07625,0,0,0,-1,0,0,0,6.411422,0,0,6.646889,0,0,0,0,0.2354668,29.38706,0.2354668,0,0.2354668,39.00008,100,0.1288415,0,5.317511,0,36.03395
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.669771,84.02976,62.56477,6.225005,6.225005,0,-1,0,6.225005,91.08059,0,8.881784E-16,0,5.669771,6.552636,6.225005,0,0,0,29.59898,0,0.8828657,-0.8828657,38.06945,97.61379,0.1288415,6.847505,4.535817,0,35.26875
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.905753,77.12341,63.10563,2.806328,2.806328,0,-1,0,2.806328,139.1766,0,0,0,3.905753,2.95403,2.806328,0,0,0.9809619,28.71611,0.9517231,0,0.9517231,38.97234,99.92888,0.12881,3.086961,3.124602,0,32.62186
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.684508,68.1718,62.51243,7.266755,7.266755,0,-1,0,7.266755,23.18102,0,8.881784E-16,0,1.684508,7.649215,7.266755,0,0,0.02923881,29.57266,0,5.964707,-5.964707,32.68499,83.80749,0.12881,7.99343,1.347607,0,31.25717
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1854024,61.44022,60.84624,1.413544,1.413544,0,-1,0,1.413544,13.11614,0,2.220446E-16,0,0.1854024,1.487941,1.413544,0,0,6.656691,23.60796,0,1.302538,-1.302538,31.31199,80.28699,0.12881,1.554898,0.1483219,0,23.79336
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,59.46794,59.46794,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.103956,22.30542,0,8.8,-8.8,22.03598,56.50239,0.12881,13.17732,0,0,22.30542
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,57.60983,57.60983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.88173,13.50542,0,0,0,22.03598,56.50239,0.12881,0,0,0,13.50542
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,55.25449,55.25449,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.88173,13.50542,0,0.6423634,-0.6423634,21.35887,54.76621,0.12881,0.6712697,0,0,13.50542
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,52.89916,52.89916,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.59547,12.86305,0,1.287764,-1.287764,20.00144,51.28565,0.12881,1.345713,0,0,12.86305
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,51.03233,51.03233,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.02632,11.57529,0,0.8677364,-0.8677364,19.08677,48.94033,0.12881,0.9067845,0,0,11.57529
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,49.73254,49.73254,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.99047,10.70755,0,0.584318,-0.584318,18.47084,47.36104,0.12881,0.6106123,0,0,10.70755
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63971,10.12324,0,0,0,18.47084,47.36104,0.12881,0,0,0,10.12324
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,47.32486,47.32486,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.63971,10.12324,0,0.8557058,-0.8557058,17.56885,45.04824,0.12881,0.8942125,0,0,10.12324
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,46.34783,46.34783,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.5905,9.26753,0,1.783299,-1.783299,15.68909,40.22835,0.12881,1.863547,0,0,9.26753
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,45.41441,45.41441,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.57194,7.484232,0,1.3433,-1.3433,14.27313,36.59769,0.12881,1.403748,0,0,7.484232
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,44.7776,44.7776,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.0645,6.140932,0,1.863729,-1.863729,12.30858,31.56041,0.12881,1.947597,0,0,6.140932
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03946297,44.69007,44.57696,1.435207,1.435207,0,0,0,1.435207,2.749635,0,4.440892E-16,0,0.03946297,1.510744,1.435207,0,0,28.13531,4.277203,0,1.471282,-1.471282,10.75772,27.58383,0.12881,1.578728,0.03157037,0,4.316666
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.423455,51.39547,44.14079,5.671737,5.671737,12,0,3.372,5.671737,42.72861,0,0,0,2.423455,0,0,6.328263,6.01185,29.77006,2.805921,8.435305,0,8.435305,18.76015,48.10285,0.1291531,6.238911,1.938764,12,5.229376
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.832123,60.90807,45.4842,8.143351,8.143351,12,0,3.372,8.143351,59.33827,0,0,0,4.832123,0,0,3.856649,3.663817,21.33476,10.3977,8.49594,0,8.49594,26.8201,68.76936,0.1294795,8.957685,3.865699,12,15.22982
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.660003,72.35439,49.28764,3.889434,3.889434,0,-1,0,3.889434,171.2332,0,0,0,6.660003,4.094141,3.889434,0,0,12.83882,18.04404,2.565862,0,2.565862,29.2543,75.01086,0.1293946,4.278378,5.328003,0,24.70404
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.417282,79.69929,52.55022,3.817112,3.817112,0,-1,0,3.817112,194.3166,0,0,0,7.417282,4.018013,3.817112,0,0,10.27296,20.35332,3.399269,0,3.399269,32.47913,83.27964,0.1292824,4.198823,5.933825,0,27.7706
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.058246,81.81185,55.55109,4.43661,4.43661,0,-1,0,4.43661,159.091,0,0,0,7.058246,4.670116,4.43661,0,0,6.873687,23.41266,2.38813,0,2.38813,34.74471,89.08881,0.1292037,4.880271,5.646597,0,30.47091
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.938758,84.3902,58.04601,4.181712,4.181712,0,-1,0,4.181712,165.931,0,0,0,6.938758,4.401802,4.181712,0,0,4.485557,25.56198,2.536956,0,2.536956,37.15147,95.25999,0.1291202,4.599883,5.551007,0,32.50074
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.186427,83.90372,60.50603,3.263312,3.263312,0,-1,0,3.263312,189.5751,0.8027602,0,0,6.186427,3.435065,3.263312,0,0,1.948601,27.84524,1.948601,0,1.948601,39.00008,100,0.1290561,3.589643,4.949141,0,34.03166
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.253598,81.52706,62.02391,3.059728,3.059728,0,-1,0,3.059728,171.7015,2.032832,0,0,5.253598,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1290561,3.3657,4.202878,0,34.85258
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.00683,76.86489,62.51243,6.102873,6.102873,0,-1,0,6.102873,65.65481,0,8.881784E-16,0,4.00683,6.424077,6.102873,0,0,0,29.59898,0,2.417248,-2.417248,36.45208,93.46667,0.1290561,6.713161,3.205464,0,33.60581
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.3087,74.7152,63.05328,0,0,0,-1,0,0,0,0.6228693,0,0,3.3087,0,0,0,0,2.685831,27.18173,2.685831,0,2.685831,39.00008,100,0.1289679,0,2.64696,0,30.49043
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.775934,68.44718,62.46881,5.663068,5.663068,0,-1,0,5.663068,31.35993,0,0,0,1.775934,5.961125,5.663068,0,0,0,29.59898,0,4.18519,-4.18519,34.5885,88.68829,0.1289679,6.229375,1.420747,0,31.37491
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2421176,61.57028,60.7939,5.081597,5.081597,0,-1,0,5.081597,4.764596,0,0,0,0.2421176,5.34905,5.081597,0,0,4.650211,25.41379,0,5.106932,-5.106932,29.20532,74.88529,0.1289679,5.589756,0.193694,0,25.6559
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32458,20.30686,0,0,0,29.20532,74.88529,0.1289679,0,0,0,20.30686
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,57.5575,57.5575,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.32458,20.30686,0,4.392791,-4.392791,24.57491,63.01247,0.1289679,4.590467,0,0,20.30686
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,55.25449,55.25449,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.20546,15.91406,0,8.8,-8.8,15.2989,39.22786,0.1289679,10.44764,0,0,15.91406
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,52.89916,52.89916,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.98324,7.114064,0,2.06073,-2.06073,13.1267,33.65813,0.1289679,2.153463,0,0,7.114064
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,51.03233,51.03233,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.27294,5.053334,0,1.168578,-1.168578,11.89491,30.4997,0.1289679,1.221164,0,0,5.053334
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,49.73254,49.73254,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.57136,3.884757,0,0.08994135,-0.08994135,11.8001,30.25661,0.1289679,0.09398871,0,0,3.884757
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,48.40657,48.40657,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.67129,3.794815,0,0.8968363,-0.8968363,10.85475,27.83265,0.1289679,0.9371939,0,0,3.794815
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,47.29869,47.29869,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.66778,2.897979,0,1.589232,-1.589232,9.179556,23.53728,0.1289679,1.660747,0,0,2.897979
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,46.34783,46.34783,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.43359,1.308747,0,0.5668957,-0.5668957,8.581996,22.00507,0.1289679,0.592406,0,0,1.308747
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06347,0.7418513,0,0,0,8.581996,22.00507,0.1289679,0,0,0,0.7418513
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,44.7776,44.7776,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06347,0.7418513,8.36,0,8.36,16.51299,42.34091,0.1291636,0.8543198,0,12,0.7418513
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.100857,44.86637,44.57696,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.20898,1.776357E-15,0,0,0.100857,0,0,8.8,8.36,23.70347,8.265851,8.460857,0,8.460857,24.53966,62.92208,0.1293441,0.6844518,0.08068556,12,8.366708
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2606324,44.88877,44.14079,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2606324,0,0,8.8,8.36,15.24262,15.88062,8.620632,0,8.620632,32.71791,83.89191,0.1294745,0,0.2085059,12,16.14125
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.233748,49.1229,45.4842,3.547652,3.547652,0,0,0,3.547652,34.77647,0,4.440892E-16,0,1.233748,3.73437,3.547652,0,0,6.621985,23.63919,0,2.500622,-2.500622,30.08202,77.13324,0.1294745,3.902416,0.9869984,0,24.87294
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4428447,50.56245,49.24402,0.3043356,0.3043356,0,-1,0,0.3043356,145.512,0,0,0,0.4428447,0.3203532,0.3043356,0,0,9.400454,21.13857,0.1224915,0,0.1224915,30.19823,77.43121,0.1294705,0.3347691,0.3542758,0,21.58142
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.455241,56.97599,52.45426,1.735424,1.735424,0,-1,0,1.735424,83.85509,0,0,0,1.455241,1.826762,1.735424,0,0,9.277963,21.24881,0,0.3715206,-0.3715206,29.80661,76.42706,0.1294705,1.908966,1.164193,0,22.70405
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.383274,59.88299,55.49875,0,0,0,-1,0,0,0,0,0,0,1.383274,0,0,0,0,9.690763,20.87729,1.383274,0,1.383274,31.1189,79.79189,0.1294252,0,1.106619,0,22.26056
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.535892,62.92162,57.95005,4.601867,4.601867,0,-1,0,4.601867,33.37541,0,0,0,1.535892,4.844071,4.601867,0,0,8.307489,22.12224,0,3.308179,-3.308179,27.63177,70.85056,0.1294252,5.062054,1.228714,0,23.65813
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6875003,62.67525,60.45369,0,0,0,-1,0,0,0,0,0,0,0.6875003,0,0,0,0,11.98324,18.81406,0.6875003,0,0.6875003,28.28399,72.52292,0.1294027,0,0.5500002,0,19.50156
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.5846,67.21527,61.92796,3.047181,3.047181,0,-1,0,3.047181,52.00216,0,0,0,1.5846,3.207559,3.047181,0,0,11.29574,19.43281,0,1.622959,-1.622959,26.57325,68.13639,0.1294027,3.351899,1.26768,0,21.01741
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.561565,67.64291,62.41647,2.129147,2.129147,0,-1,0,2.129147,73.34232,0,0,0,1.561565,2.241207,2.129147,0,0,13.09903,17.80985,0,0.6796415,-0.6796415,25.85684,66.29946,0.1294027,2.342061,1.249252,0,19.37142
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8761845,65.85263,62.95732,5.122208,5.122208,0,-1,0,5.122208,17.1056,0,0,0,0.8761845,5.391798,5.122208,0,0,13.85419,17.13021,0,4.515614,-4.515614,21.09697,54.09468,0.1294027,5.634429,0.7009476,0,18.00639
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1955371,63.04998,62.41647,2.253364,2.253364,0,-1,0,2.253364,8.677564,0,4.440892E-16,0,0.1955371,2.371963,2.253364,0,0,18.87154,12.6146,0,2.176425,-2.176425,18.80281,48.21225,0.1294027,2.478701,0.1564297,0,12.81013
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2217149,61.4607,60.75029,4.938266,4.938266,0,-1,0,4.938266,4.489733,0,0,0,0.2217149,5.198174,4.938266,0,0,21.28979,10.43817,0,4.97646,-4.97646,13.55716,34.76189,0.1294027,5.432092,0.1773719,0,10.65989
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,59.37198,59.37198,6.098053,5.188625,0,-1,0,5.188625,0,0,0.9094281,1.519233,0,5.461711,5.188625,0,0,26.81919,5.461711,0,5.461711,-5.461711,7.800015,20,0.1294027,6.707859,0,0,5.461711
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,57.50515,57.50515,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.20216,55.20216,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,52.84682,52.84682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.03233,51.03233,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,49.73254,49.73254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,48.40657,48.40657,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,47.29869,47.29869,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,46.34783,46.34783,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294027,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.80377,44.80377,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296513,1.710071,0,12,0
