Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,46.2257,46.2257,0.8117689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8117689,0.8929458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244816,0.8929458,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,45.38824,45.38824,2.146343,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.146343,2.360977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244816,2.360977,0,0,8.426001E-16
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,44.82122,44.82122,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1246496,0.5843231,0,12,8.426001E-16
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08105425,44.83567,44.60313,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.759696,0,0,0,0.08105425,0,0,8.8,8.36,24.52775,7.524,8.441054,0,8.441054,23.7389,60.86884,0.1248704,1.547992,0.0648434,12,7.605054
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.276407,50.96204,44.16696,5.089028,5.089028,12,0,3.372,5.089028,44.73166,0,0,0,2.276407,0,0,6.910972,6.565423,16.0867,15.12095,8.841829,0,8.841829,32.12699,82.37674,0.125193,5.597931,1.821125,12,17.39736
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.858778,57.35692,45.3359,0.6531644,0.6531644,0,0,0,0.6531644,590.782,0,0,0,3.858778,0.6875415,0.6531644,0,0,7.24487,23.0786,3.171236,0,3.171236,35.13549,90.09082,0.1251033,0.7184809,3.087022,0,26.93737
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.11024,68.95515,48.31061,5.438614,5.438614,0,-1,0,5.438614,112.3492,0,0,0,6.11024,5.724857,5.438614,0,0,4.073633,25.93271,0.3853836,0,0.3853836,35.5011,91.02827,0.1250924,5.982475,4.888192,0,32.04295
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.516258,73.67415,50.88403,0,0,0,-1,0,0,0,2.828008,0,0,6.516258,0,0,0,0,3.68825,26.27955,3.68825,0,3.68825,39.00008,100,0.1249881,0,5.213006,0,32.79581
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.6606,81.97903,53.44001,2.384461,2.384461,0,-1,0,2.384461,321.2717,5.150641,0,0,7.6606,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,2.622907,6.12848,0,37.25958
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.288152,83.26524,55.83897,5.714428,5.714428,0,-1,0,5.714428,127.5395,1.272964,0,0,7.288152,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,6.285871,5.830522,0,36.88713
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.19587,81.24026,58.29027,3.629109,3.629109,0,-1,0,3.629109,170.727,2.375756,0,0,6.19587,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,3.99202,4.956697,0,35.79485
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.219121,78.78696,59.81688,2.431821,2.431821,0,-1,0,2.431821,214.6178,2.659309,0,0,5.219121,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,2.675003,4.175296,0,34.8181
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.19707,75.37196,60.50603,1.467001,1.467001,0,-1,0,1.467001,286.0987,2.652858,0,0,4.19707,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,1.613701,3.357656,0,33.79605
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.821273,74.70647,61.2388,0,0,0,-1,0,0,0,3.821273,0,0,3.821273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249881,0,3.057018,0,33.42025
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.885555,67.0793,60.7939,3.961365,3.961365,0,-1,0,3.961365,47.59861,0,0,0,1.885555,4.169858,3.961365,0,0,0,29.59898,0,2.284303,-2.284303,36.59221,93.826,0.1249881,4.357501,1.508444,0,31.48453
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2906862,60.10277,59.18006,3.3973,3.3973,0,-1,0,3.3973,8.55639,0,4.440892E-16,0,0.2906862,3.576105,3.3973,0,0,2.538114,27.31467,0,3.285419,-3.285419,33.12908,84.94618,0.1249881,3.73703,0.232549,0,27.60536
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,57.90643,57.90643,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.18858,24.02926,0,1.794992,-1.794992,31.23699,80.09468,0.1249881,1.875767,0,0,24.02926
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,55.98727,55.98727,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.183016,22.23426,0,6.30783,-6.30783,24.58795,63.0459,0.1249881,6.591682,0,0,22.23426
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,53.92853,53.92853,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.19172,15.92643,0,2.922406,-2.922406,21.50747,55.14724,0.1249881,3.053914,0,0,15.92643
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,51.81745,51.81745,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.43883,13.00403,0,0.9932371,-0.9932371,20.4605,52.46272,0.1249881,1.037933,0,0,13.00403
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54243,12.01079,0,0,0,20.4605,52.46272,0.1249881,0,0,0,12.01079
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,49.16551,49.16551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54243,12.01079,0,0,0,20.4605,52.46272,0.1249881,0,0,0,12.01079
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.94422,47.94422,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.54243,12.01079,0,0.2973136,-0.2973136,20.14711,51.65914,0.1249881,0.3106928,0,0,12.01079
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.03698,47.03698,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.87278,11.71348,0,0.4323445,-0.4323445,19.69137,50.4906,0.1249881,0.4518,0,0,11.71348
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,46.17336,46.17336,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.35316,11.28113,0,0.1089553,-0.1089553,19.57652,50.19612,0.1249881,0.1138583,0,0,11.28113
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,45.36208,45.36208,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.47422,11.17218,0,0.9990178,-0.9990178,18.52347,47.49598,0.1249881,1.043974,0,0,11.17218
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.7776,44.7776,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.58424,10.17316,0,0.841576,-0.841576,17.63637,45.22137,0.1249881,0.8794469,0,0,10.17316
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2512996,45.30006,44.57696,0,0,0,0,0,0,0,0,0,0,0.2512996,0,0,0,0,22.51933,9.331584,0.2512996,0,0.2512996,17.87477,45.83266,0.124981,0,0.2010396,0,9.582884
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9567506,46.9226,44.14079,6.017509,6.017509,0,0,0,6.017509,15.89945,0,8.881784E-16,0,0.9567506,6.334219,6.017509,0,0,22.26803,9.557754,0,5.377469,-5.377469,12.20642,31.29846,0.124981,6.619259,0.7654005,0,10.5145
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.277847,52.14489,45.29229,5.122126,5.122126,11.4885,0,3.242591,5.122126,44.47074,0,0,0,2.277847,0,0,6.366376,6.048058,28.24299,4.180285,8.325905,0,8.325905,20.10507,51.55136,0.1252844,5.634338,1.822278,12,6.458132
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.104071,57.92177,48.21465,4.445653,4.445653,0,-1,0,4.445653,69.82262,0,0,0,3.104071,4.679635,4.445653,0,0,19.91709,11.6736,0,1.575563,-1.575563,18.44428,47.29293,0.1252844,4.890218,2.483257,0,14.77767
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.006703,63.84132,50.78807,1.574384,1.574384,0,-1,0,1.574384,254.4933,0,0,0,4.006703,1.657247,1.574384,0,0,21.66771,10.09804,2.349457,0,2.349457,20.67317,53.00802,0.1252181,1.731823,3.205363,0,14.10474
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.549389,68.6262,53.29171,2.147952,2.147952,0,-1,0,2.147952,211.8013,0,0,0,4.549389,2.261002,2.147952,0,0,19.31826,12.21255,2.288387,0,2.288387,22.84412,58.57456,0.1251536,2.362747,3.639511,0,16.76194
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.666516,71.7856,55.69067,3.444292,3.444292,0,-1,0,3.444292,135.4855,0,0,0,4.666516,3.62557,3.444292,0,0,17.02987,14.27209,1.040946,0,1.040946,23.83165,61.10668,0.1251242,3.788721,3.733213,0,18.93861
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.911527,75.51331,58.09835,3.969703,3.969703,0,-1,0,3.969703,123.7253,0,0,0,4.911527,4.178635,3.969703,0,0,15.98892,15.20895,0.7328915,0,0.7328915,24.52694,62.88945,0.1251036,4.366674,3.929221,0,20.12047
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.631363,72.17696,59.61623,2.914073,2.914073,0,-1,0,2.914073,124.6147,0,0,0,3.631363,3.067445,2.914073,0,0,15.25603,15.86855,0.5639184,0,0.5639184,25.06191,64.26119,0.1250877,3.20548,2.905091,0,19.49991
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.518291,65.30299,60.30539,1.225691,1.225691,0,-1,0,1.225691,123.8722,0,0,0,1.518291,1.290201,1.225691,0,0,14.69211,16.37608,0.2280898,0,0.2280898,25.2783,64.81602,0.1250813,1.34826,1.214633,0,17.89437
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.69479,66.72575,61.0905,2.822414,2.822414,0,-1,0,2.822414,60.04753,0,4.440892E-16,0,1.69479,2.970962,2.822414,0,0,14.46402,16.58136,0,1.276172,-1.276172,23.9331,61.36679,0.1250813,3.104655,1.355832,0,18.27615
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.185623,64.58067,60.69794,0,0,0,-1,0,0,0,0,0,0,1.185623,0,0,0,0,15.88199,15.30518,1.185623,0,1.185623,25.05788,64.25084,0.1250479,0,0.9484984,0,16.49081
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2291933,59.80139,59.07538,3.36781,3.36781,0,-1,0,3.36781,6.805411,0,4.440892E-16,0,0.2291933,3.545063,3.36781,0,0,14.69637,16.37225,0,3.315869,-3.315869,21.56264,55.28872,0.1250479,3.70459,0.1833546,0,16.60144
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,57.75813,57.75813,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,18.38067,13.05638,0,4.152517,-4.152517,17.18551,44.06532,0.1250479,4.33938,0,0,13.05638
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,55.83897,55.83897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99458,8.903859,0,0,0,17.18551,44.06532,0.1250479,0,0,0,8.903859
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,53.83257,53.83257,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,22.99458,8.903859,0,1.143358,-1.143358,15.9803,40.97505,0.1250479,1.19481,0,0,8.903859
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.72149,51.72149,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,24.26497,7.7605,0,1.039203,-1.039203,14.88488,38.16629,0.1250479,1.085967,0,0,7.7605
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,50.22105,50.22105,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,25.41965,6.721297,0,1.874752,-1.874752,12.90872,33.09922,0.1250479,1.959116,0,0,6.721297
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,49.09572,49.09572,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,27.5027,4.846545,0,1.499749,-1.499749,11.32785,29.04571,0.1250479,1.567238,0,0,4.846545
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,47.89188,47.89188,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,29.16909,3.346796,0,0.7175771,-0.7175771,10.57146,27.10624,0.1250479,0.7498681,0,0,3.346796
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.98464,46.98464,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,29.9664,2.629219,0,0.5021762,-0.5021762,10.04212,25.74896,0.1250479,0.5247742,0,0,2.629219
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,46.14719,46.14719,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,30.52437,2.127043,0,0.4997438,-0.4997438,9.515339,24.39826,0.1250479,0.5222323,0,0,2.127043
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07964,1.627299,0,0,0,9.515339,24.39826,0.1250479,0,0,0,1.627299
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,44.72526,44.72526,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,31.07964,1.627299,0,0.6540793,-0.6540793,8.825879,22.63041,0.1250479,0.6835128,0,0,1.627299
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1708672,45.02414,44.53334,0,0,0,0,0,0,0,0,0,0,0.1708672,0,0,0,0,31.8064,0.9732196,0.1708672,0,0.1708672,8.987978,23.04605,0.1250431,0,0.1366938,0,1.144087
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.114648,50.40376,44.11462,1.747126,1.747126,10.54713,0,3.004423,1.747126,121.0358,1.776357E-15,0,0,2.114648,0,0,8.8,8.36,31.63553,1.127,10.47465,0,10.47465,18.9251,48.5258,0.1252254,1.921839,1.691718,12,3.241648
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.887379,57.34945,45.23994,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.887379,0,0,8.8,8.36,21.16088,10.55418,12.24738,0,12.24738,30.54399,78.31776,0.125247,0,3.109903,12,14.44156
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.638574,63.1778,48.13614,2.567612,2.567612,0,-1,0,2.567612,180.6571,0,0,0,4.638574,2.70275,2.567612,0,0,8.913505,21.57682,1.935824,0,1.935824,32.38047,83.02668,0.1251928,2.824373,3.710859,0,26.2154
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.324137,72.57965,50.63978,1.353136,1.353136,0,-1,0,1.353136,467.369,0,0,0,6.324137,1.424353,1.353136,0,0,6.97768,23.31907,4.899784,0,4.899784,37.02881,94.94548,0.1250556,1.488449,5.059309,0,29.6432
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.307483,79.94022,53.14341,4.176431,4.176431,0,-1,0,4.176431,174.9695,0.8333433,0,0,7.307483,4.396244,4.176431,0,0,2.077896,27.72887,2.077896,0,2.077896,39.00008,100,0.1249976,4.594074,5.845986,0,35.03635
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.124134,77.6123,55.55109,6.000473,6.000473,0,-1,0,6.000473,102.0608,0,0,0,6.124134,6.316288,6.000473,0,0,0,29.59898,0,0.1921545,-0.1921545,38.79753,99.48064,0.1249976,6.600521,4.899307,0,35.72311
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.975214,84.44391,57.95005,7.90904,7.90904,0,-1,0,7.90904,88.19293,0,8.881784E-16,0.339944,6.975214,8.325305,7.90904,0,0,0.2135049,29.40682,0,1.350091,-1.350091,37.37441,95.83163,0.1249976,8.699944,5.580172,0,36.38204
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.451602,79.37203,59.46794,2.133543,2.133543,0,-1,0,2.133543,255.5188,1.492162,0,0,5.451602,2.245834,2.133543,0,0,1.713606,28.05673,1.713606,0,1.713606,39.00008,100,0.1249497,2.346897,4.361281,0,33.50834
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.160173,74.83304,60.15709,4.170411,4.170411,0,-1,0,4.170411,99.75451,0,0,0,4.160173,4.389906,4.170411,0,0,0,29.59898,0,0.2297332,-0.2297332,38.75792,99.37908,0.1249497,4.587452,3.328138,0,33.75915
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.324574,68.78664,60.9422,0.2042329,0.2042329,0,-1,0,0.2042329,1138.198,1.854333,0,0,2.324574,0.214982,0.2042329,0,0,0.2552591,29.36925,0.2552591,0,0.2552591,39.00008,100,0.1249426,0.2246562,1.859659,0,31.69382
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.386565,65.10735,60.54964,3.389348,3.389348,0,-1,0,3.389348,40.90948,0,0,0,1.386565,3.567734,3.389348,0,0,0,29.59898,0,2.18117,-2.18117,36.70092,94.10474,0.1249426,3.728282,1.109252,0,30.98554
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2905249,59.85644,58.9358,4.430115,4.430115,0,-1,0,4.430115,6.557953,0,8.881784E-16,0,0.2905249,4.663279,4.430115,0,0,2.423522,27.41781,0,4.372754,-4.372754,32.09164,82.28608,0.1249426,4.873127,0.2324199,0,27.70833
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,57.60983,57.60983,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.282138,23.04505,0,1.550077,-1.550077,30.45771,78.09653,0.1249426,1.619831,0,0,23.04505
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,55.69067,55.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.004446,21.49498,0,0,0,30.45771,78.09653,0.1249426,0,0,0,21.49498
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,53.68427,53.68427,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.004446,21.49498,0,0.6255835,-0.6255835,29.79829,76.40572,0.1249426,0.6537347,0,0,21.49498
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,51.62553,51.62553,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.699538,20.86939,0,0.3668641,-0.3668641,29.41158,75.41415,0.1249426,0.3833729,0,0,20.86939
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,50.15126,50.15126,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.10717,20.50253,0,0.5152483,-0.5152483,28.86846,74.02155,0.1249426,0.5384345,0,0,20.50253
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.04338,49.04338,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.67966,19.98728,0,1.239779,-1.239779,27.56162,70.67067,0.1249426,1.29557,0,0,19.98728
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,47.83954,47.83954,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.0572,18.7475,0,1.379651,-1.379651,26.10734,66.94176,0.1249426,1.441735,0,0,18.7475
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.9323,46.9323,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.59014,17.36785,0,0.7403738,-0.7403738,25.32692,64.94068,0.1249426,0.7736907,0,0,17.36785
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.10357,46.10357,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.41278,16.62748,0,1.109884,-1.109884,24.15699,61.94089,0.1249426,1.159829,0,0,16.62748
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,45.29229,45.29229,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.64598,15.51759,0,0.4507339,-0.4507339,23.68188,60.72264,0.1249426,0.4710169,0,0,15.51759
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,44.69909,44.69909,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.1468,15.06686,0,1.867361,-1.867361,21.71351,55.67555,0.1249426,1.951392,0,0,15.06686
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1865782,45.0169,44.481,1.231432,1.231432,0,0,0,1.231432,15.15132,0,2.220446E-16,0,0.1865782,1.296244,1.231432,0,0,18.22165,13.1995,0,1.109666,-1.109666,20.54382,52.67635,0.1249426,1.354575,0.1492625,0,13.38608
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7059938,46.10422,44.06228,1.576656,1.576656,0,0,0,1.576656,44.77792,0,0,0,0.7059938,1.659638,1.576656,0,0,19.45461,12.08983,0,0.9536443,-0.9536443,19.53859,50.09884,0.1249426,1.734322,0.564795,0,12.79583
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.666956,50.14562,45.19633,9.556688,9.556688,12,0,3.372,9.556688,17.44282,0,0,0,1.666956,0,0,2.443311,2.321146,20.51421,11.13619,3.988102,0,3.988102,23.32203,59.79997,0.125084,10.51236,1.333565,12,12.80314
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.221987,58.13037,48.04018,6.101367,6.101367,0,-1,0,6.101367,52.80763,0,8.881784E-16,0,3.221987,6.422491,6.101367,0,0,16.52611,14.72548,0,3.200504,-3.200504,19.94841,51.14966,0.125084,6.711503,2.57759,0,17.94747
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.845758,62.94167,50.49148,7.04777,7.04777,0,-1,0,7.04777,54.56702,0,0,0,3.845758,7.418705,7.04777,0,0,20.08223,11.52498,0,3.572947,-3.572947,16.18219,41.49271,0.125084,7.752547,3.076606,0,15.37073
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.115779,63.09274,52.99512,2.211584,2.211584,0,-1,0,2.211584,140.8845,0,0,0,3.115779,2.327983,2.211584,0,0,24.05217,7.952029,0.7877956,0,0.7877956,16.92956,43.40904,0.125062,2.432742,2.492623,0,11.06781
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.94087,76.64818,55.40279,5.993519,5.993519,0,-1,0,5.993519,99.12157,0,0,0,5.94087,6.308967,5.993519,0,0,23.26437,8.661045,0,0.3680969,-0.3680969,16.54155,42.41415,0.125062,6.592871,4.752697,0,14.60192
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.970349,75.41189,57.80175,2.014247,2.014247,0,-1,0,2.014247,246.7596,0,0,0,4.970349,2.12026,2.014247,0,0,23.67337,8.292948,2.850089,0,2.850089,19.24538,49.34703,0.1249826,2.215672,3.976279,0,13.2633
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.361238,78.81992,59.32836,6.839095,6.839095,0,-1,0,6.839095,78.39106,0,8.881784E-16,0,5.361238,7.199047,6.839095,0,0,20.82328,10.85803,0,1.837808,-1.837808,17.30816,44.37981,0.1249826,7.523004,4.288991,0,16.21927
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.322612,67.79064,60.00879,4.223936,4.223936,0,-1,0,4.223936,54.98691,0,0,0,2.322612,4.446249,4.223936,0,0,22.86529,9.02022,0,2.123636,-2.123636,15.06965,38.64006,0.1249826,4.64633,1.85809,0,11.34283
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.890328,67.09597,60.7939,3.704293,3.704293,0,-1,0,3.704293,51.03075,0,0,0,1.890328,3.899255,3.704293,0,0,25.22488,6.896583,0,2.008927,-2.008927,12.95206,33.21034,0.1249826,4.074722,1.512263,0,8.786911
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.19182,64.29657,60.40135,5.911589,5.775502,0,-1,0,5.775502,20.63578,0,0.1360863,1.633028,1.19182,6.079476,5.775502,0,0,27.45702,4.887656,0,4.887656,-4.887656,7.800015,20,0.1249826,6.502748,0.9534559,0,6.079476
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3052482,59.75412,58.7875,5.581974,0.2899858,0,-1,0,0.2899858,105.2632,0,5.291988,6.082174,0.3052482,0.3052482,0.2899858,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,6.140172,0.2441986,0,0.3052482
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,57.40919,57.40919,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,55.49875,55.49875,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,53.53597,53.53597,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,51.52085,51.52085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,50.0553,50.0553,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.94742,48.94742,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,47.76975,47.76975,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,46.86251,46.86251,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.02506,46.02506,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.21378,45.21378,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249826,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,44.6293,44.6293,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251518,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2189202,45.05762,44.42867,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.2921,0,0,0,0.2189202,0,0,8.8,8.36,24.52775,7.524,8.57892,0,8.57892,23.86969,61.2042,0.1253317,0.9913191,0.1751362,12,7.74292
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.743493,49.16206,44.01866,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32570.13,0,0,0,1.743493,0,0,8.8,8.36,15.94883,15.24503,10.10349,0,10.10349,33.4547,85.78111,0.1254128,0.005888347,1.394794,12,16.98852
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.154507,54.7753,45.11782,3.52979,3.52979,0,0,0,3.52979,89.36813,0,0,0,3.154507,3.715569,3.52979,0,0,5.84534,24.33817,0,0.5610611,-0.5610611,32.86329,84.26468,0.1254128,3.882769,2.523606,0,27.49268
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.83521,67.41639,47.91805,0.1619626,0.1619626,0,-1,0,0.1619626,3602.815,0,0,0,5.83521,0.1704869,0.1619626,0,0,6.468741,23.77711,5.664723,0,5.664723,38.23732,98.04421,0.1252555,0.1781588,4.668168,0,29.61232
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.712935,73.91563,50.39552,4.827301,4.827301,0,-1,0,4.827301,139.0619,0.8275476,0,0,6.712935,5.08137,4.827301,0,0,0.804018,28.87536,0.804018,0,0.804018,39.00008,100,0.1252332,5.310031,5.370348,0,35.5883
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.689259,76.7951,52.84682,2.704815,2.704815,0,-1,0,2.704815,247.3093,3.842085,0,0,6.689259,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1252332,2.975296,5.351407,0,36.28824
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.014275,76.78455,55.25449,0,0,0,-1,0,0,0,6.014275,0,0,6.014275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252332,0,4.81142,0,35.61325
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.982481,79.52077,57.65345,3.749837,3.749837,0,-1,0,3.749837,159.5398,2.035284,0,0,5.982481,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1252332,4.124821,4.785985,0,35.58146
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.790505,76.26173,59.18006,9.685901,8.36,0,-1,0,8.36,57.3027,0,1.325901,2.294491,4.790505,8.8,8.36,0,0,0,29.59898,0,4.009494,-4.009494,34.7737,89.16315,0.1252332,10.65449,3.832404,0,34.38948
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.540111,76.07946,59.91283,0.8884089,0.8884089,0,-1,0,0.8884089,511.0385,0,0,0,4.540111,0.9351673,0.8884089,0,0,4.454994,25.58948,3.604944,0,3.604944,38.19365,97.93224,0.1251334,0.9772498,3.632089,0,30.12959
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.321272,68.51598,60.69794,1.480357,1.480357,0,-1,0,1.480357,156.8049,0,0,0,2.321272,1.55827,1.480357,0,0,0.8500502,28.83393,0.7630021,0,0.7630021,38.9175,99.78825,0.1251123,1.628392,1.857018,0,31.1552
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.760271,66.07914,60.25305,7.094478,7.094478,0,-1,0,7.094478,24.81184,0,8.881784E-16,0,1.760271,7.467872,7.094478,0,0,0.08704806,29.52064,0,5.707601,-5.707601,32.90116,84.36177,0.1251123,7.803926,1.408217,0,31.2809
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2960103,59.57542,58.63921,2.611019,2.611019,0,-1,0,2.611019,11.33697,0,4.440892E-16,0,0.2960103,2.748441,2.611019,0,0,6.428827,23.81303,0,2.452431,-2.452431,30.31607,77.73335,0.1251123,2.872121,0.2368083,0,24.10905
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.15375,21.3606,0,0,0,30.31607,77.73335,0.1251123,0,0,0,21.3606
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,55.35045,55.35045,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.15375,21.3606,0,7.841377,-7.841377,22.05053,56.53971,0.1251123,8.19424,0,0,21.3606
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,53.44001,53.44001,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.86639,13.51923,0,7.15909,-7.15909,14.50419,37.19015,0.1251123,7.481248,0,0,13.51923
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,51.42489,51.42489,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.82094,6.360136,0,0.8009593,-0.8009593,13.6599,35.02532,0.1251123,0.8370025,0,0,6.360136
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.97679,49.97679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.71089,5.559176,0,0,0,13.6599,35.02532,0.1251123,0,0,0,5.559176
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,48.86891,48.86891,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.71089,5.559176,0,1.783135,-1.783135,11.78031,30.20587,0.1251123,1.863376,0,0,5.559176
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,47.69997,47.69997,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.69215,3.776041,0,0.3482711,-0.3482711,11.4132,29.26456,0.1251123,0.3639433,0,0,3.776041
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,46.81017,46.81017,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.07912,3.42777,0,1.370511,-1.370511,9.968557,25.56035,0.1251123,1.432184,0,0,3.42777
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.98144,45.98144,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.60191,2.057259,0,1.005608,-1.005608,8.908553,22.8424,0.1251123,1.05086,0,0,2.057259
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,45.19633,45.19633,1.087883,0.9990686,0,-1,0,0.9990686,0,0,0.08881441,0.1976027,0,1.051651,0.9990686,0,0,31.71925,1.051651,0,1.051651,-1.051651,7.800015,20,0.1251123,1.196671,0,0,1.051651
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,44.60313,44.60313,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125299,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2446416,45.08803,44.38504,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.42564,1.776357E-15,0,0,0.2446416,0,0,8.8,8.36,24.52775,7.524,8.604642,0,8.604642,23.89409,61.26677,0.1255426,2.16573,0.1957133,12,7.768641
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.404914,48.08191,43.96632,5.925897,5.925897,12,0,3.372,5.925897,23.70803,0,0,0,1.404914,0,0,6.074103,5.770398,15.92311,15.26818,7.175312,0,7.175312,30.70119,78.72083,0.1258025,6.518486,1.123931,12,16.67309
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.878895,53.83255,45.0742,4.372298,4.372298,9.947758,0,2.852783,4.372298,65.84398,0,0,0,2.878895,0,0,5.57546,5.296687,8.7478,21.72596,8.175582,0,8.175582,38.45723,98.60807,0.1260055,4.809528,2.303116,12,24.60485
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.703982,63.08321,47.83954,2.267248,2.267248,0,-1,0,2.267248,207.4754,1.745187,0,0,4.703982,2.386576,2.267248,0,0,0.5722182,29.08398,0.5722182,0,0.5722182,39.00008,100,0.1259897,2.493972,3.763186,0,33.78796
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.816284,74.18626,50.25594,0.4981975,0.4981975,0,-1,0,0.4981975,1368.189,6.291865,0,0,6.816284,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1259897,0.5480173,5.453027,0,36.41526
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.870249,77.40942,52.69852,8.29166,8.29166,0,-1,0,8.29166,82.85734,0,0,0.760826,6.870249,8.728064,8.29166,0,0,0,29.59898,0,1.857815,-1.857815,37.04177,94.97871,0.1259897,9.120826,5.496199,0,36.46923
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.766853,79.91584,55.1062,0.881533,0.881533,0,-1,0,0.881533,767.6233,3.774685,0,0,6.766853,0.9279295,0.881533,0,0,2.064238,27.74116,2.064238,0,2.064238,39.00008,100,0.1259326,0.9696863,5.413482,0,34.50801
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.604438,82.14054,57.50515,2.35877,2.35877,0,-1,0,2.35877,279.995,4.121522,0,0,6.604438,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1259326,2.594647,5.283551,0,36.20341
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.873684,76.43238,59.03176,5.77112,5.77112,0,-1,0,5.77112,84.44955,0,0,0,4.873684,6.074862,5.77112,0,0,0,29.59898,0,1.201178,-1.201178,37.73392,96.75346,0.1259326,6.348231,3.898947,0,34.47266
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.402301,79.50945,59.76453,0,0,0,-1,0,0,0,4.067658,0,0,5.402301,0,0,0,0,1.334643,28.3978,1.334643,0,1.334643,39.00008,100,0.1258957,0,4.321841,0,33.8001
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.243999,71.73405,60.54964,0,0,0,-1,0,0,0,3.243999,0,0,3.243999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258957,0,2.595199,0,32.84298
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.068952,63.63453,60.15709,6.810349,6.810349,0,-1,0,6.810349,15.696,0,8.881784E-16,0,1.068952,7.168788,6.810349,0,0,0,29.59898,0,6.099836,-6.099836,32.57029,83.51339,0.1258957,7.491384,0.8551618,0,30.66793
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2872221,59.39822,58.49091,2.128424,2.128424,0,-1,0,2.128424,13.49459,0,0,0,0.2872221,2.240447,2.128424,0,0,6.777596,23.49914,0,1.953224,-1.953224,30.51141,78.23422,0.1258957,2.341267,0.2297777,0,23.78636
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,57.06898,57.06898,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.947845,21.54592,0,8.8,-8.8,21.23539,54.44962,0.1258957,10.7293,0,0,21.54592
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,55.20216,55.20216,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.72562,12.74592,0,7.350059,-7.350059,13.48775,34.58391,0.1258957,7.680811,0,0,12.74592
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,53.29171,53.29171,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.89235,5.395859,0,4.069669,-4.069669,9.197943,23.58442,0.1258957,4.252804,0,0,5.395859
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,51.27659,51.27659,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.01731228,0,1.222194,1.161084,0,0,31.41421,1.32619,0,1.222194,-1.222194,7.909637,20.28108,0.1258957,1.277193,0,0,1.32619
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,49.88083,49.88083,1.827502,0.09879614,0,-1,0,0.09879614,0,0,1.728706,1.911456,0,0.1039959,0.09879614,0,0,32.7722,0.1039959,0,0.1039959,-0.1039959,7.800015,20,0.1258957,2.010252,0,0,0.1039959
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,48.77295,48.77295,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,47.59528,47.59528,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,46.71421,46.71421,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.90293,45.90293,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.11782,45.11782,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,44.53334,44.53334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258957,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2053701,44.92222,44.33271,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.75806,0,0,0,0.2053701,0,0,8.8,8.36,32.88775,0,8.565371,0,8.565371,15.92584,40.8354,0.1260638,0.8442581,0.1642961,12,0.2053701
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.945394,49.67212,43.91398,3.550695,3.550695,11.81111,0,3.324212,3.550695,54.78912,0,0,0,1.945394,0,0,8.260419,7.847398,24.32238,7.708833,9.792792,0,9.792792,25.2161,64.65653,0.1263353,3.905764,1.556315,12,9.654227
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.895126,57.13811,45.02186,8.441273,8.441273,12,0,3.372,8.441273,46.14382,0,0,0,3.895126,0,0,3.558727,3.380791,14.52959,16.52235,7.275917,0,7.275917,32.11864,82.35532,0.1265799,9.285399,3.116101,12,20.41747
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.622716,66.39539,47.74358,0,0,0,-1,0,0,0,0,0,0,5.622716,0,0,0,0,7.253675,23.07067,5.622716,0,5.622716,37.45282,96.03267,0.1264248,0,4.498173,0,28.69339
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.856966,70.10574,50.15126,3.259972,3.259972,0,-1,0,3.259972,179.6631,0.7944578,0,0,5.856966,3.431549,3.259972,0,0,1.630959,28.13111,1.630959,0,1.630959,39.00008,100,0.1263799,3.585969,4.685572,0,33.98808
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.506783,80.11495,52.55022,5.743261,5.743261,0,-1,0,5.743261,130.7059,1.461246,0,0,7.506783,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,6.317587,6.005427,0,37.10576
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.975868,80.68641,54.9579,0,0,0,-1,0,0,0,6.975868,0,0,6.975868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,0,5.580694,0,36.57484
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.024856,75.13148,57.36558,0,0,0,-1,0,0,0,5.024856,0,0,5.024856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,0,4.019885,0,34.62383
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.206686,73.58646,58.88346,0,0,0,-1,0,0,0,4.206686,0,0,4.206686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,0,3.365349,0,33.80566
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.808602,72.80778,59.57262,3.299206,3.299206,0,-1,0,3.299206,115.44,0.3357539,0,0,3.808602,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,3.629126,3.046881,0,33.40758
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.37235,72.05576,60.40135,3.122352,3.122352,0,-1,0,3.122352,108.0067,0.08566382,0,0,3.37235,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,3.434587,2.69788,0,32.97133
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.919992,66.33131,59.96517,4.383606,4.383606,0,-1,0,4.383606,43.79937,0,8.881784E-16,0,1.919992,4.614323,4.383606,0,0,0,29.59898,0,2.694331,-2.694331,36.16,92.71777,0.1263799,4.821967,1.535993,0,31.51897
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3112438,59.27262,58.29027,0,0,0,-1,0,0,0,0,0,0,0.3112438,0,0,0,0,2.993701,26.90465,0.3112438,0,0.3112438,36.45528,93.47488,0.1263713,0,0.2489951,0,27.21589
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,56.92068,56.92068,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.682457,27.18477,0,3.90425,-3.90425,32.33984,82.92249,0.1263713,4.079941,0,0,27.18477
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,55.05386,55.05386,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.020513,23.28052,0,8.292267,-8.292267,23.59902,60.51018,0.1263713,8.66542,0,0,23.28052
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,53.14341,53.14341,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.23414,14.98825,0,3.911919,-3.911919,19.47549,49.93706,0.1263713,4.087955,0,0,14.98825
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,51.18063,51.18063,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.58072,11.07633,0,1.081262,-1.081262,18.33574,47.01463,0.1263713,1.129918,0,0,11.07633
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,49.75871,49.75871,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.78212,9.995069,0,1.247658,-1.247658,17.0206,43.64247,0.1263713,1.303803,0,0,9.995069
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,48.67699,48.67699,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.16841,8.747411,0,0.5515991,-0.5515991,16.43916,42.15161,0.1263713,0.5764211,0,0,8.747411
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,47.49932,47.49932,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.7813,8.195811,0,0.506956,-0.506956,15.90478,40.78141,0.1263713,0.529769,0,0,8.195811
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,46.61826,46.61826,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.34458,7.688856,0,1.65118,-1.65118,14.16428,36.31861,0.1263713,1.725483,0,0,7.688856
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,45.80697,45.80697,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.17923,6.037676,0,0.6711765,-0.6711765,13.4568,34.50455,0.1263713,0.7013794,0,0,6.037676
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.04803,45.04803,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.92498,5.366499,0,1.664434,-1.664434,11.70233,30.00593,0.1263713,1.739334,0,0,5.366499
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,44.45483,44.45483,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.77435,3.702065,0,0.3772156,-0.3772156,11.30471,28.98639,0.1263713,0.3941903,0,0,3.702065
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2223896,44.9012,44.26292,2.103857,2.103857,0,0,0,2.103857,10.57056,0,0,0,0.2223896,2.214586,2.103857,0,0,29.19348,3.324849,0,1.992197,-1.992197,9.204755,23.60189,0.1263713,2.314243,0.1779117,0,3.547239
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.567452,48.4468,43.84419,3.253423,3.253423,11.36297,0,3.21083,3.253423,48.17854,0,0,0,1.567452,0,0,8.109543,7.704065,31.40703,1.332652,9.271518,0,9.271518,18.00049,46.15501,0.1266276,3.578766,1.253962,12,2.900104
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.766874,50.21796,44.96952,1.696581,1.696581,10.49658,0,2.991635,1.696581,104.1432,0,0,0,1.766874,0,0,8.8,8.36,22.13551,9.677018,10.12687,0,10.12687,27.60769,70.7888,0.1268065,1.866239,1.413499,12,11.44389
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.799954,56.30847,47.64762,3.865222,3.865222,0,-1,0,3.865222,72.43967,0,0,0,2.799954,4.068654,3.865222,0,0,12.00864,18.7912,0,1.2687,-1.2687,26.27036,67.35976,0.1268065,4.251744,2.239963,0,21.59116
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.499493,61.22374,50.02913,0.1988159,0.1988159,0,-1,0,0.1988159,1760.167,0,0,0,3.499493,0.2092799,0.1988159,0,0,13.4183,17.5225,3.290213,0,3.290213,29.39173,75.36325,0.1267161,0.2186975,2.799594,0,21.022
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.304212,63.11164,52.40192,7.571751,7.571751,0,-1,0,7.571751,43.63867,0,0,0,3.304212,7.970264,7.571751,0,0,10.12809,20.4837,0,4.666053,-4.666053,24.47328,62.75186,0.1267161,8.328926,2.643369,0,23.78791
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.958985,75.95669,54.75726,2.599268,2.599268,0,-1,0,2.599268,229.2563,0,0,0,5.958985,2.736071,2.599268,0,0,15.31259,15.81764,3.222914,0,3.222914,27.5308,70.59165,0.1266277,2.859195,4.767188,0,21.77663
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.284611,71.96179,57.16494,4.324773,4.324773,0,-1,0,4.324773,99.07134,0,8.881784E-16,0,4.284611,4.552393,4.324773,0,0,12.08968,18.71827,0,0.267782,-0.267782,27.24853,69.86789,0.1266277,4.757251,3.427689,0,23.00288
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.255435,73.50343,58.63921,5.713479,5.713479,0,-1,0,5.713479,74.48062,0,8.881784E-16,0,4.255435,6.014188,5.713479,0,0,12.38722,18.45048,0,1.758754,-1.758754,25.39464,65.11434,0.1266277,6.284827,3.404348,0,22.70592
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.572338,71.68386,59.37198,0,0,0,-1,0,0,0,0,0,0,3.572338,0,0,0,0,14.34139,16.69173,3.572338,0,3.572338,28.78366,73.80412,0.1265298,0,2.857871,0,20.26407
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.428532,68.38074,60.20943,3.382435,3.382435,0,-1,0,3.382435,71.79834,0,4.440892E-16,0,2.428532,3.560457,3.382435,0,0,10.76905,19.90683,0,1.131925,-1.131925,27.59051,70.74475,0.1265298,3.720678,1.942826,0,22.33537
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8821416,62.61383,59.76453,0,0,0,-1,0,0,0,0,0,0,0.8821416,0,0,0,0,12.02674,18.77491,0.8821416,0,0.8821416,28.42738,72.89057,0.1265057,0,0.7057133,0,19.65705
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09952116,58.41061,58.09835,6.978788,6.978788,0,-1,0,6.978788,1.426052,0,8.881784E-16,0,0.09952116,7.346093,6.978788,0,0,11.1446,19.56884,0,7.246572,-7.246572,20.78882,53.30457,0.1265057,7.676667,0.07961693,0,19.66836
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,56.72876,56.72876,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,19.19635,12.32226,0,2.704535,-2.704535,17.93799,45.99476,0.1265057,2.826239,0,0,12.32226
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,54.8096,54.8096,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,22.20139,9.617729,0,2.471991,-2.471991,15.33228,39.31347,0.1265057,2.58323,0,0,9.617729
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,52.94278,52.94278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94804,7.145739,0,0,0,15.33228,39.31347,0.1265057,0,0,0,7.145739
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.97999,50.97999,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,24.94804,7.145739,0,2.675321,-2.675321,12.51225,32.08263,0.1265057,2.795711,0,0,7.145739
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92062,4.470417,0,0,0,12.51225,32.08263,0.1265057,0,0,0,4.470417
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,48.5287,48.5287,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,27.92062,4.470417,0,1.628598,-1.628598,10.79556,27.68086,0.1265057,1.701885,0,0,4.470417
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,47.35103,47.35103,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,29.73018,2.841819,0,0.5903667,-0.5903667,10.17325,26.08521,0.1265057,0.6169332,0,0,2.841819
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,46.51357,46.51357,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.38614,2.251452,0,0.3132405,-0.3132405,9.84307,25.23859,0.1265057,0.3273364,0,0,2.251452
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,45.71101,45.71101,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,30.73418,1.938211,0,1.210939,-1.210939,8.566628,21.96567,0.1265057,1.265432,0,0,1.938211
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.96952,44.96952,1.048008,0.6909084,0,-1,0,0.6909084,0,0,0.3570995,0.4619003,0,0.727272,0.6909084,0,0,32.07967,0.727272,0,0.727272,-0.727272,7.800015,20,0.1265057,1.152809,0,0,0.727272
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,44.38504,44.38504,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266651,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1103825,44.48292,44.16696,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.78304,0,0,0,0.1103825,0,0,8.8,8.36,24.52775,7.524,8.470383,0,8.470383,23.76672,60.94018,0.1268338,0.8809434,0.08830599,12,7.634383
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.788065,49.01818,43.74823,3.080924,3.080924,11.41613,0,3.224281,3.080924,58.03663,0,0,0,1.788065,0,0,8.335207,7.918447,16.05737,15.14734,9.706511,0,9.706511,32.97512,84.55143,0.1270778,3.389017,1.430452,12,16.93541
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.094095,54.28916,44.84739,2.600911,2.600911,0,0,0,2.600911,118.962,0,0,0,3.094095,2.737801,2.600911,0,0,6.35086,23.8832,0.3562938,0,0.3562938,33.31313,85.41812,0.1270681,2.861002,2.475276,0,26.9773
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.380233,61.54233,47.49932,2.635607,2.635607,0,-1,0,2.635607,166.1945,0,0,0,4.380233,2.774323,2.635607,0,0,5.994566,24.20387,1.605911,0,1.605911,34.83664,89.32452,0.1270242,2.899167,3.504187,0,28.5841
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.401128,71.92947,49.8285,1.987023,1.987023,0,-1,0,1.987023,322.1467,0,0,0,6.401128,2.091603,1.987023,0,0,4.388655,25.64919,4.309525,0,4.309525,38.92501,99.80752,0.1269066,2.185725,5.120903,0,32.05032
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.517215,75.2775,52.21,7.160056,7.160056,0,-1,0,7.160056,91.02185,0,0,0,6.517215,7.536901,7.160056,0,0,0.07912996,29.52776,0,1.019686,-1.019686,37.85017,97.05151,0.1269066,7.876061,5.213772,0,36.04498
