Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.752936,74.00208,53.83257,8.6404,8.36,0,-1,0,8.36,68.81503,0,0.2803996,1.14444,5.752936,8.8,8.36,0,0,0,29.59898,0,3.047064,-3.047064,35.78819,91.7644,0.1266858,9.504439,4.602349,0,35.35191
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.188193,69.45645,55.25449,6.150035,6.150035,0,-1,0,6.150035,68.10031,0,0,0,4.188193,6.473721,6.150035,0,0,3.385627,26.55191,0,2.285528,-2.285528,33.37903,85.58709,0.1266858,6.765038,3.350554,0,30.74011
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.017824,69.58011,55.94365,3.362092,3.362092,0,-1,0,3.362092,119.5037,0,0,0,4.017824,3.539044,3.362092,0,0,5.925102,24.26639,0.47878,0,0.47878,33.83324,86.75173,0.1266739,3.698301,3.214259,0,28.28421
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.06654,66.98785,56.77238,0,0,0,-1,0,0,0,0,0,0,3.06654,0,0,0,0,5.446322,24.69729,3.06654,0,3.06654,36.74242,94.21114,0.1265982,0,2.453232,0,27.76383
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.753409,61.96544,56.32748,2.970036,2.970036,0,-1,0,2.970036,59.03661,0,0,0,1.753409,3.126354,2.970036,0,0,2.379782,27.45717,0,1.372945,-1.372945,35.29521,90.50035,0.1265982,3.26704,1.402727,0,29.21058
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3992645,55.84887,54.61768,4.94237,4.94237,0,-1,0,4.94237,8.078402,0,8.881784E-16,0,0.3992645,5.202496,4.94237,0,0,3.905277,26.08423,0,4.803231,-4.803231,30.23216,77.5182,0.1265982,5.436608,0.3194116,0,26.48349
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,9.2422,21.281,0,2.394789,-2.394789,27.70783,71.04557,0.1265982,2.502555,0,0,21.281
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.90308,18.88621,0,0,0,27.70783,71.04557,0.1265982,0,0,0,18.88621
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,11.90308,18.88621,0,1.78307,-1.78307,25.82831,66.2263,0.1265982,1.863308,0,0,18.88621
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,13.88427,17.10314,0,1.171761,-1.171761,24.59316,63.05927,0.1265982,1.22449,0,0,17.10314
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,15.18622,15.93138,0,0.888836,-0.888836,23.65625,60.65692,0.1265982,0.9288336,0,0,15.93138
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,16.17382,15.04254,0,0.5455794,-0.5455794,23.08116,59.18233,0.1265982,0.5701305,0,0,15.04254
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,16.78002,14.49696,0,1.312396,-1.312396,21.69777,55.63519,0.1265982,1.371454,0,0,14.49696
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,18.23824,13.18457,0,0.0374076,-0.0374076,21.65834,55.53409,0.1265982,0.03909094,0,0,13.18457
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,18.2798,13.14716,0,0.1054207,-0.1054207,21.54721,55.24916,0.1265982,0.1101646,0,0,13.14716
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,18.39693,13.04174,0,2.376123,-2.376123,19.04256,48.82698,0.1265982,2.483049,0,0,13.04174
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,21.03707,10.66561,0,0.3868884,-0.3868884,18.63474,47.7813,0.1265982,0.4042984,0,0,10.66561
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.206985,43.05301,42.46588,1.332562,1.332562,0,0,0,1.332562,15.53286,0,0,0,0.206985,1.402697,1.332562,0,0,21.46695,10.27873,0,1.195712,-1.195712,17.37435,44.54953,0.1265982,1.465819,0.165588,0,10.48571
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9110091,44.68441,42.07333,4.411078,4.411078,0,0,0,4.411078,20.65275,0,0,0,0.9110091,4.64324,4.411078,0,0,22.79552,9.083014,0,3.732231,-3.732231,13.44024,34.46207,0.1265982,4.852186,0.7288073,0,9.994022
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.72745,47.99452,42.93695,3.502552,3.502552,0,0,0,3.502552,49.31976,0,4.440892E-16,0,1.72745,3.686897,3.502552,0,0,26.94244,5.350782,0,1.959447,-1.959447,11.3748,29.16609,0.1265982,3.852808,1.38196,0,7.078233
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.727775,53.4475,45.17016,3.965082,3.965082,0,-1,0,3.965082,68.79492,0,4.440892E-16,0.6215442,2.727775,4.17377,3.965082,0,0,29.1196,3.391335,0,1.445995,-1.445995,9.850584,25.25786,0.1265982,4.36159,2.18222,0,6.119111
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.520469,61.71244,47.20273,9.467185,6.142519,0,-1,0,6.142519,73.59309,0,3.324667,7.706942,4.520469,6.465809,6.142519,0,0,30.72626,1.94534,0,1.94534,-1.94534,7.800015,20,0.1265982,10.4139,3.616375,0,6.465809
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.717078,68.54702,49.28764,0.1525137,0.1525137,0,-1,0,0.1525137,3748.567,0,0,0,5.717078,0.1605407,0.1525137,0,0,32.88775,0,5.556538,0,5.556538,13.07141,33.51637,0.1264613,0.1677651,4.573662,0,5.717078
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.707012,70.99487,51.42489,3.796773,3.796773,0,-1,0,3.796773,150.3122,0,0,0,5.707012,3.996603,3.796773,0,0,27.33122,5.000884,1.710408,0,1.710408,14.69405,37.67696,0.1264192,4.17645,4.565609,0,10.7079
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.742329,69.69743,53.58831,0.2859636,0.2859636,0,-1,0,0.2859636,1658.368,0,0,0,4.742329,0.3010143,0.2859636,0,0,25.62081,6.540251,4.441314,0,4.441314,18.90745,48.48053,0.12631,0.31456,3.793863,0,11.28258
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.046172,68.65098,55.01024,3.978006,3.978006,0,-1,0,3.978006,101.7136,0,0,0,4.046172,4.187375,3.978006,0,0,21.17949,10.53743,0,0.1412028,-0.1412028,18.75861,48.09889,0.12631,4.375807,3.236938,0,14.58361
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.779904,72.23068,55.69067,3.889041,3.889041,0,-1,0,3.889041,122.907,0,0,0,4.779904,4.093727,3.889041,0,0,21.33639,10.39623,0.686177,0,0.686177,19.40957,49.76803,0.1262931,4.277945,3.823923,0,15.17614
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.718628,65.43263,56.47578,6.11321,6.11321,0,-1,0,6.11321,44.47137,0,0,0,2.718628,6.434958,6.11321,0,0,20.65021,11.01379,0,3.71633,-3.71633,15.49222,39.72355,0.1262931,6.724531,2.174903,0,13.73242
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.054144,59.3689,56.03961,4.215351,4.215351,0,-1,0,4.215351,25.00726,0,0,0,1.054144,4.437212,4.215351,0,0,24.77946,7.297462,0,3.383068,-3.383068,11.92615,30.57981,0.1262931,4.636886,0.8433151,0,8.351605
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3590328,55.46901,54.3647,1.131359,1.131359,0,-1,0,1.131359,31.73465,0,0,0,0.3590328,1.190904,1.131359,0,0,28.53843,3.914393,0,0.8318716,-0.8318716,11.04928,28.33143,0.1262931,1.244495,0.2872263,0,4.273427
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,29.46273,3.082522,0,0.6261979,-0.6261979,10.38921,26.63894,0.1262931,0.6543769,0,0,3.082522
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,4.180858,2.333508,0,-1,0,2.333508,0,0,1.84735,2.265436,0,2.456324,2.333508,0,0,30.1585,2.456324,0,2.456324,-2.456324,7.800015,20,0.1262931,4.598944,0,0,2.456324
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262931,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264606,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1572337,42.78902,42.34375,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1572337,0,0,8.8,8.36,24.52775,7.524,8.517234,0,8.517234,23.81116,61.05415,0.1265679,0,0.125787,12,7.681234
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.492394,46.2723,41.95119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.492394,0,0,8.8,8.36,16.01052,15.18951,9.852394,0,9.852394,33.15797,85.02026,0.126642,0,1.193915,12,16.6819
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.579782,47.39601,42.78865,1.824689,1.824689,0,0,0,1.824689,86.57812,0,0,0,1.579782,1.920726,1.824689,0,0,6.158125,24.05667,0,0.3409438,-0.3409438,32.79858,84.09875,0.126642,2.007158,1.263826,0,25.63645
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.429257,58.97285,45.02186,3.611774,3.611774,0,-1,0,3.611774,122.6338,0,0,0,4.429257,3.801868,3.611774,0,0,6.536952,23.71572,0.6273894,0,0.6273894,33.39378,85.62489,0.1266267,3.972952,3.543406,0,28.14498
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.923786,66.73515,47.03698,1.820182,1.820182,0,-1,0,1.820182,325.4502,0,0,0,5.923786,1.915981,1.820182,0,0,5.909563,24.28037,4.007805,0,4.007805,37.19591,95.37395,0.1265286,2.0022,4.739029,0,30.20416
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.974309,65.52056,49.12189,9.24306,8.36,0,-1,0,8.36,59.5013,0,0.8830603,1.807366,4.974309,8.8,8.36,0,0,1.901758,27.8874,0,3.825691,-3.825691,33.16328,85.03388,0.1265286,10.16737,3.979447,0,32.86171
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.406825,69.57417,51.22425,0,0,0,-1,0,0,0,0,0,0,5.406825,0,0,0,0,6.152525,24.0617,5.406825,0,5.406825,38.29264,98.18607,0.1263965,0,4.325459,0,29.46853
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.890945,78.35117,53.38767,1.625134,1.625134,0,-1,0,1.625134,424.0231,4.434577,0,0,6.890945,1.710668,1.625134,0,0,0.7457006,28.92785,0.7457006,0,0.7457006,39.00008,100,0.1263783,1.787648,5.512756,0,35.81879
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.760252,71.09232,54.75726,0.5656906,0.5656906,0,-1,0,0.5656906,841.4941,4.164789,0,0,4.760252,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1263783,0.6222596,3.808202,0,34.35923
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.52808,67.21882,55.44641,0.02856794,0.02856794,0,-1,0,0.02856794,12349.79,3.498008,0,0,3.52808,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1263783,0.03142474,2.822464,0,33.12706
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.135709,63.156,56.23153,0.5089176,0.5089176,0,-1,0,0.5089176,419.6571,1.600006,0,0,2.135709,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1263783,0.5598093,1.708567,0,31.73469
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.790774,61.53632,55.79535,0,0,0,-1,0,0,0,1.790774,0,0,1.790774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263783,0,1.432619,0,31.38975
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4150377,55.35239,54.07683,0.3695245,0.3695245,0,-1,0,0.3695245,112.3167,0.02606448,0,0,0.4150377,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1263783,0.406477,0.3320301,0,30.01402
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,52.55022,52.55022,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1263783,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,50.88403,50.88403,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1263783,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,49.28764,49.28764,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1263783,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1263783,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,46.74038,46.74038,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1263783,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,45.85931,45.85931,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1263783,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,44.84739,44.84739,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1263783,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.21058,44.21058,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1263783,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.50397,43.50397,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1263783,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.91078,42.91078,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1263783,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,42.44843,42.44843,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1263783,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1446086,42.63073,42.22162,0,0,0,0,0,0,0,0,0,0,0.1446086,0,0,0,0,30.7992,1.879699,0.1446086,0,0.1446086,9.91858,25.43221,0.1263748,0,0.1156869,0,2.024307
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9188982,44.45898,41.82907,0.8864357,0.8864357,0,0,0,0.8864357,103.6621,0,0,0,0.9188982,0.9330902,0.8864357,0,0,30.65459,2.009846,0,0.01419198,-0.01419198,9.90362,25.39385,0.1263748,0.9750792,0.7351186,0,2.928745
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.063969,45.70989,42.64035,0,0,0,0,0,0,0,0,0,0,1.063969,0,0,0,0,30.67036,1.995654,1.063969,0,1.063969,10.91299,27.98197,0.1263489,0,0.8511748,0,3.059623
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.399357,48.97042,44.84739,3.16121,3.16121,0,-1,0,3.16121,44.26652,0,0,0.4058877,1.399357,3.327589,3.16121,0,0,29.60639,2.953226,0,1.928231,-1.928231,8.880455,22.77035,0.1263489,3.47733,1.119486,0,4.352583
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.512038,54.54103,46.86251,0,0,0,-1,0,0,0,0,0,0,2.512038,0,0,0,0,31.74887,1.024995,2.512038,0,2.512038,11.26358,28.88093,0.1262876,0,2.009631,0,3.537033
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.21403,59.02182,48.89508,0,0,0,-1,0,0,0,0,0,0,3.21403,0,0,0,0,29.23683,3.285829,3.21403,0,3.21403,14.31268,36.6991,0.1262094,0,2.571224,0,6.499858
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.447683,62.07415,50.97999,1.696775,1.696775,0,-1,0,1.696775,203.1903,0,0,0,3.447683,1.786079,1.696775,0,0,26.0228,6.178456,1.661604,0,1.661604,15.88902,40.74098,0.126169,1.866453,2.758146,0,9.626139
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.679796,58.41417,53.14341,3.665265,3.665265,0,-1,0,3.665265,45.83015,0,0,0,1.679796,3.858174,3.665265,0,0,24.3612,7.673899,0,2.178377,-2.178377,13.5928,34.85328,0.126169,4.031792,1.343837,0,9.353696
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.49069,66.06524,54.513,0,0,0,-1,0,0,0,0,0,0,3.49069,0,0,0,0,26.78162,5.495522,3.49069,0,3.49069,16.90436,43.34444,0.1260842,0,2.792552,0,8.986213
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.368289,59.52834,55.20216,0.5008876,0.5008876,0,-1,0,0.5008876,273.1729,0,0,0,1.368289,0.5272501,0.5008876,0,0,23.29093,8.637143,0.8410388,0,0.8410388,17.70224,45.39028,0.1260637,0.5509763,1.094631,0,10.00543
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.42051,57.34953,56.03961,2.514848,2.514848,0,-1,0,2.514848,16.72108,0,0,0,0.42051,2.647209,2.514848,0,0,22.44989,9.394078,0,2.226699,-2.226699,15.3551,39.37196,0.1260637,2.766333,0.336408,0,9.814588
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1772598,56.1424,55.59471,3.665145,3.665145,0,-1,0,3.665145,4.836365,0,4.440892E-16,0,0.1772598,3.858048,3.665145,0,0,24.924,7.167379,0,3.680788,-3.680788,11.47521,29.42354,0.1260637,4.03166,0.1418078,0,7.344639
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1629757,54.37379,53.87619,0,0,0,-1,0,0,0,0,0,0,0.1629757,0,0,0,0,29.01376,3.486591,0.1629757,0,0.1629757,11.62982,29.81999,0.1260598,0,0.1303806,0,3.649567
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,52.30596,52.30596,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.85079,3.633269,0,2.170964,-2.170964,9.341421,23.95231,0.1260598,2.268657,0,0,3.633269
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.26297,1.462305,0,0,0,9.341421,23.95231,0.1260598,0,0,0,1.462305
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,49.09572,49.09572,3.46128,1.38919,0,-1,0,1.38919,0,0,2.07209,2.418218,0,1.462305,1.38919,0,0,31.26297,1.462305,0,1.462305,-1.462305,7.800015,20,0.1260598,3.807408,0,0,1.462305
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,47.56911,47.56911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,45.68484,45.68484,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.08845,44.08845,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.81482,42.81482,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260598,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.34375,42.34375,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262223,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1429306,42.52976,42.12566,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.2563,0,0,0,0.1429306,0,0,8.8,8.36,24.52775,7.524,8.502931,0,8.502931,23.7976,61.01936,0.1263922,1.282798,0.1143444,12,7.666931
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5846509,43.42157,41.75928,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.05353,1.776357E-15,0,0,0.5846509,0,0,8.8,8.36,16.02482,15.17664,8.944651,0,8.944651,32.28324,82.77737,0.126645,3.206997,0.4677207,12,15.76129
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.057598,45.59327,42.54439,6.802279,6.802279,0,0,0,6.802279,15.5477,0,0,0,1.057598,7.160295,6.802279,0,0,7.080172,23.22682,0,6.102696,-6.102696,25.85043,66.28302,0.126645,7.482508,0.8460786,0,24.28442
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.367174,48.74763,44.72526,0,0,0,-1,0,0,0,0,0,0,1.367174,0,0,0,0,13.86095,17.12413,1.367174,0,1.367174,27.14745,69.6087,0.1266118,0,1.093739,0,18.4913
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.31074,64.03998,46.71421,2.080185,2.080185,0,-1,0,2.080185,255.3014,0,0,0,5.31074,2.189668,2.080185,0,0,12.49377,18.35458,3.121072,0,3.121072,30.10835,77.20075,0.1265362,2.288203,4.248592,0,23.66533
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.985525,73.04757,48.72934,0,0,0,-1,0,0,0,0,0,0,6.985525,0,0,0,0,9.372699,21.16355,6.985525,0,6.985525,36.7354,94.19316,0.1263672,0,5.58842,0,28.14907
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.910963,75.2963,50.8317,3.087595,3.087595,0,-1,0,3.087595,223.8299,1.273688,0,0,6.910963,3.250101,3.087595,0,0,2.387174,27.45052,2.387174,0,2.387174,39.00008,100,0.1263096,3.396355,5.52877,0,34.36148
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.682223,68.73769,52.94278,3.489374,3.489374,0,-1,0,3.489374,134.1852,1.009198,0,0,4.682223,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1263096,3.838311,3.745778,0,34.2812
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.756124,70.58121,54.32108,6.858479,6.858479,0,-1,0,6.858479,69.34663,0,0,0,4.756124,7.219451,6.858479,0,0,0,29.59898,0,2.463327,-2.463327,36.4035,93.34213,0.1263096,7.544326,3.804899,0,34.3551
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.322559,69.69297,55.01024,0,0,0,-1,0,0,0,1.585529,0,0,4.322559,0,0,0,0,2.73703,27.13565,2.73703,0,2.73703,39.00008,100,0.1262435,0,3.458047,0,31.45821
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.340083,63.39517,55.79535,0.8578401,0.8578401,0,-1,0,0.8578401,272.7878,1.437094,0,0,2.340083,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1262435,0.9436241,1.872066,0,31.93906
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6864569,57.49088,55.35045,2.928728,2.928728,0,-1,0,2.928728,23.43874,0,4.440892E-16,0,0.6864569,3.082871,2.928728,0,0,0,29.59898,0,2.396415,-2.396415,36.47404,93.52298,0.1262435,3.221601,0.5491655,0,30.28543
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4239742,54.93128,53.63193,0,0,0,-1,0,0,0,0,0,0,0.4239742,0,0,0,0,2.662683,27.20256,0.4239742,0,0.4239742,36.87625,94.55431,0.1262333,0,0.3391793,0,27.62654
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238708,27.58414,0,0,0,36.87625,94.55431,0.1262333,0,0,0,27.58414
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,50.43914,50.43914,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.238708,27.58414,0,4.878913,-4.878913,31.73343,81.3676,0.1262333,5.098464,0,0,27.58414
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659723,22.70523,0,0,0,31.73343,81.3676,0.1262333,0,0,0,22.70523
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659723,22.70523,0,0,0,31.73343,81.3676,0.1262333,0,0,0,22.70523
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,46.34783,46.34783,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.659723,22.70523,0,2.370015,-2.370015,29.23521,74.96193,0.1262333,2.476666,0,0,22.70523
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29307,20.33521,0,0,0,29.23521,74.96193,0.1262333,0,0,0,20.33521
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,44.55079,44.55079,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.29307,20.33521,0,0.7243091,-0.7243091,28.47172,73.00427,0.1262333,0.756903,0,0,20.33521
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.91398,43.91398,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.09786,19.6109,0,0.6886427,-0.6886427,27.74583,71.14301,0.1262333,0.7196316,0,0,19.6109
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.23355,43.23355,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.86302,18.92226,0,0.981456,-0.981456,26.71128,68.49033,0.1262333,1.025622,0,0,18.92226
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.95353,17.9408,0,0,0,26.71128,68.49033,0.1262333,0,0,0,17.9408
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,42.20417,42.20417,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.95353,17.9408,0,0.1642797,-0.1642797,26.53812,68.04632,0.1262333,0.1716723,0,0,17.9408
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01878773,42.0565,42.00354,0.4980698,0.4980698,0,0,0,0.4980698,3.772107,0,5.551115E-17,0,0.01878773,0.524284,0.4980698,0,0,13.13606,17.77653,0,0.5054963,-0.5054963,26.00528,66.68007,0.1262333,0.5478768,0.01503018,0,17.79531
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08957315,41.86316,41.61098,2.437838,2.437838,0,0,0,2.437838,3.674287,0,0,0,0.08957315,2.566145,2.437838,0,0,13.69772,17.27103,0,2.476572,-2.476572,23.39474,59.9864,0.1262333,2.681621,0.07165852,0,17.3606
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6597045,44.30855,42.42226,7.943207,7.943207,12,0,3.372,7.943207,8.305266,0,0,0,0.6597045,0,0,4.056793,3.853953,16.44947,14.79446,4.513658,0,4.513658,27.67677,70.96594,0.1263758,8.737528,0.5277636,12,15.45416
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.468637,48.87527,44.55079,6.048516,6.048516,0,-1,0,6.048516,24.28094,0,8.881784E-16,0,1.468637,6.366859,6.048516,0,0,11.93581,18.85675,0,4.898223,-4.898223,22.51359,57.72705,0.1263758,6.653368,1.174909,0,20.32539
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4744792,47.92831,46.53975,0,0,0,-1,0,0,0,0,0,0,0.4744792,0,0,0,0,17.37828,13.95853,0.4744792,0,0.4744792,22.96372,58.88123,0.1263644,0,0.3795834,0,14.43301
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.188885,58.57149,48.55487,1.345441,1.345441,0,-1,0,1.345441,237.0141,0,0,0,3.188885,1.416254,1.345441,0,0,16.9038,14.38556,1.772631,0,1.772631,24.64539,63.19318,0.1263216,1.479985,2.551108,0,17.57444
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.688417,66.16705,50.63978,1.480236,1.480236,0,-1,0,1.480236,316.7344,0,0,0,4.688417,1.558143,1.480236,0,0,15.13117,15.98093,3.130274,0,3.130274,27.61503,70.80762,0.1262463,1.62826,3.750734,0,20.66934
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.216942,63.18292,52.75086,0.3342034,0.3342034,0,-1,0,0.3342034,962.5702,0,0,0,3.216942,0.3517931,0.3342034,0,0,12.0009,18.79817,2.865149,0,2.865149,30.33315,77.77715,0.1261774,0.3676237,2.573554,0,22.01511
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.914788,63.55362,54.07683,3.514261,3.514261,0,-1,0,3.514261,82.9417,0,0,0,2.914788,3.699223,3.514261,0,0,9.135747,21.37681,0,0.7844344,-0.7844344,29.50628,75.65698,0.1261774,3.865688,2.331831,0,24.29159
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.092757,61.41719,54.71364,8.562996,8.36,0,-1,0,8.36,25.03297,0,0.2029958,1.059295,2.092757,8.8,8.36,0,0,10.00734,20.59237,0,6.707243,-6.707243,22.43623,57.52867,0.1261774,9.419295,1.674205,0,22.68513
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8622255,58.20024,55.49875,1.318956,1.318956,0,-1,0,1.318956,65.3718,0,0,0,0.8622255,1.388375,1.318956,0,0,17.45983,13.88513,0,0.5261497,-0.5261497,21.88161,56.10659,0.1261774,1.450852,0.6897804,0,14.74735
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3771697,56.21982,55.05386,0,0,0,-1,0,0,0,0,0,0,0.3771697,0,0,0,0,18.04444,13.35898,0.3771697,0,0.3771697,22.23943,57.02407,0.1261683,0,0.3017357,0,13.73615
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4284769,54.64597,53.33533,8.270865,8.270865,0,-1,0,8.270865,5.180557,0,1.776357E-15,0.7379521,0.4284769,8.706174,8.270865,0,0,17.66727,13.69843,0,8.277698,-8.277698,13.51397,34.65114,0.1261683,9.097952,0.3427815,0,14.12691
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,51.81745,51.81745,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.86472,5.420734,0,1.760003,-1.760003,11.65876,29.89421,0.1261683,1.839203,0,0,5.420734
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.17743,50.17743,4.212807,3.477695,0,-1,0,3.477695,0,0,0.7351128,1.156394,0,3.660731,3.477695,0,0,28.82027,3.660731,0,3.660731,-3.660731,7.800015,20,0.1261683,4.634088,0,0,3.660731
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,48.65083,48.65083,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.15911,47.15911,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.17336,46.17336,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,45.31845,45.31845,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.38504,44.38504,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,43.7744,43.7744,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.08525,43.08525,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,42.54439,42.54439,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261683,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.07333,42.07333,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263077,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1034627,42.17326,41.88141,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.136092,1.776357E-15,0,0,0.1034627,0,0,8.8,8.36,24.52775,7.524,8.463463,0,8.463463,23.76015,60.92335,0.1264747,1.245707,0.08277013,12,7.627463
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.257659,45.10313,41.48885,7.098367,7.098367,12,0,3.372,7.098367,17.71758,0,0,0,1.257659,0,0,4.901633,4.656551,16.06429,15.14112,5.91421,0,5.91421,29.37087,75.30976,0.1266579,7.808204,1.006127,12,16.39878
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.889728,54.13112,42.27396,1.936665,1.936665,8.52651,0,2.493207,1.936665,200.8467,8.881784E-16,0,0,3.889728,0,0,6.589845,6.260353,10.15008,20.46391,10.15008,0,10.15008,39.00008,100,0.1267086,2.130331,3.111782,12,24.35363
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.968954,56.74144,44.42867,2.664375,2.664375,0,-1,0,2.664375,148.9638,1.164349,0,0,3.968954,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1267086,2.930812,3.175163,0,33.56793
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.835005,55.08904,46.39145,2.542574,2.542574,0,-1,0,2.542574,111.5014,0.1586114,0,0,2.835005,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1267086,2.796831,2.268004,0,32.43398
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.86794,60.73834,48.40657,9.37724,8.36,0,-1,0,8.36,46.26723,0,1.01724,1.954964,3.86794,8.8,8.36,0,0,0,29.59898,0,4.93206,-4.93206,33.80123,86.66965,0.1267086,10.31496,3.094352,0,33.46692
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.928054,63.17667,50.43914,4.649184,4.649184,0,-1,0,4.649184,84.4891,0,0,0,3.928054,4.893878,4.649184,0,0,5.480066,24.66692,0,0.9658242,-0.9658242,32.78316,84.05922,0.1267086,5.114102,3.142443,0,28.59497
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.171061,70.17696,52.55022,4.788865,4.788865,0,-1,0,4.788865,107.9809,0,0,0,5.171061,5.04091,4.788865,0,0,6.553205,23.70109,0.1301504,0,0.1301504,32.90664,84.37582,0.1267055,5.267751,4.136848,0,28.87215
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.672545,69.75487,53.87619,3.50635,3.50635,0,-1,0,3.50635,133.2595,0,0,0,4.672545,3.690895,3.50635,0,0,6.423054,23.81823,0.98165,0,0.98165,33.83791,86.76369,0.126682,3.856985,3.738036,0,28.49077
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.999574,67.92654,54.513,2.581862,2.581862,0,-1,0,2.581862,154.9105,0,0,0,3.999574,2.717749,2.581862,0,0,5.441404,24.70171,1.281825,0,1.281825,35.05396,89.88176,0.1266513,2.840048,3.19966,0,28.70129
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.848104,64.62834,55.29811,4.301672,4.301672,0,-1,0,4.301672,66.20922,0,8.881784E-16,0,2.848104,4.528076,4.301672,0,0,4.159579,25.85536,0,1.679972,-1.679972,33.28311,85.34113,0.1266513,4.731839,2.278483,0,28.70346
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.794791,60.52327,54.8096,0,0,0,-1,0,0,0,0,0,0,1.794791,0,0,0,0,6.026215,24.17538,1.794791,0,1.794791,34.9858,89.70699,0.1266083,0,1.435833,0,25.97017
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3968131,54.30207,53.09108,11.4455,8.36,0,-1,0,8.36,4.746569,0,3.085499,4.230049,0.3968131,8.8,8.36,0,0,4.231424,25.7907,0,8.403187,-8.403187,26.12806,66.99489,0.1266083,12.59005,0.3174505,0,26.18751
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,51.52085,51.52085,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,13.5683,17.38751,0,4.098371,-4.098371,21.808,55.91783,0.1266083,4.282797,0,0,17.38751
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,49.90701,49.90701,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,18.12204,13.28914,0,3.932178,-3.932178,17.66312,45.28996,0.1266083,4.109127,0,0,13.28914
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,48.3804,48.3804,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,22.49113,9.35696,0,4.869262,-4.869262,12.53047,32.12933,0.1266083,5.088378,0,0,9.35696
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.90613,46.90613,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,27.90142,4.487699,0,1.372895,-1.372895,11.08331,28.41868,0.1266083,1.434675,0,0,4.487699
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.95527,45.95527,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,29.42686,3.114804,0,0.6212026,-0.6212026,10.4285,26.7397,0.1266083,0.6491568,0,0,3.114804
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.11782,45.11782,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,30.11708,2.493602,0,1.339581,-1.339581,9.01646,23.11908,0.1266083,1.399862,0,0,2.493602
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.21058,44.21058,1.252172,1.09632,0,-1,0,1.09632,0,0,0.1558526,0.2810699,0,1.154021,1.09632,0,0,31.60551,1.154021,0,1.154021,-1.154021,7.800015,20,0.1266083,1.37739,0,0,1.154021
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,43.59993,43.59993,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266083,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.93695,42.93695,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266083,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.39609,42.39609,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266083,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.95119,41.95119,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267337,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1922553,42.30205,41.75928,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.67658,0,0,0,0.1922553,0,0,8.8,8.36,24.52775,7.524,8.552256,0,8.552256,23.84439,61.13934,0.1268944,1.19639,0.1538042,12,7.716255
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.991718,47.16689,41.36672,2.241042,2.241042,11.04104,0,3.129384,2.241042,88.87466,1.776357E-15,0,0,1.991718,0,0,8.8,8.36,15.9755,15.22103,10.35172,0,10.35172,33.66489,86.32006,0.1270726,2.465146,1.593374,12,17.21275
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.370579,55.60722,42.15184,1.914247,1.914247,0,0,0,1.914247,228.3185,0,0,0,4.370579,2.014997,1.914247,0,0,5.62378,24.53758,2.355582,0,2.355582,35.89959,92.05006,0.1270163,2.105672,3.496463,0,28.90816
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.034307,63.96505,44.28909,7.069051,7.069051,0,-1,0,7.069051,85.36234,0,0,0,6.034307,7.441107,7.069051,0,0,3.268198,26.6576,0,1.406799,-1.406799,34.4167,88.24776,0.1270163,7.775957,4.827446,0,32.69191
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.071776,62.63616,46.25187,4.91409,4.91409,0,-1,0,4.91409,103.2089,8.881784E-16,0,0,5.071776,5.172726,4.91409,0,0,4.831308,25.2508,0,0.1009501,-0.1009501,34.31029,87.97491,0.1270163,5.405499,4.057421,0,30.32258
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.308025,73.81882,48.2321,2.43969,2.43969,0,-1,0,2.43969,299.5473,0,0,0,7.308025,2.568094,2.43969,0,0,4.943475,25.14985,4.739931,0,4.739931,38.80698,99.50488,0.1269032,2.683659,5.84642,0,32.45787
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.081529,71.18241,50.29956,4.135181,4.135181,0,-1,0,4.135181,147.068,1.525162,0,0,6.081529,4.352823,4.135181,0,0,0.2035439,29.41579,0.2035439,0,0.2035439,39.00008,100,0.1268983,4.5487,4.865223,0,35.49732
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.416935,79.45524,52.3583,3.189177,3.189177,0,-1,0,3.189177,232.5658,4.059906,0,0,7.416935,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1268983,3.508095,5.933548,0,37.01591
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.23528,75.78583,53.63193,0.480454,0.480454,0,-1,0,0.480454,1297.789,5.729539,0,0,6.23528,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1268983,0.5284994,4.988224,0,35.83426
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.700046,74.29667,54.26875,3.440761,3.440761,0,-1,0,3.440761,165.6624,2.078192,0,0,5.700046,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1268983,3.784837,4.560037,0,35.29902
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.009177,68.56113,55.05386,8.975177,8.36,0,-1,0,8.36,47.95667,0,0.6151769,1.512695,4.009177,8.8,8.36,0,0,0,29.59898,0,4.790823,-4.790823,33.95011,87.05138,0.1268983,9.872695,3.207342,0,33.60815
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.273107,61.86948,54.56534,4.285809,4.285809,0,-1,0,4.285809,53.03799,0,0,0,2.273107,4.511378,4.285809,0,0,5.323136,24.80816,0,2.238271,-2.238271,31.59076,81.00179,0.1268983,4.71439,1.818485,0,27.08126
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3890578,54.03201,52.84682,4.878178,4.878178,0,-1,0,4.878178,7.975473,0,0,0,0.3890578,5.134924,4.878178,0,0,7.810104,22.56988,0,4.745867,-4.745867,26.58818,68.17468,0.1268983,5.365996,0.3112462,0,22.95894
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.27659,51.27659,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.08329,17.82402,0,3.064962,-3.064962,23.35743,59.89072,0.1268983,3.202885,0,0,17.82402
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,49.66275,49.66275,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.4888,14.75906,0,8.200389,-8.200389,14.71346,37.72674,0.1268983,8.569407,0,0,14.75906
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,48.16231,48.16231,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.60035,6.558667,0,2.568043,-2.568043,12.0065,30.78584,0.1268983,2.683605,0,0,6.558667
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45373,3.990623,0,0,0,12.0065,30.78584,0.1268983,0,0,0,3.990623
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.75463,45.75463,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.45373,3.990623,0,0.887066,-0.887066,11.07145,28.38828,0.1268983,0.926984,0,0,3.990623
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43936,3.103557,0,0,0,11.07145,28.38828,0.1268983,0,0,0,3.103557
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.03611,44.03611,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.43936,3.103557,0,1.062575,-1.062575,9.9514,25.51636,0.1268983,1.110391,0,0,3.103557
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,43.45163,43.45163,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.62,2.040982,0,1.415754,-1.415754,8.459064,21.68987,0.1268983,1.479463,0,0,2.040982
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,42.78865,42.78865,1.137352,0.5939668,0,-1,0,0.5939668,0,0,0.5433847,0.6571199,0,0.6252283,0.5939668,0,0,32.19305,0.6252283,0,0.6252283,-0.6252283,7.800015,20,0.1268983,1.251087,0,0,0.6252283
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,42.22162,42.22162,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268983,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.81162,41.81162,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127034,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1804596,42.09361,41.58481,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.22671,1.776357E-15,0,0,0.1804596,0,0,8.8,8.36,24.52775,7.524,8.54046,0,8.54046,23.8332,61.11065,0.127181,0.9351692,0.1443677,12,7.70446
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8888674,43.75096,41.21842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8888674,0,0,8.8,8.36,15.98729,15.21041,9.248867,0,9.248867,32.60744,83.60867,0.1272659,0,0.711094,12,16.09928
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.754647,50.15668,41.97737,4.853886,4.853886,0,0,0,4.853886,56.75137,0,0,0,2.754647,5.109353,4.853886,0,0,6.738426,23.5344,0,2.354707,-2.354707,30.12537,77.24438,0.1272659,5.339274,2.203717,0,26.28904
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.831912,52.66333,44.11462,3.304533,3.304533,0,-1,0,3.304533,85.69778,0,0,0,2.831912,3.478456,3.304533,0,0,9.354767,21.17969,0,0.6465442,-0.6465442,29.44385,75.4969,0.1272659,3.634987,2.26553,0,24.0116
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.143574,59.14385,46.0774,3.324724,3.324724,0,-1,0,3.324724,124.6291,0,0,0,4.143574,3.49971,3.324724,0,0,10.07315,20.53314,0.6438639,0,0.6438639,30.05467,77.06311,0.1272506,3.657197,3.314859,0,24.67672
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.867326,56.9757,48.06635,4.339297,4.339297,0,-1,0,4.339297,66.07812,0,8.881784E-16,0,2.867326,4.567681,4.339297,0,0,9.429285,21.11262,0,1.700355,-1.700355,28.26234,72.46739,0.1272506,4.773227,2.293861,0,23.97995
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.087224,59.85576,50.07275,2.864716,2.864716,0,-1,0,2.864716,107.7672,0,0,0,3.087224,3.015491,2.864716,0,0,11.31857,19.41227,0.07173327,0,0.07173327,28.33039,72.64188,0.1272489,3.151188,2.469779,0,22.49949
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.570908,56.99583,52.11404,0,0,0,-1,0,0,0,0,0,0,1.570908,0,0,0,0,11.24684,19.47683,1.570908,0,1.570908,29.82069,76.46315,0.1272115,0,1.256726,0,21.04773
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.496696,54.96255,53.44001,0,0,0,-1,0,0,0,0,0,0,0.496696,0,0,0,0,9.675928,20.89064,0.496696,0,0.496696,30.29189,77.67136,0.1271997,0,0.3973568,0,21.38734
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.645965,59.27181,54.07683,4.337104,4.337104,0,-1,0,4.337104,37.95079,0,8.881784E-16,0,1.645965,4.565373,4.337104,0,0,9.179232,21.33767,0,2.919408,-2.919408,27.21457,69.78081,0.1271997,4.770815,1.316772,0,22.98363
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7539027,57.15497,54.8096,6.930988,6.930988,0,-1,0,6.930988,10.87728,0,0,0,0.7539027,7.295776,6.930988,0,0,12.42302,18.41826,0,6.541874,-6.541874,20.31883,52.09945,0.1271997,7.624086,0.6031221,0,19.17216
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2699688,55.14967,54.32108,3.226336,3.226336,0,-1,0,3.226336,8.367661,0,4.440892E-16,0,0.2699688,3.396143,3.226336,0,0,19.69177,11.87639,0,3.126174,-3.126174,17.02355,43.65004,0.1271997,3.548969,0.2159751,0,12.14636
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3773983,53.75007,52.60256,0,0,0,-1,0,0,0,0,0,0,0.3773983,0,0,0,0,23.16529,8.750214,0.3773983,0,0.3773983,17.38158,44.56807,0.1271907,0,0.3019186,0,9.127612
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,51.03233,51.03233,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.7879,9.089872,0,8.552532,-8.552532,8.366422,21.45232,0.1271907,8.937396,0,0,9.089872
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,49.46211,49.46211,6.617942,0.5104731,0,-1,0,0.5104731,0,0,6.107469,6.769263,0,0.5373402,0.5104731,0,0,32.29071,0.5373402,0,0.5373402,-0.5373402,7.800015,20,0.1271907,7.279736,0,0,0.5373402
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.98784,47.98784,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,46.56591,46.56591,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,45.60633,45.60633,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.89653,43.89653,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,43.32951,43.32951,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,42.66652,42.66652,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.12566,42.12566,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271907,0.2255839,0,0,0
