Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.433627,58.02148,41.01778,6.823964,6.823964,0,-1,0,6.823964,79.62567,0,0,0,5.433627,7.18312,6.823964,0,0,4.030916,25.97115,0,1.749493,-1.749493,33.33189,85.46621,0.131339,7.506361,4.346901,0,31.40478
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.510663,68.13789,42.91078,2.057364,2.057364,0,-1,0,2.057364,365.0624,0,0,0,7.510663,2.165646,2.057364,0,0,5.974797,24.22166,5.345016,0,5.345016,38.40261,98.46805,0.1312283,2.2631,6.00853,0,31.73232
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.508016,70.41471,44.7776,0.05183367,0.05183367,0,-1,0,0.05183367,14484.82,6.823673,0,0,7.508016,0.05456176,0.05183367,0,0,0.629781,29.03218,0.629781,0,0.629781,39.00008,100,0.1312153,0.05701704,6.006413,0,36.54019
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.040382,70.6152,46.53975,6.641279,6.641279,0,-1,0,6.641279,106.0094,0.04956169,0,0,7.040382,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1312153,7.305407,5.632306,0,36.63936
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.702511,63.63465,48.33678,5.354944,5.354944,0,-1,0,5.354944,87.81625,8.881784E-16,0,0,4.702511,5.636783,5.354944,0,0,0,29.59898,0,0.9342718,-0.9342718,38.01527,97.47485,0.1312153,5.890438,3.762009,0,34.30149
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.501516,64.08246,49.39232,4.191469,4.191469,0,-1,0,4.191469,107.3971,0,0,0,4.501516,4.412073,4.191469,0,0,1.03808,28.66471,0.08944342,0,0.08944342,38.10012,97.69243,0.1312134,4.610616,3.601213,0,33.16622
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.832499,65.71145,49.75871,4.676342,4.676342,0,-1,0,4.676342,103.3393,0,0,0,4.832499,4.922465,4.676342,0,0,0.9486364,28.7452,0,0.08996627,-0.08996627,38.00529,97.44926,0.1312134,5.143976,3.865999,0,33.57771
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.384216,64.6658,50.29956,2.784295,2.784295,0,-1,0,2.784295,157.4623,0.4047798,0,0,4.384216,2.930837,2.784295,0,0,1.048599,28.65524,1.048599,0,1.048599,39.00008,100,0.1311917,3.062725,3.507373,0,33.03946
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.425054,57.46729,49.90701,6.562121,6.562121,0,-1,0,6.562121,36.95534,0,0,0,2.425054,6.907496,6.562121,0,0,0,29.59898,0,4.482442,-4.482442,34.27517,87.88487,0.1311917,7.218333,1.940043,0,32.02403
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4449376,49.75037,48.43274,3.992244,3.992244,0,-1,0,3.992244,11.14505,0,4.440892E-16,0,0.4449376,4.202362,3.992244,0,0,4.980491,25.11654,0,3.757425,-3.757425,30.3145,77.72932,0.1311917,4.391469,0.3559501,0,25.56147
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,47.10677,47.10677,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.155407,21.35911,0,5.810535,-5.810535,24.18965,62.02463,0.1311917,6.07201,0,0,21.35911
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.90293,45.90293,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.61156,15.54858,0,3.802415,-3.802415,20.18156,51.74748,0.1311917,3.973523,0,0,15.54858
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.83646,11.74616,0,2.93829,-2.93829,17.08433,43.80588,0.1311917,3.070513,0,0,11.74616
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.10123,8.807872,0,2.223833,-2.223833,14.7402,37.79531,0.1311917,2.323906,0,0,8.807872
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.57215,6.584038,0,0.04770406,-0.04770406,14.68992,37.66638,0.1311917,0.04985074,0,0,6.584038
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.62516,6.536335,0,0.6585521,-0.6585521,13.99574,35.88645,0.1311917,0.6881869,0,0,6.536335
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.35688,5.877782,0,1.913381,-1.913381,11.97886,30.71497,0.1311917,1.999483,0,0,5.877782
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.48286,3.964401,0,1.417922,-1.417922,10.48424,26.88261,0.1311917,1.481729,0,0,3.964401
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.05833,2.546479,0,0.4906013,-0.4906013,9.9671,25.55662,0.1311917,0.5126784,0,0,2.546479
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.60345,2.055877,0,0.5766155,-0.5766155,9.359295,23.99814,0.1311917,0.6025631,0,0,2.055877
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.24413,1.479262,0,0.397776,-0.397776,8.940001,22.92304,0.1311917,0.4156759,0,0,1.479262
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.6861,1.081486,8.36,0,8.36,16.87099,43.25887,0.1313321,1.40033,0,12,1.081486
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3910855,39.7051,38.61883,7.932763,7.932763,12,0,3.372,7.932763,4.930003,0,0,0,0.3910855,0,0,4.067237,3.863875,23.3261,8.605486,4.254961,0,4.254961,20.9076,53.60913,0.1314405,8.72604,0.3128684,12,8.996572
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.169538,42.63416,39.32543,6.352427,6.352427,12,0,3.372,6.352427,18.41089,0,0,0,1.169538,0,0,5.647573,5.365194,19.07114,12.43495,6.534733,0,6.534733,27.107,69.50498,0.1316041,6.987669,0.9356307,12,13.60449
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.043895,43.95221,40.97417,4.086692,4.086692,0,-1,0,4.086692,25.54376,0,8.881784E-16,0,1.043895,4.301781,4.086692,0,0,12.53641,18.31621,0,3.257886,-3.257886,23.67288,60.69958,0.1316041,4.495361,0.8351159,0,19.36011
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.458362,47.10366,42.85844,2.220344,2.220344,0,-1,0,2.220344,65.68183,0,0,0,1.458362,2.337204,2.220344,0,0,16.15628,15.05832,0,0.8788416,-0.8788416,22.7465,58.32425,0.1316041,2.442378,1.16669,0,16.51669
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.821651,50.1063,44.69909,2.17242,2.17242,0,-1,0,2.17242,83.85354,0,0,0,1.821651,2.286758,2.17242,0,0,17.13277,14.17948,0,0.4651069,-0.4651069,22.25624,57.06716,0.1316041,2.389662,1.457321,0,16.00113
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.478563,50.88113,46.46996,5.319354,5.319354,0,-1,0,5.319354,27.7959,0,0,0,1.478563,5.59932,5.319354,0,0,17.64956,13.71438,0,4.120758,-4.120758,17.91258,45.92959,0.1316041,5.85129,1.18285,0,15.19294
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.232807,55.13673,48.28444,1.860239,1.860239,0,-1,0,1.860239,120.0279,0,0,0,2.232807,1.958146,1.860239,0,0,22.22818,9.593617,0.2746603,0,0.2746603,18.17314,46.59771,0.1315984,2.046263,1.786245,0,11.82642
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.789222,54.81927,49.33998,0.8525555,0.8525555,0,-1,0,0.8525555,209.8658,0,0,0,1.789222,0.8974268,0.8525555,0,0,21.95352,9.840812,0.8917953,0,0.8917953,19.01917,48.76701,0.1315799,0.9378111,1.431378,0,11.63003
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.875001,55.47361,49.70637,0.329497,0.329497,0,-1,0,0.329497,569.0496,0,0,0,1.875001,0.346839,0.329497,0,0,21.06172,10.64343,1.528162,0,1.528162,20.46892,52.48429,0.1315483,0.3624467,1.500001,0,12.51843
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.828382,52.75816,50.25594,6.724793,6.724793,0,-1,0,6.724793,12.31833,0,8.881784E-16,0,0.828382,7.07873,6.724793,0,0,19.53356,12.01877,0,6.250348,-6.250348,13.88047,35.59088,0.1315483,7.397273,0.6627055,0,12.84716
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.037323,52.93944,49.80233,5.29954,5.29954,0,-1,0,5.29954,19.57384,0,0,0.1523985,1.037323,5.578463,5.29954,0,0,26.47839,5.768425,0,4.54114,-4.54114,9.093688,23.3171,0.1315483,5.829494,0.8298586,0,6.805749
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4419664,49.66232,48.35423,10.44932,1.585789,0,-1,0,1.585789,27.87044,0,8.863528,10.24436,0.4419664,1.669252,1.585789,0,0,31.5241,1.227285,0,1.227285,-1.227285,7.800015,20,0.1315483,11.49425,0.3535731,0,1.669252
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.03698,47.03698,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,44.50717,44.50717,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,42.44843,42.44843,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.70694,41.70694,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.04395,41.04395,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.94479,39.94479,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,39.52607,39.52607,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315483,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.91542,38.91542,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316645,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6672502,40.48117,38.61883,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.63931,0,0,0,0.6672502,0,0,8.8,8.36,24.52775,7.524,9.02725,0,9.02725,24.29501,62.29477,0.1317967,1.573727,0.5338001,12,8.19125
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.46929,43.48724,39.30798,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,570.5162,0,0,0,1.46929,0,0,8.8,8.36,15.5005,15.64853,9.82929,0,9.82929,33.61989,86.20468,0.1318604,0.2832907,1.175432,12,17.11782
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.490938,51.39842,40.94799,4.70818,4.70818,0,-1,0,4.70818,74.14622,0,0,0,3.490938,4.95598,4.70818,0,0,5.671213,24.49489,0,1.465042,-1.465042,32.0756,82.24497,0.1318604,5.178998,2.79275,0,27.98582
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.72234,61.10511,42.81482,4.474065,4.474065,0,-1,0,4.474065,127.9002,0,0,0,5.72234,4.709542,4.474065,0,0,7.299037,23.02984,1.012798,0,1.012798,33.03643,84.70862,0.1318396,4.921471,4.577871,0,28.75218
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.219611,54.54039,44.69909,0,0,0,-1,0,0,0,0,0,0,3.219611,0,0,0,0,6.28624,23.94136,3.219611,0,3.219611,36.09082,92.54037,0.1317732,0,2.575689,0,27.16097
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.586826,61.13372,46.46996,8.107685,8.107685,0,-1,0,8.107685,56.5738,0,0,0.558454,4.586826,8.534406,8.107685,0,0,3.066629,26.83901,0,3.94758,-3.94758,31.9297,81.87087,0.1317732,8.918454,3.669461,0,31.42584
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.781963,56.89782,48.25827,0,0,0,-1,0,0,0,0,0,0,2.781963,0,0,0,0,7.452829,22.89143,2.781963,0,2.781963,34.5689,88.63804,0.1317159,0,2.22557,0,25.6734
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.036845,55.55618,49.28764,0,0,0,-1,0,0,0,0,0,0,2.036845,0,0,0,0,4.670866,25.3952,2.036845,0,2.036845,36.50122,93.5927,0.131674,0,1.629476,0,27.43204
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.767233,61.75862,49.66275,6.208212,6.208212,0,-1,0,6.208212,60.68145,0,0,0,3.767233,6.53496,6.208212,0,0,2.634021,27.22836,0,2.767727,-2.767727,33.58379,86.1121,0.131674,6.829033,3.013786,0,30.99559
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.470552,57.92079,50.19488,5.449512,5.449512,0,-1,0,5.449512,45.33529,0,0,0,2.470552,5.736329,5.449512,0,0,5.709273,24.46063,0,3.265777,-3.265777,30.14136,77.28537,0.131674,5.994463,1.976442,0,26.93118
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5733552,51.50244,49.78487,0,0,0,-1,0,0,0,0,0,0,0.5733552,0,0,0,0,9.337914,21.19485,0.5733552,0,0.5733552,30.68529,78.68007,0.1316622,0,0.4586842,0,21.76821
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1677646,48.80437,48.31061,3.608014,3.608014,0,-1,0,3.608014,4.649777,0,0,0,0.1677646,3.79791,3.608014,0,0,8.764559,21.71087,0,3.630145,-3.630145,26.85878,68.86852,0.1316622,3.968816,0.1342117,0,21.87864
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,12.79805,18.08073,0,6.857679,-6.857679,19.63015,50.33362,0.1316622,7.166275,0,0,18.08073
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,20.4177,11.22305,0,0.1737047,-0.1737047,19.44705,49.86413,0.1316622,0.1815214,0,0,11.22305
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,20.6107,11.04935,0,3.184053,-3.184053,16.09076,41.25828,0.1316622,3.327336,0,0,11.04935
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,24.14854,7.865293,0,0.3189567,-0.3189567,15.75455,40.39621,0.1316622,0.3333097,0,0,7.865293
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,24.50294,7.546336,0,1.51353,-1.51353,14.15915,36.30545,0.1316622,1.581639,0,0,7.546336
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,26.18464,6.032806,0,0.6855364,-0.6855364,13.43653,34.45258,0.1316622,0.7163855,0,0,6.032806
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,26.94634,5.34727,0,0.02981441,-0.02981441,13.40511,34.372,0.1316622,0.03115605,0,0,5.34727
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,26.97947,5.317455,0,1.69479,-1.69479,11.61864,29.79133,0.1316622,1.771055,0,0,5.317455
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,28.86257,3.622666,0,0.5986133,-0.5986133,10.98765,28.1734,0.1316622,0.6255509,0,0,3.622666
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,29.52769,3.024052,0,0.7818226,-0.7818226,10.16353,26.06029,0.1316622,0.8170046,0,0,3.024052
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,30.39639,2.24223,0,1.355981,-1.355981,8.734204,22.39535,0.1316622,1.417,0,0,2.24223
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,31.90303,0.8862494,8.36,0,8.36,16.6652,42.73119,0.1317964,1.29277,0,12,0.8862494
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.610163,43.19017,38.61883,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,201.3648,1.776357E-15,0,0,1.610163,0,0,8.8,8.36,23.54303,8.41025,9.970163,0,9.970163,26.12372,66.98377,0.1318807,0.8795878,1.288131,12,10.02041
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.231543,48.82001,39.30798,4.316446,4.316446,12,0,3.372,4.316446,74.86581,0,0,0,3.231543,0,0,7.683554,7.299376,13.57287,17.3834,10.53092,0,10.53092,36.11423,92.60041,0.1320581,4.748091,2.585234,12,20.61494
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.926695,59.68009,40.92183,2.407291,2.407291,0,-1,0,2.407291,246.1977,0.3507545,0,0,5.926695,2.53399,2.407291,0,0,3.04195,26.86122,3.04195,0,3.04195,39.00008,100,0.1319957,2.64802,4.741356,0,32.78792
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.676377,60.90722,42.78865,0.2420426,0.2420426,0,-1,0,0.2420426,2345.198,5.421596,0,0,5.676377,0.2547817,0.2420426,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,0.2662469,4.541102,0,35.27536
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.978888,72.30659,44.68164,6.563366,6.563366,0,-1,0,6.563366,121.567,1.070081,0,0,7.978888,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,7.219703,6.38311,0,37.57787
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.49186,76.86064,46.44379,1.676179,1.676179,0,-1,0,1.676179,506.6202,6.727461,0,0,8.49186,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,1.843797,6.793488,0,38.09084
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.22826,73.4751,48.2321,2.619178,2.619178,0,-1,0,2.619178,275.9744,4.47123,0,0,7.22826,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,2.881096,5.782608,0,36.82724
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.237594,74.78445,49.26147,4.01332,4.01332,0,-1,0,4.01332,180.3393,3.013046,0,0,7.237594,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,4.414653,5.790075,0,36.83657
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.519102,68.14977,49.6104,0.8852245,0.8852245,0,-1,0,0.8852245,623.4692,4.587286,0,0,5.519102,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1319957,0.9737469,4.415281,0,35.11808
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.620874,65.36835,50.15126,9.138567,8.36,0,-1,0,8.36,55.27361,0,0.7785667,1.692423,4.620874,8.8,8.36,0,0,0,29.59898,0,4.179126,-4.179126,34.59489,88.70467,0.1319957,10.05242,3.696699,0,34.21985
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.731609,58.26894,49.70637,3.177475,3.177475,0,-1,0,3.177475,85.9679,0,0,0,2.731609,3.344711,3.177475,0,0,4.643474,25.41985,0,0.6131021,-0.6131021,33.94863,87.04758,0.1319957,3.495223,2.185287,0,28.15146
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4345256,49.51694,48.2321,8.138322,8.138322,0,-1,0,8.138322,5.339253,0,1.776357E-15,0.5921545,0.4345256,8.566655,8.138322,0,0,5.324698,24.80675,0,8.13213,-8.13213,25.37661,65.0681,0.1319957,8.952154,0.3476205,0,25.24128
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.3604,16.67462,0,3.851361,-3.851361,21.31692,54.65866,0.1319957,4.024672,0,0,16.67462
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.63969,12.82326,0,3.733171,-3.733171,17.38181,44.56865,0.1319957,3.901164,0,0,12.82326
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.78765,9.090089,0,3.185691,-3.185691,14.0238,35.95838,0.1319957,3.329047,0,0,9.090089
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.32731,5.904397,0,0.6298365,-0.6298365,13.35989,34.25606,0.1319957,0.6581792,0,0,5.904397
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.02713,5.274561,0,0.5068645,-0.5068645,12.82561,32.88611,0.1319957,0.5296734,0,0,5.274561
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.59031,4.767696,0,1.196074,-1.196074,11.56484,29.65337,0.1319957,1.249898,0,0,4.767696
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.91928,3.571622,0,0.6150041,-0.6150041,10.91656,27.99113,0.1319957,0.6426793,0,0,3.571622
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60262,2.956618,0,0,0,10.91656,27.99113,0.1319957,0,0,0,2.956618
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.60262,2.956618,0,0.8832204,-0.8832204,9.985568,25.60397,0.1319957,0.9229653,0,0,2.956618
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.58398,2.073397,0,1.518037,-1.518037,8.385417,21.50102,0.1319957,1.586349,0,0,2.073397
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.27069,0.5553601,8.36,0,8.36,16.31641,41.83686,0.132119,1.045883,0,12,0.5553601
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.91069,8.07936,8.36,0,8.36,24.2474,62.1727,0.1322092,0.2206721,0,12,8.07936
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.912747,44.05286,38.59266,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.912747,0,0,8.8,8.36,15.55069,15.60336,10.27275,0,10.27275,33.99298,87.16132,0.1322514,0,1.530198,12,17.51611
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.305729,52.24347,39.28181,5.131596,5.131596,0,0,0,5.131596,83.90623,0,8.881784E-16,0,4.305729,5.40168,5.131596,0,0,5.277939,24.84883,0,1.095951,-1.095951,32.83775,84.1992,0.1322514,5.644755,3.444583,0,29.15456
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.987485,59.87123,40.89566,7.254216,7.254216,0,-1,0,7.254216,82.538,0,0,0,5.987485,7.636017,7.254216,0,0,6.495663,23.75288,0,1.648532,-1.648532,31.10005,79.74355,0.1322514,7.979638,4.789988,0,29.74037
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.951277,65.70924,42.76248,4.863672,4.863672,0,-1,0,4.863672,142.9224,0,0,0,6.951277,5.119655,4.863672,0,0,8.327365,22.10435,1.831622,0,1.831622,32.83767,84.199,0.1322139,5.350039,5.561021,0,29.05563
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.744132,67.14768,44.65547,2.514713,2.514713,0,-1,0,2.514713,268.187,0,0,0,6.744132,2.647066,2.514713,0,0,6.495743,23.75281,4.097066,0,4.097066,36.72449,94.16518,0.1321301,2.766184,5.395306,0,30.49694
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.477448,72.30642,46.41761,7.744381,7.744381,0,-1,0,7.744381,96.5532,0,0,0.1588191,7.477448,8.15198,7.744381,0,0,2.398677,27.44017,0,0.6745326,-0.6745326,36.01347,92.34206,0.1321301,8.518819,5.981958,0,34.91761
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.097579,72.89516,48.21465,1.008555,1.008555,0,-1,0,1.008555,703.7377,2.887784,0,0,7.097579,1.061636,1.008555,0,0,3.148158,26.76564,3.148158,0,3.148158,39.00008,100,0.1320658,1.10941,5.678063,0,33.86321
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.79883,77.26392,49.24402,1.674331,1.674331,0,-1,0,1.674331,465.7879,6.036377,0,0,7.79883,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,1.841764,6.239064,0,37.39781
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.812959,65.44218,49.58424,3.784362,3.784362,0,-1,0,3.784362,127.1802,0.8294193,0,0,4.812959,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,4.162799,3.850367,0,34.41194
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.338451,60.77116,50.12509,2.956823,2.956823,0,-1,0,2.956823,112.9067,0.2260057,0,0,3.338451,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,3.252505,2.67076,0,32.93743
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.317761,56.90464,49.70637,8.622526,8.36,0,-1,0,8.36,27.72441,0,0.2625261,1.124779,2.317761,8.8,8.36,0,0,0,29.59898,0,6.482239,-6.482239,32.1672,82.47983,0.1320658,9.484778,1.854208,0,31.91674
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4234158,49.48382,48.2321,0,0,0,-1,0,0,0,0,0,0,0.4234158,0,0,0,0,7.202488,23.11674,0.4234158,0,0.4234158,32.56889,83.5098,0.1320572,0,0.3387327,0,23.54016
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.779072,23.49781,0,4.050991,-4.050991,28.29877,72.56079,0.1320572,4.233285,0,0,23.49781
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28017,19.44682,0,0,0,28.29877,72.56079,0.1320572,0,0,0,19.44682
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.28017,19.44682,0,4.539765,-4.539765,23.51343,60.29073,0.1320572,4.744054,0,0,19.44682
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32436,14.90706,0,0,0,23.51343,60.29073,0.1320572,0,0,0,14.90706
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.32436,14.90706,0,0.8563764,-0.8563764,22.61073,57.97612,0.1320572,0.8949133,0,0,14.90706
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.27589,14.05068,0,0.9569733,-0.9569733,21.602,55.38962,0.1320572,1.000037,0,0,14.05068
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.33919,13.09371,0,1.217041,-1.217041,20.31912,52.10021,0.1320572,1.271807,0,0,13.09371
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.69146,11.87667,0,0.4591204,-0.4591204,19.83517,50.8593,0.1320572,0.4797808,0,0,11.87667
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20159,11.41755,0,0,0,19.83517,50.8593,0.1320572,0,0,0,11.41755
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20159,11.41755,0,0,0,19.83517,50.8593,0.1320572,0,0,0,11.41755
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.20159,11.41755,0,0.4487913,-0.4487913,19.3621,49.64631,0.1320572,0.4689869,0,0,11.41755
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.70025,10.96875,0,0.222612,-0.222612,19.12745,49.04463,0.1320572,0.2326296,0,0,10.96875
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6067154,40.25751,38.56649,3.881296,3.881296,0,0,0,3.881296,15.63177,0,4.440892E-16,0,0.6067154,4.085575,3.881296,0,0,20.94759,10.74614,0,3.478859,-3.478859,15.46041,39.64199,0.1320572,4.269426,0.4853724,0,11.35286
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.011143,42.13341,39.28181,1.258783,1.258783,0,0,0,1.258783,80.32703,0,0,0,1.011143,1.325034,1.258783,0,0,24.81299,7.267284,0,0.3138917,-0.3138917,15.12953,38.7936,0.1320572,1.384661,0.8089141,0,8.278426
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.178488,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,2.178488,0,0,0,0,25.16176,6.953392,2.178488,0,2.178488,17.19623,44.09281,0.1320128,0,1.74279,0,9.13188
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.52761,53.46838,42.76248,0,0,0,-1,0,0,0,0,0,0,3.52761,0,0,0,0,22.98327,8.914031,3.52761,0,3.52761,20.54281,52.67377,0.1319409,0,2.822088,0,12.44164
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.45442,58.62635,44.6293,1.470806,1.470806,0,-1,0,1.470806,302.8558,0,0,0,4.45442,1.548216,1.470806,0,0,19.45567,12.08888,2.906203,0,2.906203,23.29988,59.74316,0.1318817,1.617886,3.563536,0,16.5433
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.031364,59.10026,46.39145,0,0,0,-1,0,0,0,0,0,0,4.031364,0,0,0,0,16.54946,14.70446,4.031364,0,4.031364,27.12437,69.54952,0.1317997,0,3.225091,0,18.73583
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.774167,60.17459,48.18848,0,0,0,-1,0,0,0,0,0,0,3.774167,0,0,0,0,12.5181,18.33269,3.774167,0,3.774167,30.70486,78.73025,0.131723,0,3.019334,0,22.10686
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.927522,55.1331,49.21785,1.903316,1.903316,0,-1,0,1.903316,101.2718,0,0,0,1.927522,2.00349,1.903316,0,0,8.743931,21.72944,0,0.07596823,-0.07596823,30.62478,78.52492,0.131723,2.093648,1.542018,0,23.65696
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.532226,57.47928,49.58424,4.057983,4.057983,0,-1,0,4.057983,62.40109,0,0,0,2.532226,4.271562,4.057983,0,0,8.82834,21.65347,0,1.739336,-1.739336,28.79136,73.82385,0.131723,4.463782,2.025781,0,24.1857
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.851256,52.6687,50.09892,7.652782,7.652782,0,-1,0,7.652782,11.12348,0,0,0.05806017,0.851256,8.05556,7.652782,0,0,10.76093,19.91414,0,7.204304,-7.204304,21.19736,54.35209,0.131723,8.41806,0.6810048,0,20.76539
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.333999,53.71802,49.66275,3.044987,3.044987,0,-1,0,3.044987,43.80969,0,4.440892E-16,0,1.333999,3.205249,3.044987,0,0,18.76572,12.70983,0,1.87125,-1.87125,19.22489,49.29448,0.131723,3.349485,1.067199,0,14.04383
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3278567,49.15564,48.18848,3.806901,3.806901,0,-1,0,3.806901,8.612167,0,4.440892E-16,0,0.3278567,4.007265,3.806901,0,0,20.84488,10.83858,0,3.679408,-3.679408,15.34645,39.34979,0.131723,4.187592,0.2622854,0,11.16644
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.93312,7.159175,0,1.142823,-1.142823,14.14181,36.26097,0.131723,1.19425,0,0,7.159175
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.20292,6.016352,0,0.9124895,-0.9124895,13.17996,33.7947,0.131723,0.9535515,0,0,6.016352
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,4.926241,4.848669,0,-1,0,4.848669,0,0,0.07757175,0.5701959,0,5.103862,4.848669,0,0,27.21679,5.103862,0,5.103862,-5.103862,7.800015,20,0.131723,5.418865,0,0,5.103862
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131723,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318065,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319752,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.176091,41.87793,38.56649,4.561423,4.561423,12,0,3.372,4.561423,25.78342,0,0,0,1.176091,0,0,7.438577,7.066648,16.16775,15.048,8.24274,0,8.24274,31.48175,80.72227,0.1321775,5.017565,0.9408728,12,16.22409
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.63571,50.07121,39.28181,1.374048,1.374048,0,0,0,1.374048,264.5985,0,0,0,3.63571,1.446366,1.374048,0,0,7.925014,22.46646,2.189344,0,2.189344,33.55874,86.04789,0.1321331,1.511452,2.908568,0,26.10217
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.304834,53.95956,40.85204,6.313205,6.313205,0,-1,0,6.313205,68.18778,0,0,0,4.304834,6.645479,6.313205,0,0,5.73567,24.43687,0,2.340644,-2.340644,31.09149,79.7216,0.1321331,6.944525,3.443867,0,28.74171
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.862459,61.52967,42.73631,5.102316,5.102316,0,-1,0,5.102316,114.898,0,0,0,5.862459,5.370859,5.102316,0,0,8.336386,22.09623,0.4916,0,0.4916,31.55786,80.91743,0.1321231,5.612547,4.689967,0,27.95869
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.642823,62.89079,44.6293,1.465023,1.465023,0,-1,0,1.465023,385.1697,0,0,0,5.642823,1.542129,1.465023,0,0,7.844786,22.53867,4.100694,0,4.100694,35.44812,90.89243,0.13204,1.611525,4.514258,0,28.18149
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.22593,67.15675,46.39145,4.241944,4.241944,0,-1,0,4.241944,146.7707,0,0,0,6.22593,4.465205,4.241944,0,0,3.744092,26.2293,1.760725,0,1.760725,37.11849,95.17543,0.1320044,4.666139,4.980744,0,32.45522
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.00008,64.56065,48.18848,8.947614,8.36,0,-1,0,8.36,59.80956,0,0.5876135,1.482375,5.00008,8.8,8.36,0,0,1.983367,27.81395,0,3.799921,-3.799921,33.11302,84.90501,0.1320044,9.842375,4.000063,0,32.81403
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.837944,68.94027,49.21785,5.727627,5.727627,0,-1,0,5.727627,101.926,0,0,0,5.837944,6.029081,5.727627,0,0,6.205501,24.01403,0,0.1911375,-0.1911375,32.91154,84.38841,0.1320044,6.30039,4.670355,0,29.85197
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.814514,69.24459,49.55807,3.862216,3.862216,0,-1,0,3.862216,150.5486,0,0,0,5.814514,4.065491,3.862216,0,0,6.417876,23.82289,1.749023,0,1.749023,34.57082,88.64294,0.1319689,4.248438,4.651611,0,29.6374
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.945399,62.8361,50.07275,4.253828,4.253828,0,-1,0,4.253828,92.7494,0,0,0,3.945399,4.477713,4.253828,0,0,4.668853,25.39701,0,0.5323139,-0.5323139,34.00971,87.2042,0.1319689,4.67921,3.156319,0,29.34241
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.727805,54.95891,49.66275,0.3462127,0.3462127,0,-1,0,0.3462127,499.0587,0,0,0,1.727805,0.3644345,0.3462127,0,0,5.260313,24.8647,1.36337,0,1.36337,35.30312,90.52062,0.1319414,0.380834,1.382244,0,26.5925
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4166224,49.41961,48.18848,8.522131,8.36,0,-1,0,8.36,4.983521,0,0.162131,1.014344,0.4166224,8.8,8.36,0,0,3.896942,26.09173,0,8.383378,-8.383378,26.46626,67.86207,0.1319414,9.374344,0.3332979,0,26.50835
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,13.21181,17.70835,0,1.950629,-1.950629,24.41011,62.58991,0.1319414,2.038408,0,0,17.70835
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,15.37917,15.75772,0,1.969876,-1.969876,22.33368,57.26574,0.1319414,2.058521,0,0,15.75772
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,17.56792,13.78785,0,3.421262,-3.421262,18.72736,48.01876,0.1319414,3.575218,0,0,13.78785
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,21.36933,10.36659,0,1.311656,-1.311656,17.34475,44.47363,0.1319414,1.37068,0,0,10.36659
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,22.82672,9.05493,0,0.6463317,-0.6463317,16.66346,42.72673,0.1319414,0.6754166,0,0,9.05493
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,23.54487,8.408598,0,2.360736,-2.360736,14.17502,36.34614,0.1319414,2.466969,0,0,8.408598
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,26.16791,6.047862,0,2.072287,-2.072287,11.99064,30.74517,0.1319414,2.16554,0,0,6.047862
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,28.47045,3.975575,0,0.7628808,-0.7628808,11.18649,28.68326,0.1319414,0.7972105,0,0,3.975575
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,29.31809,3.212694,0,0.9601572,-0.9601572,10.1744,26.08815,0.1319414,1.003364,0,0,3.212694
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0.1588991,0,2.199817,2.089826,0,0,30.38494,2.252537,0,2.199817,-2.199817,7.855587,20.14249,0.1319414,2.298809,0,0,2.252537
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.82918,0.05271954,8.36,0,8.36,15.78658,40.47833,0.1320296,0.1912342,0,12,0.05271954
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.46918,7.57672,8.36,0,8.36,23.71757,60.81416,0.1321847,1.910327,0,12,7.57672
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.919039,44.04436,38.56649,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.919039,0,0,8.8,8.36,16.10918,15.10072,10.27904,0,10.27904,33.46912,85.81809,0.1322262,0,1.535231,12,17.01976
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.530181,52.98644,39.28181,3.419594,3.419594,0,0,0,3.419594,132.4771,0,0,0,4.530181,3.599573,3.419594,0,0,5.830137,24.35185,0.9306079,0,0.9306079,34.35197,88.08182,0.1322074,3.761554,3.624145,0,28.88204
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.377652,57.60701,40.82587,0.8651915,0.8651915,0,-1,0,0.8651915,621.5562,0,0,0,5.377652,0.9107279,0.8651915,0,0,4.899529,25.1894,4.466924,0,4.466924,38.58967,98.94768,0.1321174,0.9517106,4.302121,0,30.56705
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.56959,68.1666,42.73631,7.888075,7.888075,0,-1,0,7.888075,95.96244,0,8.881784E-16,0.3168829,7.56959,8.303237,7.888075,0,0,0.4326059,29.20963,0,0.7336476,-0.7336476,37.81634,96.96478,0.1321174,8.676883,6.055672,0,36.77922
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.131724,68.67674,44.6293,0,0,0,-1,0,0,0,5.883954,0,0,7.131724,0,0,0,0,1.24777,28.47598,1.24777,0,1.24777,39.00008,100,0.1320922,0,5.705379,0,35.60771
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.97002,74.42125,46.39145,0.7086366,0.7086366,0,-1,0,0.7086366,1124.698,7.224087,0,0,7.97002,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1320922,0.7795002,6.376016,0,37.569
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.103,72.88621,48.18848,0.5157971,0.5157971,0,-1,0,0.5157971,1377.092,6.560056,0,0,7.103,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1320922,0.5673768,5.6824,0,36.70198
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.985392,69.52395,49.21785,6.096658,6.096658,0,-1,0,6.096658,98.17496,0,0,0,5.985392,6.417535,6.096658,0,0,0,29.59898,0,0.4321431,-0.4321431,38.54456,98.83201,0.1320922,6.706324,4.788313,0,35.58437
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.406493,67.65472,49.55807,6.854773,6.854773,0,-1,0,6.854773,78.87194,0,0,0,5.406493,7.215551,6.854773,0,0,0.480159,29.16684,0,1.809058,-1.809058,36.63765,93.94249,0.1320922,7.54025,4.325194,0,34.57333
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.681441,61.9052,50.07275,1.861296,1.861296,0,-1,0,1.861296,197.7891,0,0,0,3.681441,1.959259,1.861296,0,0,2.490223,27.35778,1.722182,0,1.722182,38.27145,98.13173,0.1320575,2.047426,2.945153,0,31.03922
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.689022,54.80865,49.63658,0,0,0,-1,0,0,0,0.9209806,0,0,1.689022,0,0,0,0,0.7680417,28.90774,0.7680417,0,0.7680417,39.00008,100,0.1320421,0,1.351218,0,30.59676
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3468457,49.18568,48.16231,1.658331,1.658331,0,-1,0,1.658331,20.91535,0,0,0,0.3468457,1.745611,1.658331,0,0,0,29.59898,0,1.398766,-1.398766,37.52565,96.21942,0.1320421,1.824164,0.2774766,0,29.94582
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.554184,28.20021,0,0.8844604,-0.8844604,36.59335,93.8289,0.1320421,0.9242611,0,0,28.20021
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.536918,27.31575,0,0,0,36.59335,93.8289,0.1320421,0,0,0,27.31575
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.536918,27.31575,0,0.8902101,-0.8902101,35.65498,91.42285,0.1320421,0.9302695,0,0,27.31575
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.52604,26.42554,0,0.4807709,-0.4807709,35.1482,90.12342,0.1320421,0.5024056,0,0,26.42554
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.06023,25.94477,0,1.000231,-1.000231,34.09387,87.42001,0.1320421,1.045241,0,0,25.94477
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.171598,24.94454,0,1.927425,-1.927425,32.06218,82.21056,0.1320421,2.014159,0,0,24.94454
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.313182,23.01711,0,1.125255,-1.125255,30.87606,79.16923,0.1320421,1.175891,0,0,23.01711
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.563465,21.89186,0,0.2826608,-0.2826608,30.57811,78.40526,0.1320421,0.2953805,0,0,21.89186
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.877532,21.6092,0,1.292226,-1.292226,29.21598,74.91264,0.1320421,1.350377,0,0,21.6092
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31334,20.31697,0,0.5317823,-0.5317823,28.65544,73.47533,0.1320421,0.5557125,0,0,20.31697
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90421,19.78519,0,1.024551,-1.024551,27.57547,70.70618,0.1320421,1.070656,0,0,19.78519
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.0426,18.76064,0,0.3827154,-0.3827154,27.17205,69.67178,0.1320421,0.3999376,0,0,18.76064
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.414033,42.53833,38.54032,5.030208,5.030208,0,0,0,5.030208,28.11082,0,0,0,1.414033,5.294956,5.030208,0,0,12.46784,18.37792,0,3.880923,-3.880923,23.0812,59.18244,0.1320421,5.533229,1.131226,0,19.79196
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.395814,43.21917,39.25564,2.053768,2.053768,0,0,0,2.053768,67.96356,0,0,0,1.395814,2.161861,2.053768,0,0,16.77997,14.497,0,0.7660471,-0.7660471,22.27371,57.11197,0.1320421,2.259145,1.116651,0,15.89281
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.410478,44.87337,40.82587,4.820055,4.820055,0,-1,0,4.820055,29.26269,0,8.881784E-16,0,1.410478,5.073743,4.820055,0,0,17.63114,13.73095,0,3.663265,-3.663265,18.41229,47.21091,0.1320421,5.302061,1.128383,0,15.14143
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.993068,58.40192,42.73631,4.00614,4.00614,0,-1,0,4.00614,124.6354,0,0,0,4.993068,4.216989,4.00614,0,0,21.70143,10.06769,0.7760786,0,0.7760786,19.14854,49.09874,0.1320265,4.406754,3.994454,0,15.06076
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.150494,61.0901,44.6293,3.742953,3.742953,0,-1,0,3.742953,137.6051,0,0,0,5.150494,3.93995,3.742953,0,0,20.92535,10.76616,1.210544,0,1.210544,20.29697,52.0434,0.1320021,4.117248,4.120395,0,15.91665
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.58319,64.68957,46.39145,2.502586,2.502586,0,-1,0,2.502586,223.0969,0,0,0,5.58319,2.634301,2.502586,0,0,19.71481,11.85565,2.94889,0,2.94889,23.09453,59.21663,0.1319428,2.752845,4.466553,0,17.43884
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.208244,73.36774,48.21465,1.993487,1.993487,0,-1,0,1.993487,361.5897,0,0,0,7.208244,2.098408,1.993487,0,0,16.76592,14.50965,5.109836,0,5.109836,27.94215,71.64639,0.1318402,2.192836,5.766595,0,21.71789
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.695643,57.63107,49.21785,1.178887,1.178887,0,-1,0,1.178887,228.66,0,0,0,2.695643,1.240934,1.178887,0,0,11.65608,19.1085,1.454709,0,1.454709,29.3222,75.18499,0.131811,1.296776,2.156514,0,21.80415
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.130185,52.97687,49.55807,12.29284,8.36,0,-1,0,8.36,13.51896,0,3.932844,5.162128,1.130185,8.8,8.36,0,0,10.20138,20.41774,0,7.669815,-7.669815,21.23751,54.45504,0.131811,13.52213,0.9041478,0,21.54793
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.536347,54.77629,50.07275,10.54088,8.36,0,-1,0,8.36,18.37736,0,2.180882,3.234971,1.536347,8.8,8.36,0,0,18.72339,12.74793,0,7.263653,-7.263653,13.58095,34.82287,0.131811,11.59497,1.229078,0,14.28427
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.657955,54.71017,49.63658,1.962537,1.962537,0,-1,0,1.962537,84.4802,0,2.220446E-16,0,1.657955,2.065829,1.962537,0,0,26.79412,5.484273,0,0.4078733,-0.4078733,13.15101,33.72047,0.131811,2.158791,1.326364,0,7.142229
