Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.91297,66.09061,49.8285,1.201724,1.201724,0,-1,0,1.201724,408.8268,3.647998,0,0,4.91297,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1331841,1.321896,3.930376,0,34.51195
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.000068,56.36649,50.17743,2.145532,2.145532,0,-1,0,2.145532,93.22012,0,0,0,2.000068,2.258455,2.145532,0,0,0,29.59898,0,0.2583873,-0.2583873,38.72771,99.30163,0.1331841,2.360085,1.600054,0,31.59905
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5352005,52.19808,50.58744,2.886635,2.886635,0,-1,0,2.886635,18.54064,0,0,0,0.5352005,3.038563,2.886635,0,0,0.287097,29.34059,0,2.503362,-2.503362,36.08894,92.53555,0.1331841,3.175298,0.4281604,0,29.87579
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.732862,52.30599,50.09892,0.4461183,0.4461183,0,-1,0,0.4461183,164.2753,0,0,0,0.732862,0.4695982,0.4461183,0,0,3.068611,26.83723,0.2632638,0,0.2632638,36.33869,93.17595,0.133179,0.4907301,0.5862896,0,27.57009
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.103202,48.80627,48.50253,9.065299,8.36,0,-1,0,8.36,1.234474,0,0.7052987,1.611829,0.103202,8.8,8.36,0,0,2.805347,27.07417,0,8.696798,-8.696798,27.17146,69.67028,0.133179,9.971828,0.08256163,0,27.17737
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.05443,47.05443,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.46846,18.37737,0,3.73935,-3.73935,23.22984,59.56358,0.133179,3.90762,0,0,18.37737
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,45.75463,45.75463,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.62329,14.63802,0,8.8,-8.8,13.95383,35.77897,0.133179,10.3301,0,0,14.63802
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.35888,44.35888,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.40107,5.838018,0,2.799044,-2.799044,11.00338,28.21373,0.133179,2.925,0,0,5.838018
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.08525,43.08525,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.51111,3.038975,0,2.146124,-2.146124,8.741163,22.41319,0.133179,2.2427,0,0,3.038975
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.2478,42.2478,1.258453,0.8482083,0,-1,0,0.8482083,0,0,0.410245,0.5360903,0,0.8928508,0.8482083,0,0,31.8957,0.8928508,0,0.8928508,-0.8928508,7.800015,20,0.133179,1.384299,0,0,0.8928508
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,41.63715,41.63715,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133179,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.94799,40.94799,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133179,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133179,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.01458,40.01458,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133179,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,39.59586,39.59586,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133179,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.18585,39.18585,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332956,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.98521,38.98521,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333723,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.129295,44.82304,38.71479,2.21164,2.21164,11.01164,0,3.121945,2.21164,96.27673,1.776357E-15,0,0,2.129295,0,0,8.8,8.36,16.16775,15.048,10.4893,0,10.4893,33.61302,86.18706,0.1334965,2.432804,1.703436,12,17.1773
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.010319,51.5143,39.4999,1.996682,1.996682,0,0,0,1.996682,200.8491,0,0,0,4.010319,2.101771,1.996682,0,0,5.678459,24.48837,1.908548,0,1.908548,35.42363,90.82963,0.1334594,2.196351,3.208255,0,28.49868
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.263916,54.14789,41.14864,2.569626,2.569626,0,-1,0,2.569626,165.9352,0,0,0,4.263916,2.70487,2.569626,0,0,3.769911,26.20606,1.559046,0,1.559046,36.90267,94.62203,0.1334291,2.826589,3.411133,0,30.46997
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.639637,54.31587,43.20737,0,0,0,-1,0,0,0,1.428772,0,0,3.639637,0,0,0,0,2.210865,27.6092,2.210865,0,2.210865,39.00008,100,0.1333863,0,2.911709,0,31.24884
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.842792,64.34203,45.23994,1.436114,1.436114,0,-1,0,1.436114,406.8473,4.331092,0,0,5.842792,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,1.579726,4.674233,0,35.44177
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.719185,62.31828,47.10677,1.979857,1.979857,0,-1,0,1.979857,238.3599,2.635125,0,0,4.719185,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,2.177843,3.775348,0,34.31816
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.179465,66.1216,48.97359,0.9334844,0.9334844,0,-1,0,0.9334844,554.8528,4.19685,0,0,5.179465,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,1.026833,4.143572,0,34.77844
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.391698,64.27572,49.92445,3.351541,3.351541,0,-1,0,3.351541,131.0352,0.8637606,0,0,4.391698,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,3.686695,3.513359,0,33.99068
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.836026,70.14471,50.25594,1.757094,1.757094,0,-1,0,1.757094,332.1408,3.986454,0,0,5.836026,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,1.932803,4.668821,0,35.43501
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.913954,59.93083,50.69212,1.296442,1.296442,0,-1,0,1.296442,224.7655,1.549279,0,0,2.913954,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,1.426086,2.331164,0,32.51293
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.781026,55.63542,50.15126,0,0,0,-1,0,0,0,1.781026,0,0,1.781026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,0,1.42482,0,31.38
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2703784,49.32719,48.5287,0,0,0,-1,0,0,0,0.2703784,0,0,0.2703784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333863,0,0.2163027,0,29.86936
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.0806,47.0806,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1333863,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,45.75463,45.75463,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1333863,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,44.33271,44.33271,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1333863,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.05908,43.05908,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1333863,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.2478,42.2478,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1333863,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.63715,41.63715,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1333863,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.94799,40.94799,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1333863,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.48565,40.48565,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1333863,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.04075,40.04075,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1333863,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,39.59586,39.59586,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1333863,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.2033,39.2033,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1333863,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.113022,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,0.113022,0,0,0,0,23.06029,8.844716,0.113022,0,0.113022,17.23039,44.18039,0.1333841,0,0.09041759,0,8.957738
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8699558,41.17971,38.74096,0.9727316,0.9727316,0,0,0,0.9727316,89.4343,0,1.110223E-16,0,0.8699558,1.023928,0.9727316,0,0,22.94727,8.946436,0,0.1539723,-0.1539723,17.06809,43.76424,0.1333841,1.070005,0.6959646,0,9.816392
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8351238,41.85091,39.4999,3.961854,3.961854,0,0,0,3.961854,21.07911,0,8.881784E-16,0,0.8351238,4.170372,3.961854,0,0,23.11835,8.792463,0,3.335249,-3.335249,13.55243,34.74974,0.1333841,4.358039,0.668099,0,9.627587
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8521852,43.59165,41.16608,8.556909,5.99393,0,-1,0,5.99393,14.21747,0,2.562978,4.066329,0.8521852,6.3094,5.99393,0,0,26.82418,5.457215,0,5.457215,-5.457215,7.800015,20,0.1333841,9.412599,0.6817482,0,6.3094
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.264603,49.96688,43.251,3.896953,2.151373,0,-1,0,2.151373,105.2632,0,1.74558,3.856374,2.264603,2.264603,2.151373,0,0,32.88775,0,0,0,0,7.800015,20,0.1333841,4.286648,1.811682,0,2.264603
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.983351,54.43091,45.31845,1.236797,1.236797,0,-1,0,1.236797,241.2159,0,0,0.79364,2.983351,1.301892,1.236797,0,0,32.88775,0,1.681459,0,1.681459,9.395187,24.09018,0.1333515,1.360477,2.38668,0,2.983351
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.137384,56.94947,47.20273,0.7256392,0.7256392,0,-1,0,0.7256392,432.3614,0,0,0,3.137384,0.7638307,0.7256392,0,0,31.2063,1.513313,2.373553,0,2.373553,11.64694,29.86388,0.1333055,0.7982031,2.509907,0,4.650697
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.424103,53.38927,49.06955,2.946011,2.946011,0,-1,0,2.946011,48.34005,0,4.440892E-16,0,1.424103,3.101064,2.946011,0,0,28.83274,3.649511,0,1.676961,-1.676961,9.879266,25.3314,0.1333055,3.240613,1.139283,0,5.073615
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.658736,58.39671,50.0553,0.0676064,0.0676064,0,-1,0,0.0676064,3932.669,0,0,0,2.658736,0.07116462,0.0676064,0,0,30.69603,1.97255,2.587571,0,2.587571,12.33405,31.62571,0.1332554,0.07436703,2.126989,0,4.631286
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.305547,57.53416,50.34318,2.21776,2.21776,0,-1,0,2.21776,103.9584,0,0,0,2.305547,2.334484,2.21776,0,0,28.10846,4.301364,0,0.028937,-0.028937,12.30355,31.5475,0.1332554,2.439536,1.844438,0,6.606911
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.286711,54.72602,50.78807,0.9352201,0.9352201,0,-1,0,0.9352201,137.5837,0,0,0,1.286711,0.9844422,0.9352201,0,0,28.14061,4.272427,0.3022683,0,0.3022683,12.59031,32.28277,0.1332495,1.028742,1.029368,0,5.559137
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.200165,53.87326,50.22105,0.63081,0.63081,0,-1,0,0.63081,190.2578,0,0,0,1.200165,0.6640105,0.63081,0,0,27.83834,4.544468,0.5361548,0,0.5361548,13.09895,33.58698,0.1332391,0.693891,0.9601323,0,5.744634
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.313726,49.53497,48.60721,4.601166,4.601166,0,-1,0,4.601166,6.818401,0,8.881784E-16,0.2260176,0.313726,4.843333,4.601166,0,0,27.30219,5.027008,0,4.529607,-4.529607,8.324322,21.34437,0.1332391,5.061283,0.2509808,0,5.340734
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,32.33509,0.4974009,0,0.4424907,-0.4424907,7.857896,20.14841,0.1332391,0.4624028,0,0,0.4974009
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,3.259992,0.05216467,0,-1,0,0.05216467,0,0,3.207827,3.533826,0,0.05491018,0.05216467,0,0,32.82674,0.05491018,0,0.05491018,-0.05491018,7.800015,20,0.1332391,3.585991,0,0,0.05491018
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332391,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333707,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1037647,39.34257,39.055,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.71396,0,0,0,0.1037647,0,0,8.8,8.36,24.52775,7.524,8.463765,0,8.463765,23.76044,60.92408,0.1334721,0.7757338,0.08301178,12,7.627765
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6764218,40.65715,38.76713,3.576816,3.576816,11.65223,0,3.284015,3.576816,18.91128,0,0,0,0.6764218,0,0,8.075418,7.671648,16.06399,15.14139,8.348069,0,8.348069,31.68011,81.2309,0.1336629,3.934497,0.5411374,12,15.81781
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.44692,43.67271,39.55224,7.71332,7.71332,12,0,3.372,7.71332,18.75872,0,0,0,1.44692,0,0,4.28668,4.072346,7.715919,22.65465,5.519266,0,5.519266,36.91615,94.65661,0.1337863,8.484653,1.157536,12,24.10157
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.503688,55.05879,41.24459,4.801664,4.801664,0,-1,0,4.801664,93.79433,0,0,0,4.503688,5.054383,4.801664,0,0,2.196653,27.62199,0,0.5506948,-0.5506948,36.33567,93.16819,0.1337863,5.28183,3.602951,0,32.12568
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.840929,55.1437,43.35567,9.060734,8.36,0,-1,0,8.36,45.94413,0,0.7007338,1.606807,3.840929,8.8,8.36,0,0,2.808536,27.07129,0,4.959071,-4.959071,31.10835,79.76483,0.1337863,9.966807,3.072743,0,30.91222
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9627438,48.26421,45.44059,1.81994,1.81994,0,-1,0,1.81994,52.89975,0,0,0,0.9627438,1.915726,1.81994,0,0,8.318615,22.11222,0,0.9529825,-0.9529825,30.10382,77.18912,0.1337863,2.001934,0.770195,0,23.07497
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.104663,53.72312,47.32486,2.718403,2.718403,0,-1,0,2.718403,77.42279,0,0,0,2.104663,2.861477,2.718403,0,0,9.377484,21.15924,0,0.7568134,-0.7568134,29.30606,75.1436,0.1337863,2.990243,1.683731,0,23.2639
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.051418,58.81889,49.21785,3.800737,3.800737,0,-1,0,3.800737,80.2849,0,0,0,3.051418,4.000775,3.800737,0,0,10.21839,20.40243,0,0.9493577,-0.9493577,28.30535,72.57768,0.1337863,4.18081,2.441134,0,23.45385
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.264288,60.57275,50.17743,3.370867,3.370867,0,-1,0,3.370867,96.83824,0,0,0,3.264288,3.548281,3.370867,0,0,11.27323,19.45307,0,0.2839927,-0.2839927,28.006,71.8101,0.1337863,3.707954,2.611431,0,22.71736
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.149568,60.51765,50.49148,1.179888,1.179888,0,-1,0,1.179888,266.9379,0,0,0,3.149568,1.241987,1.179888,0,0,11.58878,19.16908,1.90758,0,1.90758,29.81569,76.45033,0.1337494,1.297877,2.519654,0,22.31865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.602489,59.08763,50.88403,0,0,0,-1,0,0,0,0,0,0,2.602489,0,0,0,0,9.681197,20.8859,2.602489,0,2.602489,32.28463,82.78093,0.1336991,0,2.081991,0,23.48839
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.021725,53.39895,50.29956,2.283391,2.283391,0,-1,0,2.283391,44.74594,0,0,0,1.021725,2.40357,2.283391,0,0,7.078708,23.22814,0,1.381845,-1.381845,30.82803,79.04608,0.1336991,2.51173,0.8173799,0,24.24987
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3050457,49.55302,48.65083,5.146,5.146,0,-1,0,5.146,5.927822,0,8.881784E-16,0,0.3050457,5.416842,5.146,0,0,8.614092,21.8463,0,5.111796,-5.111796,25.43973,65.22993,0.1336991,5.6606,0.2440366,0,22.15134
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,14.29387,16.7345,0,8.524496,-8.524496,16.45412,42.18996,0.1336991,8.908099,0,0,16.7345
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,23.76553,8.210003,0,3.11693,-3.11693,13.16859,33.76554,0.1336991,3.257192,0,0,8.210003
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,27.22878,5.093073,0,0.5127761,-0.5127761,12.62807,32.37961,0.1336991,0.5358511,0,0,5.093073
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79853,4.580297,0,0,0,12.62807,32.37961,0.1336991,0,0,0,4.580297
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,27.79853,4.580297,0,1.476442,-1.476442,11.07177,28.38909,0.1336991,1.542882,0,0,4.580297
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,29.43903,3.103855,0,0.3685814,-0.3685814,10.68325,27.39289,0.1336991,0.3851675,0,0,3.103855
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84856,2.735273,0,0,0,10.68325,27.39289,0.1336991,0,0,0,2.735273
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0.2518001,0,2.727569,2.591191,0,0,29.84856,2.735273,0,2.727569,-2.727569,7.808136,20.02082,0.1336991,2.85031,0,0,2.735273
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87919,0.007704201,0,0,0,7.808136,20.02082,0.1336991,0,0,0,0.007704201
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,0.7316279,0.007318991,0,-1,0,0.007318991,0,0,0.7243088,0.7974716,0,0.007704201,0.007318991,0,0,32.87919,0.007704201,0,0.007704201,-0.007704201,7.800015,20,0.1336991,0.8047907,0,0,0.007704201
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133805,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08422577,39.31455,39.08117,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08422577,0,0,8.8,8.36,24.52775,7.524,8.444225,0,8.444225,23.7419,60.87656,0.1338771,0,0.06738061,12,7.608226
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.014959,41.6469,38.7933,6.579763,6.579763,12,0,3.372,6.579763,15.42546,0,0,0,1.014959,0,0,5.420237,5.149225,16.08353,15.1238,6.164184,0,6.164184,29.58976,75.87103,0.1340168,7.237739,0.8119672,12,16.13876
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.769583,47.6885,39.59586,6.385102,6.385102,12,0,3.372,6.385102,43.37571,0,0,0,2.769583,0,0,5.614898,5.334153,9.919343,20.67157,8.103736,0,8.103736,37.27764,95.5835,0.134194,7.023612,2.215667,12,23.44115
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.060836,53.62528,41.28821,6.205871,6.205871,0,-1,0,6.205871,65.43539,0,0,0,4.060836,6.532495,6.205871,0,0,1.815607,27.96493,0,2.471659,-2.471659,34.67228,88.90311,0.134194,6.826458,3.248669,0,32.02577
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.361605,60.51974,43.45163,2.041564,2.041564,0,-1,0,2.041564,262.6224,0,0,0,5.361605,2.149015,2.041564,0,0,4.561895,25.49327,3.21259,0,3.21259,37.72001,96.7178,0.134132,2.245721,4.289284,0,30.85488
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.459404,67.06669,45.53654,0.2053605,0.2053605,0,-1,0,0.2053605,3145.396,4.893929,0,0,6.459404,0.216169,0.2053605,0,0,1.349305,28.3846,1.349305,0,1.349305,39.00008,100,0.134106,0.2258966,5.167522,0,34.84401
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.825192,56.17822,47.44699,2.756459,2.756459,0,-1,0,2.756459,102.4935,0,0,0,2.825192,2.901536,2.756459,0,0,0,29.59898,0,0.07634374,-0.07634374,38.91961,99.79366,0.134106,3.032104,2.260153,0,32.42417
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.85909,61.72816,49.33998,0.9747506,0.9747506,0,-1,0,0.9747506,395.9054,2.74821,0,0,3.85909,1.026053,0.9747506,0,0,0.08482638,29.52263,0.08482638,0,0.08482638,39.00008,100,0.1341044,1.072226,3.087272,0,33.38173
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.504479,61.53428,50.29956,1.840177,1.840177,0,-1,0,1.840177,190.4425,1.567451,0,0,3.504479,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1341044,2.024195,2.803584,0,33.10346
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.886487,59.78204,50.63978,0.8431499,0.8431499,0,-1,0,0.8431499,342.3456,1.998961,0,0,2.886487,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1341044,0.9274649,2.30919,0,32.48547
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.243978,58.05618,51.03233,1.417751,1.417751,0,-1,0,1.417751,158.2773,0.7516085,0,0,2.243978,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1341044,1.559526,1.795182,0,31.84296
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.404651,57.96103,50.43914,7.358065,7.358065,0,-1,0,7.358065,32.68048,0,0,0,2.404651,7.745331,7.358065,0,0,0,29.59898,0,5.340681,-5.340681,33.37051,85.56523,0.1341044,8.093871,1.923721,0,32.00363
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3107201,49.69278,48.77295,3.142182,3.142182,0,-1,0,3.142182,9.888674,0,4.440892E-16,0,0.3107201,3.30756,3.142182,0,0,5.934089,24.2583,0,2.99684,-2.99684,30.21156,77.46539,0.1341044,3.4564,0.2485761,0,24.56902
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.263911,21.26146,0,7.130174,-7.130174,22.6957,58.19398,0.1341044,7.451032,0,0,21.26146
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.18633,14.13128,0,2.611057,-2.611057,19.9434,51.13683,0.1341044,2.728555,0,0,14.13128
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.0875,11.52023,0,2.821396,-2.821396,16.96939,43.51117,0.1341044,2.948359,0,0,11.52023
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.22239,8.698832,0,1.439781,-1.439781,15.45173,39.61973,0.1341044,1.504571,0,0,8.698832
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1341044,0,0,0,7.259051
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1341044,0,0,0,7.259051
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1341044,0,0,0,7.259051
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.82214,7.259051,0,0.6901521,-0.6901521,14.72424,37.75439,0.1341044,0.721209,0,0,7.259051
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58898,6.568899,0,0,0,14.72424,37.75439,0.1341044,0,0,0,6.568899
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.58898,6.568899,0,1.390305,-1.390305,13.25873,33.99669,0.1341044,1.452868,0,0,6.568899
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.13376,5.178594,0,0.4005601,-0.4005601,12.83651,32.91405,0.1341044,0.4185853,0,0,5.178594
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06159215,39.25177,39.08117,0,0,0,0,0,0,0,0,0,0,0.06159215,0,0,0,0,27.57883,4.778034,0.06159215,0,0.06159215,12.89494,33.06387,0.1341032,0,0.04927372,0,4.839626
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1592336,39.25179,38.81075,6.655632,6.655632,12,0,3.372,6.655632,2.392464,0,0,0,0.1592336,0,0,5.344368,5.077149,27.51723,4.833467,5.236383,0,5.236383,17.86261,45.80146,0.1342242,7.321196,0.1273869,12,4.992701
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4047198,40.75356,39.62203,6.466867,6.466867,12,0,3.372,6.466867,6.258359,0,0,0,0.4047198,0,0,5.533133,5.256476,22.28085,9.546211,5.661196,0,5.661196,23.23329,59.57241,0.1343539,7.113554,0.3237759,12,9.950932
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5723591,42.98962,41.36672,3.882631,3.882631,0,-1,0,3.882631,14.74153,0,4.440892E-16,0,0.5723591,4.08698,3.882631,0,0,16.61966,14.64129,0,3.514621,-3.514621,19.52855,50.07311,0.1343539,4.270895,0.4578873,0,15.21365
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.15717,46.88515,43.52142,0,0,0,-1,0,0,0,0,0,0,1.15717,0,0,0,0,20.52479,11.12667,1.15717,0,1.15717,20.62634,52.88794,0.1343316,0,0.9257361,0,12.28384
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.706167,50.71724,45.6325,1.697753,1.697753,0,-1,0,1.697753,100.4956,0,0,0,1.706167,1.787109,1.697753,0,0,19.36762,12.16812,0,0.08094176,-0.08094176,20.54102,52.66917,0.1343316,1.867529,1.364934,0,13.87429
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.643672,52.50834,47.55167,0.6816061,0.6816061,0,-1,0,0.6816061,241.1469,0,0,0,1.643672,0.7174801,0.6816061,0,0,19.45756,12.08718,0.9261922,0,0.9261922,21.41968,54.92215,0.1343137,0.7497667,1.314938,0,13.73085
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7407154,51.68367,49.46211,6.516823,6.516823,0,-1,0,6.516823,11.3662,0,0,0,0.7407154,6.859814,6.516823,0,0,18.53136,12.92075,0,6.119098,-6.119098,14.96959,38.38348,0.1343137,7.168505,0.5925723,0,13.66147
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3987309,51.59067,50.39552,2.270434,2.270434,0,-1,0,2.270434,17.56188,0,0,0,0.3987309,2.38993,2.270434,0,0,25.33036,6.801652,0,1.9912,-1.9912,12.87068,33.00167,0.1343137,2.497478,0.3189847,0,7.200383
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.231256,54.49822,50.73574,3.825261,3.825261,0,-1,0,3.825261,32.1875,0,0,0,1.231256,4.02659,3.825261,0,0,27.54281,4.810452,0,2.795334,-2.795334,9.924136,25.44645,0.1343137,4.207787,0.9850048,0,6.041708
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8685213,53.76945,51.12829,2.000005,2.000005,0,-1,0,2.000005,43.42596,0,0,0.1206239,0.8685213,2.105268,2.000005,0,0,30.64873,2.015118,0,1.236747,-1.236747,8.620491,22.10378,0.1343137,2.200005,0.694817,0,2.883639
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2953274,51.42808,50.54382,7.171133,1.020014,0,-1,0,1.020014,28.95328,0,6.151119,7.092681,0.2953274,1.073699,1.020014,0,0,32.0229,0.7783713,0,0.7783713,-0.7783713,7.800015,20,0.1343137,7.888246,0.2362619,0,1.073699
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2841745,49.6927,48.85146,1.791894,0.2699658,0,-1,0,0.2699658,105.2632,0,1.521928,1.91709,0.2841745,0.2841745,0.2699658,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,1.971084,0.2273396,0,0.2841745
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343137,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13439,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04543832,39.25937,39.13351,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.424722,0,0,0,0.04543832,0,0,8.8,8.36,24.52775,7.524,8.405438,0,8.405438,23.70511,60.7822,0.134503,1.129611,0.03635066,12,7.569438
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2359299,39.49136,38.83691,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.48249,1.776357E-15,0,0,0.2359299,0,0,8.8,8.36,16.12231,15.08889,8.59593,0,8.59593,31.85992,81.69195,0.1345948,0.6573114,0.1887439,12,15.32482
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7102842,41.64518,39.6482,5.108914,5.108914,0,0,0,5.108914,13.90284,0,8.881784E-16,0,0.7102842,5.377804,5.108914,0,0,7.526385,22.82523,0,4.66752,-4.66752,26.93992,69.07659,0.1345948,5.619805,0.5682274,0,23.53551
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.233729,44.95243,41.41034,4.792648,4.792648,0,-1,0,4.792648,25.74211,0,0,0,1.233729,5.044893,4.792648,0,0,12.71252,18.15771,0,3.811164,-3.811164,22.92261,58.77579,0.1345948,5.271913,0.9869832,0,19.39144
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3399314,44.59987,43.6261,0.7868211,0.7868211,0,-1,0,0.7868211,43.20314,0,0,0,0.3399314,0.8282328,0.7868211,0,0,16.94715,14.34655,0,0.4883014,-0.4883014,22.40789,57.45601,0.1345948,0.8655033,0.2719451,0,14.68648
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6530245,47.68893,45.7808,0.8010622,0.8010622,0,-1,0,0.8010622,81.51983,0,0,0,0.6530245,0.8432233,0.8010622,0,0,17.4897,13.85825,0,0.1901988,-0.1901988,22.2074,56.94194,0.1345948,0.8811684,0.5224196,0,14.51127
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.840704,53.2974,47.71741,3.546745,3.546745,0,-1,0,3.546745,51.89842,0,4.440892E-16,0,1.840704,3.733415,3.546745,0,0,17.70103,13.66805,0,1.892711,-1.892711,20.21231,51.82633,0.1345948,3.901419,1.472564,0,15.50875
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.094441,56.13366,49.66275,2.65081,2.65081,0,-1,0,2.65081,79.01135,0,0,0,2.094441,2.790327,2.65081,0,0,19.80405,11.77534,0,0.6958855,-0.6958855,19.47878,49.9455,0.1345948,2.915891,1.675553,0,13.86978
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.238014,57.56945,50.58744,6.35116,6.35116,0,-1,0,6.35116,35.23788,0,0,0,2.238014,6.685431,6.35116,0,0,20.57725,11.07945,0,4.447417,-4.447417,14.79079,37.92503,0.1345948,6.986276,1.790411,0,13.31747
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.996454,57.14696,50.93637,3.773443,3.773443,0,-1,0,3.773443,52.90804,0,4.440892E-16,0,1.996454,3.972045,3.773443,0,0,25.51883,6.632034,0,1.97559,-1.97559,12.70834,32.58542,0.1345948,4.150787,1.597164,0,8.628489
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8320702,53.86078,51.32893,3.863528,3.863528,0,-1,0,3.863528,21.53654,0,0,0,0.8320702,4.066872,3.863528,0,0,27.71393,4.656444,0,3.234802,-3.234802,9.298558,23.84241,0.1345948,4.249881,0.6656562,0,5.488514
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.083512,53.99195,50.69212,3.678537,2.379896,0,-1,0,2.379896,45.52769,0,1.298641,2.489964,1.083512,2.505154,2.379896,0,0,31.30815,1.421642,0,1.421642,-1.421642,7.800015,20,0.1345948,4.046391,0.8668094,0,2.505154
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2414118,49.71451,48.99976,1.007106,0.2293412,0,-1,0,0.2293412,105.2632,0,0.7777647,1.061948,0.2414118,0.2414118,0.2293412,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,1.107816,0.1931294,0,0.2414118
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345948,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347071,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1256965,39.53461,39.18585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1256965,0,0,8.8,8.36,24.52775,7.524,8.485697,0,8.485697,23.78125,60.97743,0.1347766,0,0.1005572,12,7.649696
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.837759,44.16532,38.91542,1.451379,1.451379,10.25138,0,2.929599,1.451379,126.6216,1.776357E-15,0,0,1.837759,0,0,8.8,8.36,16.04206,15.16113,10.19776,0,10.19776,33.45569,85.78365,0.1348712,1.596516,1.470207,12,16.99889
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.221456,52.44272,39.71799,5.466881,5.466881,0,0,0,5.466881,77.21872,0,0,0,4.221456,5.754611,5.466881,0,0,5.844298,24.33911,0,1.533156,-1.533156,31.8396,81.63984,0.1348712,6.013569,3.377164,0,28.56057
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.374744,58.37503,41.51502,1.467775,1.467775,0,-1,0,1.467775,366.1831,0,0,0,5.374744,1.545026,1.467775,0,0,7.547804,22.80595,3.829718,0,3.829718,35.47279,90.9557,0.1347977,1.614552,4.299795,0,28.1807
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.473526,61.26229,43.74823,0.4785735,0.4785735,0,-1,0,0.4785735,1143.717,1.251677,0,0,5.473526,0.5037616,0.4785735,0,0,3.718087,26.2527,3.718087,0,3.718087,39.00008,100,0.1347264,0.5264309,4.37882,0,31.72622
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.431691,63.59406,45.9291,3.736322,3.736322,0,-1,0,3.736322,145.3754,1.498721,0,0,5.431691,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1347264,4.109954,4.345353,0,35.03067
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.368608,65.60046,47.89188,0,0,0,-1,0,0,0,5.368608,0,0,5.368608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347264,0,4.294887,0,34.96759
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.785617,61.97556,49.80233,0,0,0,-1,0,0,0,3.785617,0,0,3.785617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347264,0,3.028493,0,33.38459
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.523839,62.13185,50.78807,1.357744,1.357744,0,-1,0,1.357744,259.5364,2.094635,0,0,3.523839,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1347264,1.493518,2.819071,0,33.12282
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.876882,63.75055,51.12829,4.914718,4.914718,0,-1,0,4.914718,78.88311,0,0,0,3.876882,5.173387,4.914718,0,0,0,29.59898,0,1.296505,-1.296505,37.63344,96.49581,0.1347264,5.406189,3.101506,0,33.47586
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.658367,59.95035,51.52085,4.211185,4.211185,0,-1,0,4.211185,63.12635,0,0,0,2.658367,4.432826,4.211185,0,0,1.440561,28.30247,0,1.774459,-1.774459,35.763,91.69981,0.1347264,4.632303,2.126694,0,30.96084
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9523512,53.72696,50.8317,3.106127,3.106127,0,-1,0,3.106127,30.66041,0,0,0,0.9523512,3.269607,3.106127,0,0,3.412182,26.52802,0,2.317256,-2.317256,33.3204,85.43674,0.1347264,3.41674,0.761881,0,27.48037
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1933315,49.66795,49.09572,0,0,0,-1,0,0,0,0,0,0,0.1933315,0,0,0,0,5.986911,24.21076,0.1933315,0,0.1933315,33.50381,85.90702,0.1347227,0,0.1546652,0,24.40409
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.79358,24.38476,0,4.232825,-4.232825,29.04202,74.46656,0.1347227,4.423302,0,0,24.38476
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.49672,20.15193,0,8.8,-8.8,19.766,50.68196,0.1347227,12.85247,0,0,20.15193
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2745,11.35193,0,0,0,19.766,50.68196,0.1347227,0,0,0,11.35193
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.2745,11.35193,0,0.09192479,-0.09192479,19.66911,50.4335,0.1347227,0.0960614,0,0,11.35193
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.37663,11.26001,0,0.1702747,-0.1702747,19.48962,49.97329,0.1347227,0.1779371,0,0,11.26001
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.56583,11.08973,0,1.984486,-1.984486,17.39779,44.60962,0.1347227,2.073788,0,0,11.08973
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.77081,9.105247,0,0.5833346,-0.5833346,16.7829,43.03299,0.1347227,0.6095846,0,0,9.105247
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.41896,8.521913,0,1.204879,-1.204879,15.51285,39.77645,0.1347227,1.259099,0,0,8.521913
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.75772,7.317033,0,0.4572403,-0.4572403,15.03087,38.54062,0.1347227,0.4778161,0,0,7.317033
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.26576,6.859793,0,1.334537,-1.334537,13.62415,34.93364,0.1347227,1.394591,0,0,6.859793
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.74858,5.525256,0,1.46812,-1.46812,12.07661,30.96561,0.1347227,1.534185,0,0,5.525256
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1001334,39.50726,39.22947,1.256489,1.256489,0,0,0,1.256489,7.969301,0,0,0,0.1001334,1.32262,1.256489,0,0,28.37983,4.057136,0,1.222486,-1.222486,10.788,27.66148,0.1347227,1.382138,0.08010671,0,4.157269
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.368325,42.80825,38.93287,0,0,0,0,0,0,0,0,0,0,1.368325,0,0,0,0,29.73814,2.834649,1.368325,0,1.368325,12.08611,30.98995,0.1346964,0,1.09466,0,4.202974
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.866617,51.341,39.77032,4.052259,4.052259,0,0,0,4.052259,95.41882,0,0,0,3.866617,4.265536,4.052259,0,0,28.36982,4.066142,0,0.3989184,-0.3989184,11.66561,29.91176,0.1346964,4.457485,3.093294,0,7.932759
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.253098,51.34605,41.61098,3.771253,3.771253,0,-1,0,3.771253,86.26042,0,0,0.04642729,3.253098,3.96974,3.771253,0,0,28.81306,3.667223,0,0.7166411,-0.7166411,10.9102,27.97482,0.1346964,4.148378,2.602479,0,6.920321
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.018064,59.76167,43.87036,9.933903,7.570213,0,-1,0,7.570213,66.28696,0,2.363689,7.170808,5.018064,7.968646,7.570213,0,0,29.60933,2.950582,0,2.950582,-2.950582,7.800015,20,0.1346964,10.92729,4.014451,0,7.968646
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.268126,70.9699,46.05123,0,0,0,-1,0,0,0,0,0,0,7.268126,0,0,0,0,32.88775,0,7.268126,0,7.268126,14.69517,37.67984,0.1345573,0,5.814501,0,7.268126
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.050808,76.81494,47.98784,3.016153,3.016153,0,-1,0,3.016153,266.9231,0,0,0,8.050808,3.174898,3.016153,0,0,25.61963,6.541314,4.87591,0,4.87591,19.32086,49.54057,0.1344642,3.317768,6.440646,0,14.59212
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.488421,72.40537,49.92445,0,0,0,-1,0,0,0,0,0,0,6.488421,0,0,0,0,20.74372,10.92963,6.488421,0,6.488421,25.47632,65.32376,0.1343404,0,5.190737,0,17.41805
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.489574,73.56194,50.88403,4.846491,4.846491,0,-1,0,4.846491,133.9025,0,0,0,6.489574,5.101569,4.846491,0,0,14.2553,16.76921,1.388005,0,1.388005,26.79309,68.7001,0.134314,5.33114,5.191659,0,23.25879
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.127409,68.4901,51.22425,1.373507,1.373507,0,-1,0,1.373507,373.3079,0,0,0,5.127409,1.445796,1.373507,0,0,12.86729,18.01842,3.681613,0,3.681613,30.28578,77.65569,0.1342439,1.510857,4.101927,0,23.14583
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.266401,62.14126,51.62553,5.214758,5.214758,0,-1,0,5.214758,62.63762,0,8.881784E-16,0,3.266401,5.489219,5.214758,0,0,9.185678,21.33187,0,2.222819,-2.222819,27.94272,71.64787,0.1342439,5.736234,2.61312,0,24.59827
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.028445,54.11469,50.97999,4.968352,4.968352,0,-1,0,4.968352,20.69992,0,0,0,1.028445,5.229845,4.968352,0,0,11.65548,19.10905,0,4.201399,-4.201399,23.51406,60.29234,0.1342439,5.465188,0.8227558,0,20.13749
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1499217,49.63533,49.19168,5.036376,5.036376,0,-1,0,5.036376,2.976777,0,8.881784E-16,0,0.1499217,5.301448,5.036376,0,0,16.3237,14.90765,0,5.151526,-5.151526,18.08387,46.36881,0.1342439,5.540013,0.1199373,0,15.05757
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,47.56911,47.56911,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,22.04762,9.756124,0,0.9582254,-0.9582254,17.07381,43.77892,0.1342439,1.001346,0,0,9.756124
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.10357,46.10357,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,23.11231,8.797898,0,1.898912,-1.898912,15.07219,38.64655,0.1342439,1.984363,0,0,8.797898
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,25.22221,6.898986,0,2.816564,-2.816564,12.10327,31.03395,0.1342439,2.94331,0,0,6.898986
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,28.35173,4.082422,0,1.456547,-1.456547,10.56793,27.0972,0.1342439,1.522092,0,0,4.082422
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,29.97011,2.625875,0,0.8863862,-0.8863862,9.633598,24.70148,0.1342439,0.9262736,0,0,2.625875
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,1.822415,1.652514,0,-1,0,1.652514,0,0,0.1699002,0.3521417,0,1.739489,1.652514,0,0,30.95499,1.739489,0,1.739489,-1.739489,7.800015,20,0.1342439,2.004656,0,0,1.739489
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,0.2261838,0,0,-1,0,0,0,0,0.2261838,0.2488022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342439,0.2488022,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,1.212379,0,0,-1,0,0,0,0,1.212379,1.333617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342439,1.333617,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342439,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342439,0.4661549,0,0,0
