Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.021657,66.27178,52.94278,0.8508091,0.8508091,0,-1,0,0.8508091,472.6862,3.126068,0,0,4.021657,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1339737,0.93589,3.217325,0,33.62064
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.052645,63.19158,53.29171,6.952334,6.952334,0,-1,0,6.952334,43.9082,0,0,0,3.052645,7.318247,6.952334,0,0,0,29.59898,0,4.265602,-4.265602,34.50374,88.47095,0.1339737,7.647568,2.442116,0,32.65162
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.481595,57.06051,52.45426,6.436089,6.436089,0,-1,0,6.436089,23.02011,0,0,0,1.481595,6.774831,6.436089,0,0,4.739557,25.33338,0,5.293236,-5.293236,28.92418,74.16441,0.1339737,7.079698,1.185276,0,26.81497
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1632645,51.07515,50.58744,2.457731,2.457731,0,-1,0,2.457731,6.642897,0,8.881784E-16,0,0.1632645,2.587085,2.457731,0,0,10.62093,20.04014,0,2.423821,-2.423821,26.36925,67.61332,0.1339737,2.703504,0.1306116,0,20.20341
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,48.70317,48.70317,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.31406,17.61632,0,5.825343,-5.825343,20.2288,51.86861,0.1339737,6.087484,0,0,17.61632
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.95847,46.95847,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.78667,11.79098,0,0.7613111,-0.7613111,19.4263,49.81094,0.1339737,0.79557,0,0,11.79098
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,45.41441,45.41441,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.63257,11.02967,0,0.2174477,-0.2174477,19.19709,49.22322,0.1339737,0.2272328,0,0,11.02967
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.99249,43.99249,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.87418,10.81222,0,1.274056,-1.274056,17.85412,45.77971,0.1339737,1.331389,0,0,10.81222
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.12886,43.12886,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.28979,9.538162,0,2.258633,-2.258633,15.47331,39.67508,0.1339737,2.360271,0,0,9.538162
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,42.42226,42.42226,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.79939,7.279529,0,1.053869,-1.053869,14.36244,36.82669,0.1339737,1.101294,0,0,7.279529
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97035,6.22566,0,0,0,14.36244,36.82669,0.1339737,0,0,0,6.22566
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.12246,41.12246,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.97035,6.22566,0,1.091557,-1.091557,13.21183,33.87643,0.1339737,1.140677,0,0,6.22566
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,40.62523,40.62523,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.1832,5.134103,0,1.744918,-1.744918,11.37253,29.16027,0.1339737,1.823439,0,0,5.134103
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.13671,40.13671,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.12199,3.389185,0,1.329801,-1.329801,9.970797,25.5661,0.1339737,1.389642,0,0,3.389185
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.59955,2.059384,0,0,0,9.970797,25.5661,0.1339737,0,0,0,2.059384
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.058479,39.68848,39.52607,1.463404,1.463404,0,0,0,1.463404,3.996094,0,4.440892E-16,0,0.058479,1.540425,1.463404,0,0,30.59955,2.059384,0,1.481946,-1.481946,8.408689,21.5607,0.1339737,1.609744,0.0467832,0,2.117863
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7592377,41.38679,39.25564,0,0,0,0,0,0,0,0,0,0,0.7592377,0,0,0,0,32.24615,0.5774375,0.7592377,0,0.7592377,9.128964,23.40755,0.1339598,0,0.6073902,0,1.336675
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6839419,42.17068,40.24139,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.34974,1.776357E-15,0,0,0.6839419,0,0,8.8,8.36,31.48692,1.260751,9.043941,0,9.043941,17.7088,45.40709,0.1340703,1.524499,0.5471535,12,1.944693
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.224686,49.15046,42.58801,3.44604,3.44604,0,-1,0,3.44604,64.55776,0,4.440892E-16,0,2.224686,3.62741,3.44604,0,0,22.44298,9.400299,0,1.402724,-1.402724,16.2302,41.61581,0.1340703,3.790644,1.779749,0,11.62499
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.129149,48.55793,45.23994,3.653294,3.653294,0,-1,0,3.653294,30.9077,0,4.440892E-16,0,1.129149,3.845573,3.653294,0,0,24.00156,7.997575,0,2.716424,-2.716424,13.36684,34.27388,0.1340703,4.018624,0.9033192,0,9.126724
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6071911,49.44215,47.64762,7.726667,5.593925,0,-1,0,5.593925,10.85447,0,2.132741,3.366873,0.6071911,5.888342,5.593925,0,0,27.01981,5.281151,0,5.281151,-5.281151,7.800015,20,0.1340703,8.499333,0.4857529,0,5.888342
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7505955,51.9617,49.70637,6.666026,0.7130657,0,-1,0,0.7130657,105.2632,0,5.95296,7.190015,0.7505955,0.7505955,0.7130657,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,7.332628,0.6004764,0,0.7505955
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8108094,54.23849,51.76511,3.990399,0.770269,0,-1,0,0.770269,105.2632,0,3.22013,4.235385,0.8108094,0.8108094,0.770269,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,4.389439,0.6486475,0,0.8108094
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8178014,55.41359,52.89916,6.931072,0.7769113,0,-1,0,0.7769113,105.2632,0,6.154161,7.468797,0.8178014,0.8178014,0.7769113,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,7.624179,0.6542411,0,0.8178014
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.348996,57.34554,53.14341,2.552286,1.281546,0,-1,0,1.281546,105.2632,0,1.27074,2.551206,1.348996,1.348996,1.281546,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,2.807515,1.079197,0,1.348996
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4254842,54.78634,53.48363,3.393455,0.40421,0,-1,0,0.40421,105.2632,0,2.989245,3.651959,0.4254842,0.4254842,0.40421,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,3.732801,0.3403874,0,0.4254842
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2343615,53.36567,52.6549,7.130618,0.2226434,0,-1,0,0.2226434,105.2632,0,6.907974,7.799151,0.2343615,0.2343615,0.2226434,0,0,32.88775,0,0,0,0,7.800015,20,0.1340703,7.843679,0.1874892,0,0.2343615
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1138731,51.0759,50.73574,0,0,0,-1,0,0,0,0,0,0,0.1138731,0,0,0,0,32.88775,0,0.1138731,0,0.1138731,7.908045,20.277,0.1340682,0,0.09109851,0,0.1138731
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,48.86891,48.86891,3.880919,0.09736153,0,-1,0,0.09736153,0,0,3.783557,4.171649,0,0.1024858,0.09736153,0,0,32.77388,0.1024858,0,0.1024858,-0.1024858,7.800015,20,0.1340682,4.269011,0,0,0.1024858
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.05443,47.05443,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,45.4842,45.4842,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.03611,44.03611,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,42.46588,42.46588,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.68077,41.68077,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.14864,41.14864,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,40.6514,40.6514,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.16288,40.16288,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340682,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,39.74416,39.74416,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342286,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08309879,39.78316,39.55224,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08309879,0,0,8.8,8.36,24.52775,7.524,8.443099,0,8.443099,23.74084,60.87381,0.1342964,0,0.06647903,12,7.607099
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7266878,41.32075,39.28181,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.58924,0,0,0,0.7266878,0,0,8.8,8.36,16.08465,15.12279,9.086688,0,9.086688,32.36123,82.97733,0.1344402,2.530471,0.5813503,12,15.84948
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.86702,45.69707,40.31118,0,0,0,0,0,0,0,0,0,0,1.86702,0,0,0,0,6.997967,23.30081,1.86702,0,1.86702,34.13243,87.51889,0.1344061,0,1.493616,0,25.16783
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.515669,50.19022,42.71886,1.697963,1.697963,0,-1,0,1.697963,148.1581,0,0,0,2.515669,1.78733,1.697963,0,0,5.130947,24.98113,0.7283396,0,0.7283396,34.8234,89.29059,0.1343927,1.867759,2.012535,0,27.4968
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.129034,54.98095,45.38824,1.820364,1.820364,0,-1,0,1.820364,171.8905,0,0,0,3.129034,1.916173,1.820364,0,0,4.402607,25.63663,1.212861,0,1.212861,35.97402,92.24089,0.1343706,2.0024,2.503227,0,28.76567
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7912772,50.17185,47.82209,2.171873,2.171873,0,-1,0,2.171873,36.43295,0,4.440892E-16,0,0.7912772,2.286182,2.171873,0,0,3.189746,26.72821,0,1.494905,-1.494905,34.39825,88.20047,0.1343706,2.38906,0.6330218,0,27.51948
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.105017,53.25587,49.90701,2.207317,2.207317,0,-1,0,2.207317,50.06157,0,4.440892E-16,0,1.105017,2.323491,2.207317,0,0,4.850751,25.2333,0,1.218474,-1.218474,33.11387,84.90718,0.1343706,2.428048,0.8840139,0,26.33832
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.974162,58.20359,52.01809,9.346823,8.36,0,-1,0,8.36,23.61438,0,0.986823,1.921505,1.974162,8.8,8.36,0,0,6.204611,24.01483,0,6.825838,-6.825838,25.9188,66.45834,0.1343706,10.28151,1.57933,0,25.98899
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.814132,58.7529,53.04745,2.214769,2.214769,0,-1,0,2.214769,81.91066,0,0,0,1.814132,2.331336,2.214769,0,0,13.78888,17.18899,0,0.5172039,-0.5172039,25.37362,65.06044,0.1343706,2.436246,1.451306,0,19.00312
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.314463,57.43229,53.33533,1.677733,1.677733,0,-1,0,1.677733,78.34759,0,2.220446E-16,0,1.314463,1.766034,1.677733,0,0,14.36355,16.67179,0,0.4515713,-0.4515713,24.89762,63.83993,0.1343706,1.845506,1.05157,0,17.98625
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.286355,57.70095,53.68427,4.73312,4.73312,0,-1,0,4.73312,27.17775,0,0,0,1.286355,4.982232,4.73312,0,0,14.86529,16.22021,0,3.695876,-3.695876,21.00183,53.85073,0.1343706,5.206432,1.029084,0,17.50657
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7705065,55.15945,52.79448,1.237663,1.237663,0,-1,0,1.237663,62.25494,0,2.220446E-16,0,0.7705065,1.302803,1.237663,0,0,18.97182,12.52434,0,0.5322968,-0.5322968,20.44074,52.41204,0.1343706,1.361429,0.6164052,0,13.29485
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08717695,51.197,50.93637,3.486836,3.486836,0,-1,0,3.486836,2.500173,0,4.440892E-16,0,0.08717695,3.670354,3.486836,0,0,19.56326,11.99204,0,3.583177,-3.583177,16.66374,42.72745,0.1343706,3.83552,0.06974155,0,12.07922
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.01721,49.01721,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,23.54457,8.408865,0,3.64868,-3.64868,12.81769,32.86581,0.1343706,3.812871,0,0,8.408865
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.20273,47.20273,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,27.59866,4.760185,0,3.159326,-3.159326,9.487469,24.32679,0.1343706,3.301496,0,0,4.760185
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,45.58888,45.58888,8.870297,1.520815,0,-1,0,1.520815,0,0,7.349483,8.236512,0,1.600858,1.520815,0,0,31.10902,1.600858,0,1.600858,-1.600858,7.800015,20,0.1343706,9.757328,0,0,1.600858
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.11462,44.11462,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,43.20737,43.20737,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,42.49205,42.49205,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,41.70694,41.70694,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.19225,41.19225,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,40.70374,40.70374,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.21522,40.21522,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343706,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.7965,39.7965,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345353,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1797593,40.09637,39.59586,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.38122,0,0,0,0.1797593,0,0,8.8,8.36,24.52775,7.524,8.53976,0,8.53976,23.83253,61.10894,0.1346361,1.020241,0.1438074,12,7.703759
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.148498,42.57339,39.32543,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.1565,1.776357E-15,0,0,1.148498,0,0,8.8,8.36,15.98799,15.20978,9.508497,0,9.508497,32.85309,84.23852,0.1347601,2.21033,0.918798,12,16.35828
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.456036,50.65931,40.36352,1.423855,1.423855,0,0,0,1.423855,242.7238,0,0,0,3.456036,1.498795,1.423855,0,0,6.479496,23.76743,1.957241,0,1.957241,34.70989,88.99954,0.1347244,1.566241,2.764829,0,27.22347
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.71725,57.52718,42.81482,2.180114,2.180114,0,-1,0,2.180114,216.3763,0,0,0,4.71725,2.294857,2.180114,0,0,4.522255,25.52895,2.422393,0,2.422393,37.00797,94.89205,0.1346802,2.398126,3.7738,0,30.2462
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.486799,63.35026,45.53654,0,0,0,-1,0,0,0,3.386936,0,0,5.486799,0,0,0,0,2.099863,27.7091,2.099863,0,2.099863,39.00008,100,0.1346419,0,4.389439,0,33.1959
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.239299,69.0888,47.98784,3.034649,3.034649,0,-1,0,3.034649,205.602,3.044932,0,0,6.239299,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1346419,3.338114,4.991439,0,35.83828
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.373088,76.42095,50.09892,0,0,0,-1,0,0,0,7.373088,0,0,7.373088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346419,0,5.898471,0,36.97206
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.725289,76.17492,52.21,0,0,0,-1,0,0,0,6.725289,0,0,6.725289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346419,0,5.380231,0,36.32427
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.19163,75.19295,53.29171,0,0,0,-1,0,0,0,6.19163,0,0,6.19163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346419,0,4.953304,0,35.79061
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.372424,64.58009,53.53597,3.583968,3.583968,0,-1,0,3.583968,94.09747,0,4.440892E-16,0,3.372424,3.772598,3.583968,0,0,0,29.59898,0,0.4001747,-0.4001747,38.57826,98.91841,0.1346419,3.942365,2.697939,0,32.9714
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.712354,62.63855,53.87619,2.991667,2.991667,0,-1,0,2.991667,90.66367,0,0,0,2.712354,3.149123,2.991667,0,0,0.4446386,29.1988,0,0.4367682,-0.4367682,38.11786,97.73792,0.1346419,3.290833,2.169883,0,31.91116
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.086321,59.59454,52.99512,5.942851,5.942851,0,-1,0,5.942851,35.10641,0,0,0,2.086321,6.255632,5.942851,0,0,0.9299366,28.76204,0,4.169311,-4.169311,33.72302,86.46912,0.1346419,6.537136,1.669057,0,30.84836
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1242547,51.45678,51.08467,0,0,0,-1,0,0,0,0,0,0,0.1242547,0,0,0,0,5.562504,24.59272,0.1242547,0,0.1242547,33.8409,86.77137,0.1346396,0,0.09940373,0,24.71698
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,49.16551,49.16551,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.438249,24.70455,0,0.8979754,-0.8979754,32.89435,84.34432,0.1346396,0.9383842,0,0,24.70455
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,47.29869,47.29869,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.436,23.80658,0,4.8459,-4.8459,27.78633,71.24685,0.1346396,5.063965,0,0,23.80658
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,45.68484,45.68484,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.82033,18.96068,0,8.8,-8.8,18.51031,47.46224,0.1346396,9.256693,0,0,18.96068
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,44.18441,44.18441,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.59811,10.16068,0,1.316474,-1.316474,17.12263,43.90408,0.1346396,1.375716,0,0,10.16068
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,43.251,43.251,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.06086,8.844204,0,1.443197,-1.443197,15.60136,40.00341,0.1346396,1.508141,0,0,8.844204
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,42.54439,42.54439,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.66441,7.401008,0,1.431947,-1.431947,14.09196,36.13315,0.1346396,1.496385,0,0,7.401008
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.73311,41.73311,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.25546,5.96906,0,1.530457,-1.530457,12.47871,31.99664,0.1346396,1.599327,0,0,5.96906
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,41.21842,41.21842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95597,4.438604,0,0,0,12.47871,31.99664,0.1346396,0,0,0,4.438604
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,40.72991,40.72991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95597,4.438604,0,0,0,12.47871,31.99664,0.1346396,0,0,0,4.438604
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.21522,40.21522,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.95597,4.438604,0,0.4518168,-0.4518168,12.00246,30.77547,0.1346396,0.4721485,0,0,4.438604
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.7965,39.7965,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.45799,3.986787,0,1.737667,-1.737667,10.1708,26.07891,0.1346396,1.815862,0,0,3.986787
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08661767,39.83664,39.59586,0.5362427,0.5362427,0,0,0,0.5362427,16.1527,0,0,0,0.08661767,0.564466,0.5362427,0,0,30.38873,2.24912,0,0.4778484,-0.4778484,9.6671,24.78739,0.1346396,0.589867,0.06929413,0,2.335737
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.812856,44.51575,39.32543,2.299083,2.299083,11.09908,0,3.144068,2.299083,78.85128,1.776357E-15,0,0,1.812856,0,0,8.8,8.36,30.91967,1.771271,10.17286,0,10.17286,19.31792,49.53302,0.1347623,2.528991,1.450285,12,3.584127
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.950545,49.08062,40.38097,4.203098,4.203098,11.42169,0,3.225687,4.203098,70.19928,0,0,0,2.950545,0,0,7.21859,6.857661,20.74682,10.92684,9.808206,0,9.808206,28.6228,73.39165,0.1349035,4.623408,2.360436,12,13.87739
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.322081,49.81653,42.93695,0,0,0,-1,0,0,0,0,0,0,2.322081,0,0,0,0,10.93861,19.75423,2.322081,0,2.322081,30.82572,79.04015,0.1348612,0,1.857665,0,22.07631
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.43298,59.74816,45.71101,3.252432,3.252432,0,-1,0,3.252432,136.2974,0,0,0,4.43298,3.423612,3.252432,0,0,8.616532,21.8441,1.009367,0,1.009367,31.78329,81.49545,0.1348428,3.577675,3.546384,0,26.27708
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.910975,64.23167,48.18848,0,0,0,-1,0,0,0,0,0,0,4.910975,0,0,0,0,7.607165,22.75253,4.910975,0,4.910975,36.44225,93.44147,0.1347535,0,3.92878,0,27.66351
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.070731,67.21954,50.29956,1.609366,1.609366,0,-1,0,1.609366,315.0763,0.6804718,0,0,5.070731,1.69407,1.609366,0,0,2.69619,27.17241,2.69619,0,2.69619,39.00008,100,0.1347045,1.770303,4.056585,0,32.24314
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.19917,66.32448,52.40192,2.456242,2.456242,0,-1,0,2.456242,170.9592,1.613653,0,0,4.19917,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1347045,2.701866,3.359336,0,33.79815
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.825368,59.24373,53.48363,3.838008,3.838008,0,-1,0,3.838008,47.56029,0,4.440892E-16,0,1.825368,4.040009,3.838008,0,0,0,29.59898,0,2.214641,-2.214641,36.66564,94.01427,0.1347045,4.221809,1.460294,0,31.42435
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.685172,59.09242,53.78023,1.63221,1.63221,0,-1,0,1.63221,103.2448,0,0,0,1.685172,1.718116,1.63221,0,0,2.460712,27.38434,0,0.03294451,-0.03294451,36.63092,93.92523,0.1347045,1.795432,1.348137,0,29.06951
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.069126,60.67053,54.07683,5.326137,5.326137,0,-1,0,5.326137,38.84853,0,0,0,2.069126,5.60646,5.326137,0,0,2.497317,27.35139,0,3.537334,-3.537334,32.90224,84.36454,0.1347045,5.858751,1.655301,0,29.42052
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4763755,54.60012,53.14341,5.333747,5.333747,0,-1,0,5.333747,8.931347,0,0,0,0.4763755,5.614471,5.333747,0,0,6.427689,23.81406,0,5.138096,-5.138096,27.48621,70.47732,0.1347045,5.867122,0.3811004,0,24.29043
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,51.27659,51.27659,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.13668,18.67596,0,1.007756,-1.007756,26.42394,67.75356,0.1347045,1.053105,0,0,18.67596
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,49.33998,49.33998,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.25641,17.66821,0,2.812255,-2.812255,23.45956,60.15261,0.1347045,2.938806,0,0,17.66821
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,47.44699,47.44699,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.38114,14.85595,0,2.16295,-2.16295,21.17962,54.3066,0.1347045,2.260282,0,0,14.85595
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,45.80697,45.80697,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.78442,12.693,0,3.861363,-3.861363,17.10938,43.87012,0.1347045,4.035125,0,0,12.693
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,44.28909,44.28909,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.07482,8.831639,0,1.244827,-1.244827,15.79722,40.50561,0.1347045,1.300844,0,0,8.831639
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,43.35567,43.35567,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.45796,7.586812,0,1.55565,-1.55565,14.15742,36.301,0.1347045,1.625654,0,0,7.586812
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.61418,42.61418,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.18646,6.031162,0,1.200126,-1.200126,12.89237,33.0573,0.1347045,1.254132,0,0,6.031162
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.81162,41.81162,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.51994,4.831036,0,0.4123381,-0.4123381,12.45773,31.94284,0.1347045,0.4308933,0,0,4.831036
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97809,4.418698,0,0,0,12.45773,31.94284,0.1347045,0,0,0,4.418698
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,40.77353,40.77353,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.97809,4.418698,0,1.234337,-1.234337,11.15663,28.60668,0.1347045,1.289882,0,0,4.418698
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,40.24139,40.24139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34958,3.184361,0,0,0,11.15663,28.60668,0.1347045,0,0,0,3.184361
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.84883,39.84883,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.34958,3.184361,0,1.126984,-1.126984,9.968681,25.56067,0.1347045,1.177699,0,0,3.184361
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2496077,40.31799,39.62203,0.5612978,0.5612978,0,0,0,0.5612978,44.46973,0,0,0,0.2496077,0.5908399,0.5612978,0,0,30.60178,2.057377,0,0.3412322,-0.3412322,9.608991,24.63839,0.1347045,0.6174276,0.1996861,0,2.306984
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.567528,46.784,39.32543,2.283588,2.283588,11.08359,0,3.140148,2.283588,112.4339,1.776357E-15,0,0,2.567528,0,0,8.8,8.36,30.98093,1.716145,10.92753,0,10.92753,19.97575,51.21978,0.1348123,2.511947,2.054022,12,4.283672
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.308868,56.89368,40.40714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.308868,0,0,8.8,8.36,20.0534,11.55092,13.66887,0,13.66887,32.94318,84.46953,0.1347837,0,4.247095,12,16.85979
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.265744,63.3798,43.03291,3.350361,3.350361,0,-1,0,3.350361,187.017,0,0,0,6.265744,3.526695,3.350361,0,0,6.384531,23.8529,2.739049,0,2.739049,35.54167,91.13231,0.1347341,3.685397,5.012596,0,30.11864
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.847275,73.23229,45.87676,5.203384,5.203384,0,-1,0,5.203384,150.811,0,0,0,7.847275,5.477246,5.203384,0,0,3.645481,26.31804,2.370029,0,2.370029,37.79008,96.89744,0.1346912,5.723722,6.27782,0,34.16532
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.753068,80.65602,48.3804,4.843314,4.843314,0,-1,0,4.843314,180.7247,2.37939,0,0,8.753068,5.098226,4.843314,0,0,1.275453,28.45107,1.275453,0,1.275453,39.00008,100,0.1346682,5.327646,7.002454,0,37.20414
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.656234,82.99763,50.49148,2.819611,2.819611,0,-1,0,2.819611,307.001,5.688222,0,0,8.656234,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,3.101572,6.924987,0,38.25521
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.903129,82.06481,52.60256,0,0,0,-1,0,0,0,7.903129,0,0,7.903129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,0,6.322503,0,37.50211
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.357411,76.42455,53.72789,3.659235,3.659235,0,-1,0,3.659235,173.7361,2.505585,0,0,6.357411,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,4.025158,5.085929,0,35.95639
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.76127,74.21101,53.98087,3.19246,3.19246,0,-1,0,3.19246,180.4649,2.400785,0,0,5.76127,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,3.511706,4.609016,0,35.36025
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.717741,66.62118,54.26875,1.163066,1.163066,0,-1,0,1.163066,319.65,2.493461,0,0,3.717741,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,1.279373,2.974193,0,33.31672
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.296378,57.37434,53.33533,0.4215535,0.4215535,0,-1,0,0.4215535,307.5239,0.8526372,0,0,1.296378,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,0.4637089,1.037102,0,30.89536
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,51.42489,51.42489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346682,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.48828,49.48828,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1346682,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,47.56911,47.56911,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1346682,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.90293,45.90293,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1346682,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,44.35888,44.35888,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1346682,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1346682,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,42.66652,42.66652,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1346682,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.85524,41.85524,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1346682,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1346682,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.7997,40.7997,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1346682,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,40.25884,40.25884,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1346682,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.84883,39.84883,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1346682,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3142916,40.49934,39.62203,1.679062,1.679062,0,0,0,1.679062,18.71828,0,2.220446E-16,0,0.3142916,1.767434,1.679062,0,0,25.09731,7.011395,0,1.453142,-1.453142,13.65893,35.02282,0.1346682,1.846969,0.2514333,0,7.325687
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.254957,45.83623,39.32543,0.6519367,0.6519367,0,0,0,0.6519367,345.8859,0,0,0,2.254957,0.6862491,0.6519367,0,0,26.71192,5.558253,1.568708,0,1.568708,15.14714,38.83873,0.1346398,0.7171304,1.803966,0,7.81321
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.831161,51.94352,40.43331,3.190684,3.190684,0,0,0,3.190684,120.0734,0,0,0,3.831161,3.358615,3.190684,0,0,25.14321,6.97009,0.4725466,0,0.4725466,15.59543,39.98821,0.1346312,3.509752,3.064929,0,10.80125
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.057056,59.06759,43.12886,5.551802,5.551802,0,-1,0,5.551802,91.08855,0,0,0,5.057056,5.844002,5.551802,0,0,24.67066,7.395382,0,0.786946,-0.786946,14.76592,37.86126,0.1346312,6.106982,4.045645,0,12.45244
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.103061,66.24923,46.02506,2.885147,2.885147,0,-1,0,2.885147,211.5338,0,0,0,6.103061,3.036997,2.885147,0,0,25.54505,6.608436,3.066064,0,3.066064,17.67464,45.3195,0.1345758,3.173662,4.882449,0,12.7115
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.386836,70.3539,48.55487,3.035367,3.035367,0,-1,0,3.035367,210.414,0,0,0,6.386836,3.195123,3.035367,0,0,22.47898,9.367893,3.191712,0,3.191712,20.70257,53.0834,0.1345182,3.338904,5.109468,0,15.75473
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.24483,76.58909,50.69212,1.129469,1.129469,0,-1,0,1.129469,641.4371,0,0,0,7.24483,1.188914,1.129469,0,0,19.28727,12.24043,6.055916,0,6.055916,26.44771,67.81451,0.134409,1.242415,5.795864,0,19.48526
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.862443,77.49294,52.79448,1.550757,1.550757,0,-1,0,1.550757,442.5221,0,0,0,6.862443,1.632376,1.550757,0,0,13.23135,17.69076,5.230067,0,5.230067,31.40939,80.53674,0.1343148,1.705833,5.489954,0,24.5532
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.948595,79.2804,53.92853,4.150557,4.150557,0,-1,0,4.150557,167.4136,0,0,0,6.948595,4.369008,4.150557,0,0,8.001287,22.39782,2.579588,0,2.579588,33.8566,86.81162,0.1342684,4.565613,5.558876,0,29.34641
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.802465,74.60793,54.17279,6.607245,6.607245,0,-1,0,6.607245,87.81974,0,0,0,5.802465,6.954995,6.607245,0,0,5.4217,24.71945,0,1.152529,-1.152529,32.64173,83.69657,0.1342684,7.26797,4.641973,0,30.52191
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.406733,65.65895,54.41704,0,0,0,-1,0,0,0,0,0,0,3.406733,0,0,0,0,6.702288,23.56692,3.406733,0,3.406733,35.87364,91.98351,0.1342072,0,2.725386,0,26.97365
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.821322,59.23044,53.48363,3.864648,3.864648,0,-1,0,3.864648,47.12776,0,0,0,1.821322,4.06805,3.864648,0,0,3.295556,26.63298,0,2.246728,-2.246728,33.50538,85.91106,0.1342072,4.251112,1.457057,0,28.4543
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,51.57319,51.57319,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,5.791921,24.38625,0,5.396246,-5.396246,27.81724,71.3261,0.1342072,5.639078,0,0,24.38625
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,49.6104,49.6104,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,11.78775,18.99,0,2.508389,-2.508389,25.17316,64.54644,0.1342072,2.621267,0,0,18.99
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,47.67379,47.67379,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,14.57485,16.48161,0,3.391859,-3.391859,21.59783,55.37894,0.1342072,3.544492,0,0,16.48161
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.99889,45.99889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34358,13.08976,0,0,0,21.59783,55.37894,0.1342072,0,0,0,13.08976
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,44.42867,44.42867,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,18.34358,13.08976,0,0.5136147,-0.5136147,21.05643,53.99074,0.1342072,0.5367274,0,0,13.08976
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,43.4778,43.4778,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,18.91426,12.57614,0,1.01559,-1.01559,19.9859,51.24581,0.1342072,1.061292,0,0,12.57614
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0427,11.56055,0,0,0,19.9859,51.24581,0.1342072,0,0,0,11.56055
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.90758,41.90758,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,20.0427,11.56055,0,0.8872178,-0.8872178,19.0507,48.84784,0.1342072,0.9271426,0,0,11.56055
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,41.34055,41.34055,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,21.0285,10.67333,0,0.3572868,-0.3572868,18.67408,47.88217,0.1342072,0.3733648,0,0,10.67333
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.82587,40.82587,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,21.42548,10.31605,0,0.2999995,-0.2999995,18.35785,47.07133,0.1342072,0.3134995,0,0,10.31605
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,40.28501,40.28501,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,21.75881,10.01605,0,0.9295151,-0.9295151,17.37806,44.55904,0.1342072,0.9713432,0,0,10.01605
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.86628,39.86628,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,22.79161,9.086531,0,0.7778749,-0.7778749,16.55811,42.4566,0.1342072,0.8128793,0,0,9.086531
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2241353,40.27296,39.6482,0.7345215,0.7345215,0,0,0,0.7345215,30.51447,0,1.110223E-16,0,0.2241353,0.7731805,0.7345215,0,0,23.65591,8.308656,0,0.5490452,-0.5490452,15.97936,40.97264,0.1342072,0.8079737,0.1793083,0,8.532791
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6107932,41.06259,39.3516,4.180119,4.180119,0,0,0,4.180119,14.61186,0,0,0,0.6107932,4.400125,4.180119,0,0,24.26596,7.759611,0,3.789332,-3.789332,11.98506,30.73085,0.1342072,4.598131,0.4886346,0,8.370404
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.653457,45.21459,40.45948,1.486645,1.486645,0,0,0,1.486645,111.2207,0,0,0,1.653457,1.564889,1.486645,0,0,28.47633,3.970279,0.08856778,0,0.08856778,12.06908,30.9463,0.1342056,1.635309,1.322765,0,5.623736
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.083563,46.39075,43.251,3.699307,3.699307,0,-1,0,3.699307,29.29098,0,0,0.0158703,1.083563,3.894007,3.699307,0,0,28.38776,4.04999,0,2.810444,-2.810444,9.106611,23.35024,0.1342056,4.069238,0.8668507,0,5.133554
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.344214,53.27882,46.17336,6.671538,3.404572,0,-1,0,3.404572,68.85488,0,3.266966,5.715723,2.344214,3.58376,3.404572,0,0,31.51048,1.239546,0,1.239546,-1.239546,7.800015,20,0.1342056,7.338692,1.875371,0,3.58376
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.749141,57.30819,48.74678,4.31095,2.611684,0,-1,0,2.611684,105.2632,0,1.699266,4.219708,2.749141,2.749141,2.611684,0,0,32.88775,0,0,0,0,7.800015,20,0.1342056,4.742045,2.199313,0,2.749141
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.74056,74.6262,50.88403,1.456906,1.456906,0,-1,0,1.456906,462.6625,0,0,0.3218907,6.74056,1.533586,1.456906,0,0,32.88775,0,5.206974,0,5.206974,12.73979,32.66605,0.1341121,1.602597,5.392448,0,6.74056
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.681405,72.78783,53.04745,7.551559,7.551559,0,-1,0,7.551559,75.23486,8.881784E-16,0,2.775285,5.681405,7.949009,7.551559,0,0,27.68078,4.686277,0,2.267604,-2.267604,10.34952,26.53718,0.1341121,8.306715,4.545124,0,10.36768
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.599266,66.02893,54.12045,4.150151,4.150151,0,-1,0,4.150151,86.72615,0,0,1.583567,3.599266,4.36858,4.150151,0,0,30.20034,2.418672,0,0.7693138,-0.7693138,9.538592,24.45788,0.1341121,4.565166,2.879413,0,6.017938
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.256242,61.60115,54.3647,1.785759,1.785759,0,-1,0,1.785759,126.3464,0,0,0,2.256242,1.879747,1.785759,0,0,31.05513,1.649359,0.3764956,0,0.3764956,9.895767,25.37371,0.1341054,1.964335,1.804994,0,3.905601
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.589073,63.0031,54.61768,5.608384,4.348413,0,-1,0,4.348413,59.54063,0,1.25997,3.788504,2.589073,4.577278,4.348413,0,0,30.67864,1.988205,0,1.988205,-1.988205,7.800015,20,0.1341054,6.169222,2.071258,0,4.577278
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.665041,58.92707,53.68427,4.221569,1.581789,0,-1,0,1.581789,105.2632,0,2.639779,4.327368,1.665041,1.665041,1.581789,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,4.643725,1.332033,0,1.665041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,51.76511,51.76511,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,49.75871,49.75871,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,47.82209,47.82209,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,46.14719,46.14719,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,44.55079,44.55079,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,43.59993,43.59993,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.84099,42.84099,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.00354,42.00354,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,41.39289,41.39289,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.87821,40.87821,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,40.33735,40.33735,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341054,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,39.89246,39.89246,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341927,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3840004,40.74793,39.67437,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.33189,0,0,0,0.3840004,0,0,8.8,8.36,24.52775,7.524,8.744,0,8.744,24.02629,61.60576,0.1342923,1.131473,0.3072003,12,7.908
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.412643,46.34026,39.3516,6.065046,6.065046,12,0,3.372,6.065046,39.77946,0,0,0,2.412643,0,0,5.934954,5.638206,15.78375,15.3936,8.050849,0,8.050849,31.664,81.18958,0.1344564,6.671551,1.930114,12,17.80624
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.995228,55.91327,40.5031,1.447899,1.447899,0,0,0,1.447899,344.9984,0,0,0,4.995228,1.524104,1.447899,0,0,7.732904,22.63936,3.471124,0,3.471124,34.957,89.63315,0.1343942,1.592689,3.996183,0,27.63459
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.825845,65.92252,43.35567,0.4286034,0.4286034,0,-1,0,0.4286034,1592.578,2.112904,0,0,6.825845,0.4511614,0.4286034,0,0,4.26178,25.76338,4.26178,0,4.26178,39.00008,100,0.134318,0.4714637,5.460676,0,32.58922
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.099948,70.59771,46.32166,3.173968,3.173968,0,-1,0,3.173968,223.6931,3.758929,0,0,7.099948,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,3.491365,5.679958,0,36.69893
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.25297,78.95779,48.92125,0.2333564,0.2333564,0,-1,0,0.2333564,3536.637,8.007331,0,0,8.25297,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,0.256692,6.602376,0,37.85195
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.934851,80.2521,51.08467,0.4658225,0.4658225,0,-1,0,0.4658225,1703.407,7.444512,0,0,7.934851,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,0.5124047,6.347881,0,37.53383
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.6879,81.85168,53.23937,1.987743,1.987743,0,-1,0,1.987743,386.7653,5.595538,0,0,7.6879,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,2.186517,6.15032,0,37.28688
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.666268,78.49766,54.32108,2.859644,2.859644,0,-1,0,2.859644,233.1153,3.656116,0,0,6.666268,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,3.145609,5.333014,0,36.26525
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.957858,75.72369,54.56534,0,0,0,-1,0,0,0,5.957858,0,0,5.957858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,0,4.766286,0,35.55684
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.341721,69.54121,54.8096,3.62716,3.62716,0,-1,0,3.62716,119.7003,0.5236582,0,0,4.341721,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,3.989876,3.473377,0,33.9407
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.889646,59.8191,53.83257,0,0,0,-1,0,0,0,1.889646,0,0,1.889646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,0,1.511717,0,31.48862
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134318,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,49.90701,49.90701,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.134318,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.94422,47.94422,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.134318,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.134318,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,44.65547,44.65547,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.134318,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,43.69589,43.69589,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.134318,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.134318,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.05588,42.05588,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.134318,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.134318,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.92183,40.92183,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.134318,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,40.36352,40.36352,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.134318,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.94479,39.94479,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.134318,1.187507,0,0,16.7411
