Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,51.22425,51.22425,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,5.798615,24.38022,0,1.732547,-1.732547,31.67276,81.21205,0.1339658,1.810511,0,0,24.38022
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.04338,49.04338,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,7.723667,22.64768,0,8.8,-8.8,22.39675,57.42745,0.1339658,9.832047,0,0,22.64768
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.20273,47.20273,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,17.50145,13.84768,0,4.098886,-4.098886,18.07615,46.349,0.1339658,4.283336,0,0,13.84768
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.05576,9.748792,0,0,0,18.07615,46.349,0.1339658,0,0,0,9.748792
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.05576,9.748792,0,0,0,18.07615,46.349,0.1339658,0,0,0,9.748792
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,43.35567,43.35567,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,22.05576,9.748792,0,1.859324,-1.859324,16.11625,41.32362,0.1339658,1.942993,0,0,9.748792
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,42.36992,42.36992,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,24.12168,7.889468,0,0.5374252,-0.5374252,15.54975,39.87107,0.1339658,0.5616093,0,0,7.889468
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,41.61098,41.61098,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,24.71882,7.352043,0,0.6678919,-0.6678919,14.84573,38.0659,0.1339658,0.6979471,0,0,7.352043
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.00034,41.00034,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,25.46092,6.684151,0,1.540721,-1.540721,13.22167,33.90164,0.1339658,1.610054,0,0,6.684151
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,40.31118,40.31118,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,27.17283,5.14343,0,0.1662335,-0.1662335,13.04644,33.45235,0.1339658,0.173714,0,0,5.14343
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,39.74416,39.74416,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,27.35753,4.977197,0,1.187694,-1.187694,11.7945,30.24225,0.1339658,1.241141,0,0,4.977197
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5354329,40.92874,39.43011,2.374747,2.374747,0,0,0,2.374747,22.54695,0,0,0,0.5354329,2.499733,2.374747,0,0,28.6772,3.789502,0,1.9643,-1.9643,9.723948,24.93315,0.1339658,2.612221,0.4283463,0,4.324935
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.579739,46.53716,39.055,4.851558,4.851558,12,0,3.372,4.851558,53.17343,0,0,0,2.579739,0,0,7.148442,6.79102,30.85975,1.825202,9.37076,0,9.37076,18.61383,47.72768,0.1341304,5.336713,2.063792,12,4.404941
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.968112,55.84916,40.52927,2.600272,2.600272,11.40027,0,3.220269,2.600272,191.0613,1.776357E-15,0,0,4.968112,0,0,8.8,8.36,21.48899,10.25889,13.32811,0,13.32811,31.25799,80.14853,0.1342044,2.860299,3.974489,12,15.227
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.757819,62.78711,44.16696,4.58694,4.58694,0,-1,0,4.58694,125.5264,0,0,0,5.757819,4.828358,4.58694,0,0,8.16088,22.25419,0.9294613,0,0.9294613,32.13975,82.40945,0.1341883,5.045634,4.606256,0,28.012
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.716074,66.78382,47.76975,0,0,0,-1,0,0,0,0,0,0,5.716074,0,0,0,0,7.231419,23.0907,5.716074,0,5.716074,37.5625,96.3139,0.1340895,0,4.572859,0,28.80677
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.913109,66.90051,50.54382,0,0,0,-1,0,0,0,3.397764,0,0,4.913109,0,0,0,0,1.515345,28.23517,1.515345,0,1.515345,39.00008,100,0.1340633,0,3.930487,0,33.14828
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.089174,74.1694,52.79448,1.455741,1.455741,0,-1,0,1.455741,418.2868,4.556815,0,0,6.089174,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1340633,1.601316,4.871339,0,35.68815
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.15215,77.13612,55.05386,8.437099,8.36,0,-1,0,8.36,73.59032,0,0.07709982,0.9208098,6.15215,8.8,8.36,0,0,0,29.59898,0,2.64785,-2.64785,36.209,92.8434,0.1340633,9.280809,4.921721,0,35.75113
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.962185,77.72827,56.23153,2.687869,2.687869,0,-1,0,2.687869,221.8183,0.1907945,0,0,5.962185,2.829335,2.687869,0,0,2.942055,26.95113,2.942055,0,2.942055,39.00008,100,0.1340126,2.956656,4.769748,0,32.91331
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.700104,72.75954,56.43216,0.5409654,0.5409654,0,-1,0,0.5409654,868.8363,4.130667,0,0,4.700104,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1340126,0.595062,3.760083,0,34.29908
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.192338,67.28093,56.62408,4.552814,4.552814,0,-1,0,4.552814,70.1179,0,0,0,3.192338,4.792436,4.552814,0,0,0,29.59898,0,1.600098,-1.600098,37.31343,95.67526,0.1340126,5.008095,2.55387,0,32.79132
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.094128,58.9979,55.55109,3.237472,3.237472,0,-1,0,3.237472,33.79576,0,0,0,1.094128,3.407865,3.237472,0,0,1.777887,27.99888,0,2.313737,-2.313737,34.87453,89.4217,0.1340126,3.561219,0.8753027,0,29.09301
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,53.44001,53.44001,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.348706,25.68514,0,2.325444,-2.325444,32.4233,83.13651,0.1340126,2.430088,0,0,25.68514
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,51.32893,51.32893,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.932532,23.3597,0,4.556669,-4.556669,27.62015,70.82076,0.1340126,4.761719,0,0,23.3597
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1340126,0,0,0,18.80303
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1340126,0,0,0,18.80303
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1340126,0,0,0,18.80303
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.28909,44.28909,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.9955,18.80303,0,1.387189,-1.387189,26.15792,67.07146,0.1340126,1.449612,0,0,18.80303
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,43.35567,43.35567,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.53682,17.41584,0,1.051715,-1.051715,25.04932,64.2289,0.1340126,1.099042,0,0,17.41584
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.39609,42.39609,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.70539,16.36413,0,0.895206,-0.895206,24.10569,61.80934,0.1340126,0.9354903,0,0,16.36413
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70006,15.46892,0,0,0,24.10569,61.80934,0.1340126,0,0,0,15.46892
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.00034,41.00034,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.70006,15.46892,0,1.382959,-1.382959,22.64792,58.07148,0.1340126,1.445192,0,0,15.46892
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,40.31118,40.31118,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.23668,14.08596,0,2.419963,-2.419963,20.09706,51.53082,0.1340126,2.528861,0,0,14.08596
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92553,11.666,0,0,0,20.09706,51.53082,0.1340126,0,0,0,11.666
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3399333,40.32563,39.37777,0.150443,0.150443,0,0,0,0.150443,225.9549,0,0,0,0.3399333,0.158361,0.150443,0,0,19.92553,11.666,0.1815723,0,0.1815723,20.26931,51.97249,0.1340095,0.1654873,0.2719466,0,12.00593
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.209991,45.37347,39.01138,1.644209,1.644209,0,0,0,1.644209,134.4106,0,0,0,2.209991,1.730747,1.644209,0,0,19.74396,11.82941,0.4792446,0,0.4792446,20.72396,53.13826,0.1340012,1.80863,1.767993,0,14.0394
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.30399,53.55535,40.48565,0,0,0,0,0,0,0,0,0,0,4.30399,0,0,0,0,19.26472,12.26073,4.30399,0,4.30399,24.80709,63.60779,0.133927,0,3.443192,0,16.56472
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.871797,63.23235,44.18441,3.821157,3.821157,0,-1,0,3.821157,153.6654,0,0,0,5.871797,4.02227,3.821157,0,0,14.96073,16.13433,1.849527,0,1.849527,26.5617,68.1068,0.1338951,4.203272,4.697437,0,22.00612
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.511399,70.03907,47.86571,0,0,0,-1,0,0,0,0,0,0,6.511399,0,0,0,0,13.1112,17.7989,6.511399,0,6.511399,32.73896,83.94588,0.1337831,0,5.209119,0,24.3103
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.501333,82.48982,50.69212,0.8144004,0.8144004,0,-1,0,0.8144004,1043.876,1.044269,0,0,8.501333,0.8572636,0.8144004,0,0,6.599801,23.65916,6.599801,0,6.599801,39.00008,100,0.1336697,0.8958404,6.801066,0,32.16049
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.713245,86.61646,52.94278,0,0,0,-1,0,0,0,8.713245,0,0,8.713245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,0,6.970596,0,38.31222
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.414412,88.18842,55.25449,6.005086,6.005086,0,-1,0,6.005086,140.1214,2.093268,0,0,8.414412,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,6.605595,6.731529,0,38.01339
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.308903,84.05611,56.37983,0,0,0,-1,0,0,0,7.308903,0,0,7.308903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,0,5.847122,0,36.90788
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.141446,78.92685,56.58046,3.326682,3.326682,0,-1,0,3.326682,184.6117,2.639675,0,0,6.141446,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,3.65935,4.913157,0,35.74043
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.928411,70.21978,56.82472,3.55369,3.55369,0,-1,0,3.55369,110.5446,0.1876847,0,0,3.928411,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,3.909059,3.142729,0,33.52739
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.579794,60.72698,55.69067,0.509204,0.509204,0,-1,0,0.509204,310.2478,1.04379,0,0,1.579794,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1336697,0.5601244,1.263835,0,31.17877
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,53.58831,53.58831,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1336697,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,51.42489,51.42489,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1336697,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,49.24402,49.24402,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1336697,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1336697,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.4842,45.4842,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1336697,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,44.33271,44.33271,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1336697,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,43.39929,43.39929,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1336697,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1336697,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,41.61098,41.61098,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1336697,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.97417,40.97417,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1336697,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,40.25884,40.25884,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1336697,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,39.67437,39.67437,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1336697,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1213994,39.66254,39.32543,1.503832,1.503832,0,0,0,1.503832,8.072671,0,2.220446E-16,0,0.1213994,1.582981,1.503832,0,0,19.06163,12.44351,0,1.461582,-1.461582,19.37599,49.68192,0.1336697,1.654216,0.09711955,0,12.56491
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.939219,44.51098,38.95905,4.348086,4.348086,0,0,0,4.348086,44.59938,0,0,0,1.939219,4.576932,4.348086,0,0,20.68561,10.98193,0,2.637713,-2.637713,16.59559,42.55272,0.1336697,4.782895,1.551375,0,12.92115
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.071598,52.78667,40.48565,0,0,0,0,0,0,0,0,0,0,4.071598,0,0,0,0,23.6164,8.344218,4.071598,0,4.071598,20.45825,52.45695,0.1335999,0,3.257278,0,12.41582
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.684055,66.44293,44.26292,0,0,0,-1,0,0,0,0,0,0,6.684055,0,0,0,0,19.5448,12.00866,6.684055,0,6.684055,26.7993,68.71602,0.1334854,0,5.347244,0,18.69271
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.395503,69.71542,47.98784,2.881666,2.881666,0,-1,0,2.881666,221.9377,0,0,0,6.395503,3.033333,2.881666,0,0,12.86075,18.02431,3.36217,0,3.36217,29.98894,76.89455,0.1334279,3.169833,5.116402,0,24.41981
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.222684,81.30432,50.8317,4.001054,4.001054,0,-1,0,4.001054,205.513,0,0,0,8.222684,4.211636,4.001054,0,0,9.498578,21.05026,4.011049,0,4.011049,33.79415,86.6515,0.1333593,4.401159,6.578147,0,29.27294
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.266698,84.50574,53.09108,4.671628,4.671628,0,-1,0,4.671628,176.9554,0,0,0,8.266698,4.917503,4.671628,0,0,5.487529,24.6602,3.349195,0,3.349195,36.97148,94.79847,0.1333021,5.138791,6.613358,0,32.9269
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.967354,81.13752,55.35045,2.679241,2.679241,0,-1,0,2.679241,260.0496,2.008767,0,0,6.967354,2.820254,2.679241,0,0,2.138334,27.67448,2.138334,0,2.138334,39.00008,100,0.1332657,2.947165,5.573883,0,34.64183
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.192813,74.84915,56.52812,0,0,0,-1,0,0,0,5.192813,0,0,5.192813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332657,0,4.154251,0,34.79179
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.109302,70.79998,56.72876,5.864591,5.864591,0,-1,0,5.864591,70.06973,8.881784E-16,0,0,4.109302,6.173253,5.864591,0,0,0,29.59898,0,2.063951,-2.063951,36.82448,94.42156,0.1332657,6.451049,3.287442,0,33.70828
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.764451,62.62007,56.92068,0,0,0,-1,0,0,0,0,0,0,1.764451,0,0,0,0,2.293279,27.53503,1.764451,0,1.764451,38.49839,98.71362,0.1332356,0,1.411561,0,29.29948
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.263605,59.79796,55.79535,2.909692,2.909692,0,-1,0,2.909692,43.42745,0,4.440892E-16,0,1.263605,3.062834,2.909692,0,0,0.5288277,29.12303,0,1.799229,-1.799229,36.60183,93.85067,0.1332356,3.200661,1.010884,0,30.38664
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,53.68427,53.68427,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.527971,27.3238,0,8.757301,-8.757301,27.37083,70.18147,0.1332356,9.15138,0,0,27.3238
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,51.52085,51.52085,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.25831,18.5665,0,7.249516,-7.249516,19.72917,50.58751,0.1332356,7.575745,0,0,18.5665
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,49.31381,49.31381,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.31332,11.31699,0,8.203227,-8.203227,11.08221,28.41586,0.1332356,8.572372,0,0,11.31699
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,47.40337,47.40337,6.492661,2.958072,0,-1,0,2.958072,0,0,3.534589,4.183855,0,3.11376,2.958072,0,0,29.42802,3.11376,0,3.11376,-3.11376,7.800015,20,0.1332356,7.141927,0,0,3.11376
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,45.53654,45.53654,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,44.35888,44.35888,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,43.39929,43.39929,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,42.39609,42.39609,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,41.58481,41.58481,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.92183,40.92183,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,40.24139,40.24139,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332356,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,39.62203,39.62203,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333162,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1737906,39.73846,39.25564,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.52113,0,0,0,0.1737906,0,0,8.8,8.36,24.52775,7.524,8.533791,0,8.533791,23.82687,61.09442,0.1334193,1.231674,0.1390325,12,7.697791
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.12865,42.04429,38.86309,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.69807,0,0,0,1.12865,0,0,7.84879,7.456351,15.99396,15.20441,8.585001,0,8.585001,31.97132,81.97758,0.1335748,3.916691,0.9029203,12,16.33306
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.229861,49.98684,40.40714,3.315981,3.315981,0,0,0,3.315981,97.40286,0,0,0,3.229861,3.490507,3.315981,0,0,7.408962,22.93091,0,0.260646,-0.260646,31.69658,81.27311,0.1335748,3.647579,2.583889,0,26.16077
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.742441,66.70461,44.28909,2.615537,2.615537,0,-1,0,2.615537,257.7841,0,0,0,6.742441,2.753197,2.615537,0,0,7.698568,22.67027,3.989243,0,3.989243,35.4811,90.97701,0.1335068,2.877091,5.393952,0,29.41271
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.13176,68.75346,48.06635,3.641034,3.641034,0,-1,0,3.641034,168.4071,0,0,0,6.13176,3.832668,3.641034,0,0,3.709325,26.26059,2.299093,0,2.299093,37.66221,96.56959,0.1334677,4.005137,4.905408,0,32.39235
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.738055,74.67908,50.93637,3.220622,3.220622,0,-1,0,3.220622,209.216,1.937694,0,0,6.738055,3.390128,3.220622,0,0,1.410232,28.32977,1.410232,0,1.410232,39.00008,100,0.1334437,3.542684,5.390444,0,35.06783
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.974529,78.5426,53.23937,2.868963,2.868963,0,-1,0,2.868963,243.1028,3.954568,0,0,6.974529,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1334437,3.155859,5.579623,0,36.57351
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.820943,85.4412,55.49875,1.746814,1.746814,0,-1,0,1.746814,447.7261,5.982192,0,0,7.820943,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1334437,1.921496,6.256755,0,37.41992
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.137897,70.79243,56.62408,3.311048,3.311048,0,-1,0,3.311048,124.9724,0.6525833,0,0,4.137897,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1334437,3.642153,3.310318,0,33.73687
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.189139,71.21263,56.82472,1.309545,1.309545,0,-1,0,1.309545,319.8926,2.81067,0,0,4.189139,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1334437,1.4405,3.351311,0,33.78812
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.834377,62.95581,57.01664,1.81062,1.81062,0,-1,0,1.81062,101.3121,0,0,0,1.834377,1.905915,1.81062,0,0,0,29.59898,0,0.0715382,-0.0715382,38.92467,99.80665,0.1334437,1.991682,1.467502,0,31.43336
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9014196,58.72575,55.89131,0,0,0,-1,0,0,0,0.8219328,0,0,0.9014196,0,0,0,0,0.07948688,29.52744,0.07948688,0,0.07948688,39.00008,100,0.1334424,0,0.7211357,0,30.42886
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,53.72789,53.72789,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1334424,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,51.62553,51.62553,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1334424,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1334424,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,47.47316,47.47316,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1334424,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1334424,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,44.38504,44.38504,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1334424,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,43.39929,43.39929,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1334424,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.39609,42.39609,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1334424,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,41.55864,41.55864,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1334424,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.89566,40.89566,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1334424,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.16288,40.16288,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1334424,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,39.55224,39.55224,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1334424,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2610214,39.88551,39.15968,0,0,0,0,0,0,0,0,0,0,0.2610214,0,0,0,0,20.15445,11.45997,0.2610214,0,0.2610214,20.12751,51.6089,0.1334379,0,0.2088171,0,11.72099
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.635364,43.41669,38.76713,3.723361,3.723361,0,0,0,3.723361,43.92173,0,0,0,1.635364,3.919327,3.723361,0,0,19.89343,11.69489,0,2.283962,-2.283962,17.72001,45.43582,0.1334379,4.095696,1.308292,0,13.33025
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.647235,48.09277,40.33735,0,0,0,0,0,0,0,0,0,0,2.647235,0,0,0,0,22.43117,9.410928,2.647235,0,2.647235,20.23139,51.87526,0.1333929,0,2.117788,0,12.05816
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.582359,62.27782,44.28909,6.981047,6.981047,0,-1,0,6.981047,79.9645,0,0,0,5.582359,7.348471,6.981047,0,0,19.78393,11.79344,0,1.766111,-1.766111,18.36975,47.10182,0.1333929,7.679152,4.465888,0,17.3758
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.235406,69.24826,48.13614,1.810066,1.810066,0,-1,0,1.810066,344.4849,0,0,0,6.235406,1.905333,1.810066,0,0,21.74628,10.02733,4.330073,0,4.330073,22.47762,57.6348,0.1333194,1.991073,4.988325,0,16.26273
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.916165,60.30169,51.03233,6.263268,6.263268,0,-1,0,6.263268,46.5598,0,8.881784E-16,0,2.916165,6.592914,6.263268,0,0,17.4162,13.92439,0,3.676749,-3.676749,18.60198,47.69729,0.1333194,6.889596,2.332932,0,16.84056
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.387495,71.93769,53.33533,9.134813,8.36,0,-1,0,8.36,64.44372,0,0.7748137,1.688295,5.387495,8.8,8.36,0,0,21.50148,10.24764,0,3.412505,-3.412505,15.00489,38.47399,0.1333194,10.0483,4.309996,0,15.63514
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.815039,76.40421,55.64705,4.477815,4.477815,0,-1,0,4.477815,129.8633,0,0,0,5.815039,4.71349,4.477815,0,0,25.29315,6.83514,1.10155,0,1.10155,16.04991,41.15353,0.1333007,4.925596,4.652031,0,12.65018
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.767349,69.61423,56.82472,5.353554,5.353554,0,-1,0,5.353554,70.371,0,0,0,3.767349,5.63532,5.353554,0,0,24.1916,7.826534,0,1.86797,-1.86797,14.08089,36.10478,0.1333007,5.888909,3.01388,0,11.59388
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.094552,67.30523,56.97302,3.095186,3.095186,0,-1,0,3.095186,99.97951,0,0,0,3.094552,3.25809,3.095186,0,0,26.26713,5.958564,0,0.1635389,-0.1635389,13.90851,35.66277,0.1333007,3.404705,2.475641,0,9.053116
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.081819,67.46652,57.16494,4.655806,4.655806,0,-1,0,4.655806,66.19303,0,0,0,3.081819,4.900848,4.655806,0,0,26.44884,5.795025,0,1.819029,-1.819029,11.99108,30.74631,0.1333007,5.121386,2.465455,0,8.876844
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.666234,61.32102,55.98727,0,0,0,-1,0,0,0,0,0,0,1.666234,0,0,0,0,28.46998,3.975996,1.666234,0,1.666234,13.57181,34.79945,0.1332724,0,1.332988,0,5.642231
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.83257,53.83257,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0.03467776,0,5.011009,4.760458,0,0,26.80375,5.475607,0,5.011009,-5.011009,8.289745,21.25571,0.1332724,5.236505,0,0,5.475607
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,51.66915,51.66915,4.340166,0.4413681,0,-1,0,0.4413681,0,0,3.898798,4.332815,0,0.464598,0.4413681,0,0,32.37153,0.464598,0,0.464598,-0.464598,7.800015,20,0.1332724,4.774183,0,0,0.464598
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,49.43594,49.43594,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,47.49932,47.49932,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,45.56271,45.56271,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,44.35888,44.35888,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,43.37312,43.37312,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.85204,40.85204,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.11054,40.11054,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,39.47373,39.47373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332724,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6191999,40.813,39.08117,0,0,0,0,0,0,0,0,0,0,0.6191999,0,0,0,0,32.88775,0,0.6191999,0,0.6191999,8.38744,21.50621,0.1332619,0,0.4953599,0,0.6191999
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.642634,46.34365,38.68862,0,0,0,0,0,0,0,0,0,0,2.642634,0,0,0,0,32.26855,0.5572799,2.642634,0,2.642634,10.89446,27.93446,0.1332171,0,2.114107,0,3.199914
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.062322,52.5093,40.25884,3.885597,3.885597,11.85597,0,3.335561,3.885597,104.5482,0,0,0,4.062322,0,0,7.970376,7.571857,29.62592,2.93565,11.63418,0,11.63418,21.93161,56.23479,0.1333365,4.274157,3.249857,12,6.997972
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.373962,65.26378,44.28909,4.519585,4.519585,0,-1,0,4.519585,141.0298,0,0,0,6.373962,4.757458,4.519585,0,0,17.99174,13.40641,1.616505,0,1.616505,23.46516,60.16697,0.1333091,4.971543,5.09917,0,19.78037
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.947489,64.39581,48.21465,6.303012,6.303012,0,-1,0,6.303012,78.49404,0,8.881784E-16,0,4.947489,6.63475,6.303012,0,0,16.37524,14.86127,0,1.687261,-1.687261,21.68664,55.60665,0.1333091,6.933313,3.957991,0,19.80875
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.799047,71.0171,51.12829,6.151661,6.151661,0,-1,0,6.151661,94.26797,0,0,0,5.799047,6.475433,6.151661,0,0,18.24997,13.174,0,0.6763867,-0.6763867,20.97366,53.77851,0.1333091,6.766828,4.639237,0,18.97305
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.267388,80.1834,53.48363,3.746654,3.746654,0,-1,0,3.746654,193.9701,0,0,0,7.267388,3.943847,3.746654,0,0,19.00151,12.49762,3.323542,0,3.323542,24.12665,61.86308,0.1332529,4.12132,5.813911,0,19.76501
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.782208,80.8392,55.79535,4.131765,4.131765,0,-1,0,4.131765,164.1479,0,0,0,6.782208,4.349226,4.131765,0,0,15.67797,15.48881,2.432981,0,2.432981,26.43478,67.78135,0.1332117,4.544942,5.425766,0,22.27101
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.255527,84.48911,56.92068,1.821174,1.821174,0,-1,0,1.821174,398.3983,0,0,0,7.255527,1.917026,1.821174,0,0,13.24499,17.67849,5.338501,0,5.338501,31.49933,80.76734,0.1331215,2.003292,5.804421,0,24.93402
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.984406,78.8274,57.06898,0,0,0,-1,0,0,0,0,0,0,5.984406,0,0,0,0,7.906487,22.48314,5.984406,0,5.984406,37.17663,95.32451,0.1330206,0,4.787525,0,28.46755
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.052638,71.17628,57.26089,5.26931,5.26931,0,-1,0,5.26931,76.91023,0,0,0,4.052638,5.546641,5.26931,0,0,1.922081,27.86911,0,1.494003,-1.494003,35.60181,91.28652,0.1330206,5.79624,3.24211,0,31.92174
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.751583,61.70514,56.08323,2.889838,2.889838,0,-1,0,2.889838,60.61178,0,4.440892E-16,0,1.751583,3.041935,2.889838,0,0,3.582084,26.3751,0,1.290353,-1.290353,34.24166,87.79896,0.1330206,3.178822,1.401266,0,28.12668
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.01581,25.08475,0,0,0,34.24166,87.79896,0.1330206,0,0,0,25.08475
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,51.72149,51.72149,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.01581,25.08475,0,1.265587,-1.265587,32.90762,84.37833,0.1330206,1.322539,0,0,25.08475
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,49.46211,49.46211,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.422018,23.81916,0,1.666378,-1.666378,31.1511,79.87446,0.1330206,1.741365,0,0,23.81916
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,47.5255,47.5255,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,8.273549,22.15278,0,6.236946,-6.236946,24.57678,63.01727,0.1330206,6.517608,0,0,22.15278
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,45.58888,45.58888,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.20349,15.91584,0,1.873295,-1.873295,22.60216,57.95413,0.1330206,1.957593,0,0,15.91584
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.33271,44.33271,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,17.28493,14.04254,0,0.9530715,-0.9530715,21.59753,55.37817,0.1330206,0.9959598,0,0,14.04254
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.35567,43.35567,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,18.3439,13.08947,0,1.234147,-1.234147,20.29663,52.04252,0.1330206,1.289684,0,0,13.08947
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.34375,42.34375,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,19.71517,11.85532,0,0.9180648,-0.9180648,19.3289,49.56118,0.1330206,0.9593778,0,0,11.85532
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,41.48885,41.48885,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,20.73524,10.93726,0,0.2421909,-0.2421909,19.07361,48.90659,0.1330206,0.2530895,0,0,10.93726
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.7997,40.7997,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.00434,10.69507,0,0.6524071,-0.6524071,18.38591,47.14326,0.1330206,0.6817654,0,0,10.69507
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.06693,40.06693,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,21.72924,10.04266,0,0.6939898,-0.6939898,17.65438,45.26756,0.1330206,0.7252192,0,0,10.04266
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,39.40394,39.40394,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.50034,9.348672,0,0.6626281,-0.6626281,16.95591,43.4766,0.1330206,0.6924463,0,0,9.348672
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1780364,39.50528,39.01138,0.4252317,0.4252317,0,0,0,0.4252317,41.8681,0,5.551115E-17,0,0.1780364,0.4476123,0.4252317,0,0,23.23659,8.686044,0,0.2695759,-0.2695759,16.67175,42.748,0.1330206,0.4677549,0.1424291,0,8.86408
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.558495,42.98542,38.56649,0.7313628,0.7313628,0,0,0,0.7313628,213.0947,0,0,0,1.558495,0.7698556,0.7313628,0,0,23.53612,8.416468,0.7886399,0,0.7886399,17.41992,44.66637,0.1330073,0.804499,1.246796,0,9.974963
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.98899,52.22166,40.21522,5.557222,5.557222,0,0,0,5.557222,71.78029,0,0,0,3.98899,5.849708,5.557222,0,0,22.74748,9.126244,0,1.860718,-1.860718,15.45855,39.63724,0.1330073,6.112945,3.191192,0,13.11523
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.077804,64.12986,44.28909,3.596798,3.596798,0,-1,0,3.596798,168.9782,0,0,0,6.077804,3.786103,3.596798,0,0,24.81495,7.265526,2.291701,0,2.291701,17.63265,45.21184,0.1329686,3.956477,4.862243,0,13.34333
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.968139,72.40042,48.25827,4.572727,4.572727,0,-1,0,4.572727,152.3848,0,0,0,6.968139,4.813397,4.572727,0,0,22.52324,9.328057,2.154742,0,2.154742,19.67682,50.45328,0.1329324,5.03,5.574511,0,16.2962
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.886685,80.20383,51.22425,1.669573,1.669573,0,-1,0,1.669573,472.3773,0,0,0,7.886685,1.757445,1.669573,0,0,20.3685,11.26732,6.12924,0,6.12924,25.49153,65.36275,0.1328293,1.83653,6.309348,0,19.15401
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.517684,81.48806,53.58831,1.694861,1.694861,0,-1,0,1.694861,443.5576,0,0,0,7.517684,1.784064,1.694861,0,0,14.23926,16.78364,5.733621,0,5.733621,30.93092,79.30988,0.132733,1.864347,6.014148,0,24.30132
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.202244,78.36169,55.89131,0,0,0,-1,0,0,0,0,0,0,6.202244,0,0,0,0,8.505644,21.9439,6.202244,0,6.202244,36.81488,94.39694,0.1326289,0,4.961796,0,28.14614
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.124819,79.44326,57.06898,0.5877247,0.5877247,0,-1,0,0.5877247,1042.124,3.202762,0,0,6.124819,0.6186576,0.5877247,0,0,2.303399,27.52592,2.303399,0,2.303399,39.00008,100,0.1325903,0.6464972,4.899856,0,33.65074
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.306796,72.10658,57.21728,4.106969,4.106969,0,-1,0,4.106969,104.8655,0,0,0,4.306796,4.323125,4.106969,0,0,0,29.59898,0,0.01632962,-0.01632962,38.98286,99.95586,0.1325903,4.517666,3.445436,0,33.90577
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.854396,63.38773,57.36558,1.911773,1.911773,0,-1,0,1.911773,96.99876,0,0,0,1.854396,2.012393,1.911773,0,0,0.01814402,29.58265,0,0.1579965,-0.1579965,38.81632,99.52883,0.1325903,2.102951,1.483517,0,31.43704
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.310325,60.35443,56.18791,2.106538,2.106538,0,-1,0,2.106538,62.20278,0,4.440892E-16,0,1.310325,2.217408,2.106538,0,0,0.1936956,29.42465,0,0.9070832,-0.9070832,37.86017,97.07717,0.1325903,2.317192,1.04826,0,30.73498
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,53.98087,53.98087,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.201566,28.51757,0,1.472437,-1.472437,36.30809,93.09747,0.1325903,1.538696,0,0,28.51757
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,51.81745,51.81745,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.837606,27.04513,0,0.8020557,-0.8020557,35.46265,90.92968,0.1325903,0.8381482,0,0,27.04513
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.728779,26.24308,0,0,0,35.46265,90.92968,0.1325903,0,0,0,26.24308
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,47.55167,47.55167,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.728779,26.24308,0,1.238026,-1.238026,34.15765,87.58355,0.1325903,1.293737,0,0,26.24308
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,45.58888,45.58888,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.104363,25.00505,0,0.8154864,-0.8154864,33.29805,85.37946,0.1325903,0.8521833,0,0,25.00505
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,44.33271,44.33271,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.010459,24.18956,0,0.4645262,-0.4645262,32.8084,84.12394,0.1325903,0.4854299,0,0,24.18956
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,43.35567,43.35567,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.5266,23.72504,0,1.378574,-1.378574,31.35526,80.39793,0.1325903,1.44061,0,0,23.72504
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,42.32631,42.32631,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.058349,22.34646,0,0.4997968,-0.4997968,30.82843,79.04709,0.1325903,0.5222876,0,0,22.34646
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.43651,41.43651,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.613678,21.84667,0,0.7968158,-0.7968158,29.98851,76.89346,0.1325903,0.8326724,0,0,21.84667
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,40.72991,40.72991,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.499029,21.04985,0,0.2036654,-0.2036654,29.77383,76.34299,0.1325903,0.2128304,0,0,21.04985
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.98841,39.98841,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.725324,20.84619,0,1.86186,-1.86186,27.81125,71.31076,0.1325903,1.945644,0,0,20.84619
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.30798,39.30798,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.79406,18.98433,0,0.7889625,-0.7889625,26.97961,69.17836,0.1325903,0.8244659,0,0,18.98433
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2709336,39.6415,38.88926,0.569987,0.569987,0,0,0,0.569987,47.53329,0,0,0,0.2709336,0.5999863,0.569987,0,0,12.67068,18.19536,0,0.3290527,-0.3290527,26.63276,68.28899,0.1325903,0.6269857,0.2167469,0,18.4663
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.120784,44.51632,38.44436,2.283328,2.283328,0,0,0,2.283328,92.88126,0,0,0,2.120784,2.403503,2.283328,0,0,13.0363,17.86631,0,0.2827192,-0.2827192,26.33475,67.52486,0.1325903,2.511661,1.696627,0,19.98709
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.630756,54.26543,40.13671,4.446808,4.446808,0,0,0,4.446808,104.1366,0,0,0,4.630756,4.680851,4.446808,0,0,13.35043,17.58359,0,0.05009443,-0.05009443,26.28195,67.38947,0.1325903,4.891489,3.704605,0,22.21435
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.059474,64.02996,44.26292,4.348384,4.348384,0,-1,0,4.348384,139.35,0,0,0,6.059474,4.577247,4.348384,0,0,13.40609,17.5335,1.482228,0,1.482228,27.68811,70.99501,0.1325655,4.783223,4.84758,0,23.59297
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.394847,70.06501,48.28444,3.715274,3.715274,0,-1,0,3.715274,172.1232,0,0,0,6.394847,3.910815,3.715274,0,0,11.92386,18.8675,2.484032,0,2.484032,30.04467,77.03746,0.1325239,4.086802,5.115878,0,25.26235
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.420648,73.80677,51.32893,8.39539,8.36,0,-1,0,8.36,76.80201,0,0.03538915,0.8749281,6.420648,8.8,8.36,0,0,9.439829,21.10313,0,2.379352,-2.379352,27.53661,70.60656,0.1325239,9.234928,5.136518,0,27.52378
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.915568,74.50116,53.68427,3.276603,3.276603,0,-1,0,3.276603,180.5397,0,0,0,5.915568,3.449056,3.276603,0,0,12.08355,18.72378,2.466512,0,2.466512,29.87655,76.60639,0.1324827,3.604264,4.732455,0,24.63935
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.987201,73.39336,55.98727,0,0,0,-1,0,0,0,0,0,0,4.987201,0,0,0,0,9.617041,20.94364,4.987201,0,4.987201,34.60783,88.73784,0.1323994,0,3.989761,0,25.93084
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.324919,72.11817,57.16494,0,0,0,-1,0,0,0,0,0,0,4.324919,0,0,0,0,4.629839,25.43212,4.324919,0,4.324919,38.7108,99.25828,0.1323272,0,3.459935,0,29.75704
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.978795,70.95277,57.31324,0,0,0,-1,0,0,0,3.673875,0,0,3.978795,0,0,0,0,0.3049202,29.32455,0.3049202,0,0.3049202,39.00008,100,0.1323221,0,3.183036,0,33.30334
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.684782,66.36568,57.46154,6.393154,6.393154,0,-1,0,6.393154,41.99464,0,8.881784E-16,0,2.684782,6.729636,6.393154,0,0,0,29.59898,0,4.044854,-4.044854,34.73643,89.06759,0.1323221,7.032469,2.147826,0,32.28376
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.536515,61.19819,56.28387,4.264414,4.264414,0,-1,0,4.264414,36.03109,0,0,0,1.536515,4.488856,4.264414,0,0,4.494282,25.55412,0,2.952342,-2.952342,31.62439,81.08801,0.1323221,4.690855,1.229212,0,27.09064
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.774661,22.60178,0,0,0,31.62439,81.08801,0.1323221,0,0,0,22.60178
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,51.86979,51.86979,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.774661,22.60178,0,1.382538,-1.382538,30.16706,77.35129,0.1323221,1.444752,0,0,22.60178
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.55807,49.55807,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.310815,21.21925,0,5.866737,-5.866737,23.98298,61.4947,0.1323221,6.130741,0,0,21.21925
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,47.56911,47.56911,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.82941,15.35251,0,3.850252,-3.850252,19.92446,51.08825,0.1323221,4.023513,0,0,15.35251
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.10747,11.50226,0,0.3371916,-0.3371916,19.56903,50.17689,0.1323221,0.3523653,0,0,11.50226
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.48213,11.16506,0,0.05632387,-0.05632387,19.50966,50.02466,0.1323221,0.05885845,0,0,11.16506
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.54471,11.10874,0,0.5034336,-0.5034336,18.97899,48.66398,0.1323221,0.5260882,0,0,11.10874
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.10408,10.60531,0,1.037762,-1.037762,17.88509,45.85912,0.1323221,1.084461,0,0,10.60531
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.25715,9.567545,0,1.20433,-1.20433,16.61562,42.60406,0.1323221,1.258525,0,0,9.567545
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.59529,8.363215,0,1.998552,-1.998552,14.50896,37.20238,0.1323221,2.088487,0,0,8.363215
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.8159,6.364663,0,0.7529007,-0.7529007,13.71533,35.16745,0.1323221,0.7867813,0,0,6.364663
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.65246,5.611763,0,2.371998,-2.371998,11.21503,28.75642,0.1323221,2.478738,0,0,5.611763
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2627616,39.49602,38.76713,0.693426,0.693426,0,0,0,0.693426,37.89324,0,0,0,0.2627616,0.7299221,0.693426,0,0,29.28802,3.239765,0,0.4671605,-0.4671605,10.7226,27.49378,0.1323221,0.7627685,0.2102093,0,3.502526
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.534307,45.62993,38.32223,1.261729,1.261729,0,0,0,1.261729,200.8598,0,0,0,2.534307,1.328136,1.261729,0,0,29.80708,2.772604,1.206171,0,1.206171,11.86687,30.42781,0.132302,1.387902,2.027446,0,5.306911
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.281413,52.99342,40.04075,3.576597,3.576597,0,0,0,3.576597,119.7063,0,0,0,4.281413,3.764839,3.576597,0,0,28.60091,3.858158,0.5165738,0,0.5165738,12.35694,31.68439,0.1322933,3.934257,3.425131,0,8.139571
