Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1141101,36.27719,35.96689,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.673428,1.776357E-15,0,0,0.1141101,0,0,8.8,8.36,31.23361,1.488728,8.47411,0,8.47411,17.40852,44.63714,0.1303003,1.635789,0.09128808,12,1.602839
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.338744,39.05983,35.35625,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.338744,0,0,8.8,8.36,22.7595,9.115428,9.698744,0,9.698744,26.60956,68.22949,0.1303438,0,1.070995,12,10.45417
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.189578,46.67404,37.41499,5.969196,5.969196,11.90759,0,3.34862,5.969196,53.43396,0,0,0,3.189578,0,0,5.938392,5.641472,13.06076,17.8443,8.83105,0,8.83105,34.98743,89.71117,0.1305043,6.566115,2.551662,12,21.03387
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.343488,59.04281,42.20417,5.010599,5.010599,0,-1,0,5.010599,106.6437,0,0,0,5.343488,5.274314,5.010599,0,0,4.229706,25.79224,0.06917343,0,0.06917343,35.05305,89.87943,0.1305033,5.511659,4.27479,0,31.13573
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.406004,72.60383,46.90613,0,0,0,-1,0,0,0,3.245471,0,0,7.406004,0,0,0,0,4.160533,25.8545,4.160533,0,4.160533,39.00008,100,0.1304389,0,5.924803,0,33.2605
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.900938,79.26144,50.43914,0.1714055,0.1714055,0,-1,0,0.1714055,4609.5,7.720511,0,0,7.900938,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1304389,0.1885461,6.32075,0,37.49992
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.211822,74.98615,53.04745,5.827888,5.827888,0,-1,0,5.827888,106.5879,0.07720216,0,0,6.211822,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1304389,6.410677,4.969457,0,35.8108
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.094265,86.7654,55.44641,0.7938707,0.7938707,0,-1,0,0.7938707,1019.595,7.258612,0,0,8.094265,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1304389,0.8732578,6.475412,0,37.69324
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.0408,78.53922,56.62408,0.8027685,0.8027685,0,-1,0,0.8027685,752.4958,5.19578,0,0,6.0408,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1304389,0.8830453,4.83264,0,35.63978
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.066046,66.98608,56.77238,4.420293,4.420293,0,-1,0,4.420293,69.36296,0,0,0,3.066046,4.65294,4.420293,0,0,0,29.59898,0,1.586894,-1.586894,37.32734,95.71095,0.1304389,4.862323,2.452837,0,32.66502
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.071885,60.27481,56.86834,4.841141,4.841141,0,-1,0,4.841141,22.14116,0,0,0,1.071885,5.095938,4.841141,0,0,1.763216,28.01208,0,4.024054,-4.024054,33.08562,84.83475,0.1304389,5.325255,0.8575076,0,29.08397
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7150297,57.82936,55.59471,0,0,0,-1,0,0,0,0,0,0,0.7150297,0,0,0,0,6.234386,23.98803,0.7150297,0,0.7150297,33.76396,86.57407,0.1304278,0,0.5720238,0,24.70306
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.84682,52.84682,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.519356,24.63156,0,3.335179,-3.335179,30.24837,77.55977,0.1304278,3.485262,0,0,24.63156
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,50.43914,50.43914,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.225111,21.29638,0,0.1756902,-0.1756902,30.06318,77.08491,0.1304278,0.1835963,0,0,21.29638
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.10997,48.10997,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.420322,21.12069,0,2.814997,-2.814997,27.09591,69.47655,0.1304278,2.941671,0,0,21.12069
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.05123,46.05123,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.5481,18.30569,0,3.176387,-3.176387,23.7477,60.89143,0.1304278,3.319324,0,0,18.30569
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.99249,43.99249,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.07742,15.1293,0,1.490328,-1.490328,22.17676,56.86337,0.1304278,1.557392,0,0,15.1293
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,42.49205,42.49205,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.73333,13.63898,0,1.532557,-1.532557,20.5613,52.72118,0.1304278,1.601522,0,0,13.63898
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.36672,41.36672,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.43617,12.10642,0,0.9714075,-0.9714075,19.53735,50.09567,0.1304278,1.015121,0,0,12.10642
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51552,11.13501,0,0,0,19.53735,50.09567,0.1304278,0,0,0,11.13501
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.15968,39.15968,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.51552,11.13501,0,0.02200692,-0.02200692,19.51415,50.03619,0.1304278,0.02299723,0,0,11.13501
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.29606,38.29606,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.53997,11.11301,0,0.7521214,-0.7521214,18.72135,48.00336,0.1304278,0.7859669,0,0,11.11301
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,37.38882,37.38882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37566,10.36088,0,0,0,18.72135,48.00336,0.1304278,0,0,0,10.36088
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,36.41179,36.41179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37566,10.36088,0,0,0,18.72135,48.00336,0.1304278,0,0,0,10.36088
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.041156,38.62129,35.7488,0.2460041,0.2460041,0,0,0,0.2460041,423.2272,0,0,0,1.041156,0.2589517,0.2460041,0,0,21.37566,10.36088,0.7822045,0,0.7822045,19.46341,49.90608,0.1304157,0.2706045,0.832925,0,11.40204
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.299631,41.57458,35.11199,0,0,0,0,0,0,0,0,0,0,2.299631,0,0,0,0,20.59345,11.06487,2.299631,0,2.299631,21.64503,55.49997,0.1303802,0,1.839705,0,13.3645
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.838038,48.46836,37.1969,2.412407,2.412407,0,0,0,2.412407,159.0958,0,0,0,3.838038,2.539376,2.412407,0,0,18.29382,13.13454,1.298662,0,1.298662,22.87705,58.65899,0.1303601,2.653648,3.070431,0,16.97257
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.426864,59.08351,41.97737,0.7925131,0.7925131,0,-1,0,0.7925131,684.7664,0,0,0,5.426864,0.8342244,0.7925131,0,0,16.99516,14.30333,4.592639,0,4.592639,27.23401,69.83066,0.1302892,0.8717645,4.341491,0,19.7302
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.308193,67.89105,46.74038,0.8088684,0.8088684,0,-1,0,0.8088684,779.8788,0,0,0,6.308193,0.8514404,0.8088684,0,0,12.40252,18.43671,5.456753,0,5.456753,32.41074,83.1043,0.1302051,0.8897552,5.046555,0,24.7449
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.026029,75.14296,50.29956,0.8488998,0.8488998,0,-1,0,0.8488998,827.6629,0,0,0,7.026029,0.8935788,0.8488998,0,0,6.945769,23.34779,6.13245,0,6.13245,38.2285,98.02158,0.1301107,0.9337898,5.620823,0,30.37381
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.356786,75.42344,52.89916,2.784776,2.784776,0,-1,0,2.784776,228.2692,2.612123,0,0,6.356786,2.931344,2.784776,0,0,0.8133194,28.86699,0.8133194,0,0.8133194,39.00008,100,0.1300981,3.063254,5.085429,0,35.22378
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.375636,74.16811,55.29811,0,0,0,-1,0,0,0,5.375636,0,0,5.375636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300981,0,4.300509,0,34.97461
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.715598,72.8704,56.47578,4.851571,4.851571,0,-1,0,4.851571,97.19736,0,0,0,4.715598,5.106916,4.851571,0,0,0,29.59898,0,0.3913181,-0.3913181,38.58759,98.94234,0.1300981,5.336728,3.772479,0,34.31458
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.019576,70.34221,56.62408,0,0,0,-1,0,0,0,3.584778,0,0,4.019576,0,0,0,0,0.4347979,29.20766,0.4347979,0,0.4347979,39.00008,100,0.1300915,0,3.215661,0,33.22724
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.190304,63.86567,56.72876,3.017983,3.017983,0,-1,0,3.017983,72.57509,0,0,0,2.190304,3.176824,3.017983,0,0,0,29.59898,0,0.9865205,-0.9865205,37.96019,97.33363,0.1300915,3.319781,1.752243,0,31.78928
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.240187,59.36313,55.44641,2.728827,2.728827,0,-1,0,2.728827,45.44762,0,0,0,1.240187,2.872449,2.728827,0,0,1.096134,28.61246,0,1.632263,-1.632263,36.23964,92.92197,0.1300915,3.00171,0.9921495,0,29.85264
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,52.69852,52.69852,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.909759,26.98019,0,2.096756,-2.096756,34.02946,87.25486,0.1300915,2.191109,0,0,26.98019
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1300915,0,0,0,24.88344
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1300915,0,0,0,24.88344
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1300915,0,0,0,24.88344
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,43.79185,43.79185,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.239487,24.88344,0,0.3499013,-0.3499013,33.66064,86.30915,0.1300915,0.3656469,0,0,24.88344
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.30013,42.30013,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.628266,24.53354,0,1.15575,-1.15575,32.44237,83.18539,0.1300915,1.207758,0,0,24.53354
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.16608,41.16608,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.912433,23.37779,0,1.935607,-1.935607,30.40206,77.95384,0.1300915,2.022709,0,0,23.37779
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.98841,39.98841,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.063107,21.44218,0,0.3079684,-0.3079684,30.07743,77.12147,0.1300915,0.321827,0,0,21.44218
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.93287,38.93287,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.405294,21.13421,0,2.833494,-2.833494,27.09067,69.46311,0.1300915,2.961001,0,0,21.13421
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.07797,38.07797,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.55362,18.30072,0,1.114496,-1.114496,25.91589,66.45086,0.1300915,1.164649,0,0,18.30072
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.14456,37.14456,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.79195,17.18622,0,1.313757,-1.313757,24.53106,62.90004,0.1300915,1.372876,0,0,17.18622
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.16753,36.16753,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.25168,15.87247,0,1.385261,-1.385261,23.07087,59.15596,0.1300915,1.447598,0,0,15.87247
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001180833,35.50774,35.50455,1.873961,1.873961,0,0,0,1.873961,0.06301268,0,2.220446E-16,0,0.001180833,1.97259,1.873961,0,0,16.79086,14.4872,0,1.97141,-1.97141,20.99282,53.82764,0.1300915,2.061357,0.0009446665,0,14.48839
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.377608,35.89216,34.86773,3.357952,3.357952,0,0,0,3.357952,11.24519,0,4.440892E-16,0,0.377608,3.534686,3.357952,0,0,18.98131,12.5158,0,3.157078,-3.157078,17.66497,45.2947,0.1300915,3.693747,0.3020864,0,12.8934
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7495077,39.02569,36.95264,1.385896,1.385896,0,0,0,1.385896,54.0811,0,0,0,0.7495077,1.458838,1.385896,0,0,22.48918,9.358717,0,0.7093301,-0.7093301,16.91727,43.37753,0.1300915,1.524485,0.5996062,0,10.10822
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.790465,50.03854,41.75928,1.846715,1.846715,0,-1,0,1.846715,151.1042,0,0,0,2.790465,1.943911,1.846715,0,0,23.27732,8.649387,0.8465542,0,0.8465542,17.72038,45.43679,0.1300784,2.031387,2.232372,0,11.43985
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.78564,61.9524,46.56591,3.154004,3.154004,0,-1,0,3.154004,151.7322,0,0,0,4.78564,3.320004,3.154004,0,0,22.43077,9.411285,1.465635,0,1.465635,19.11081,49.00197,0.1300559,3.469405,3.828512,0,14.19693
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.827253,62.50373,50.15126,0,0,0,-1,0,0,0,0,0,0,3.827253,0,0,0,0,20.96513,10.73036,3.827253,0,3.827253,22.74166,58.31182,0.1299971,0,3.061802,0,14.55761
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.584791,64.52991,52.79448,1.309125,1.309125,0,-1,0,1.309125,273.8311,0,0,0,3.584791,1.378026,1.309125,0,0,17.13788,14.17488,2.206764,0,2.206764,24.83518,63.67981,0.1299632,1.440037,2.867832,0,17.75968
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.403371,62.9298,55.14981,3.632356,3.632356,0,-1,0,3.632356,66.16563,0,0,0,2.403371,3.823533,3.632356,0,0,14.93112,16.16097,0,1.420162,-1.420162,23.3382,59.8414,0.1299632,3.995592,1.922697,0,18.56434
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.562929,68.36687,56.37983,1.712953,1.712953,0,-1,0,1.712953,207.9993,0,0,0,3.562929,1.803108,1.712953,0,0,16.50908,14.74081,1.759821,0,1.759821,25.00771,64.1222,0.1299362,1.884248,2.850343,0,18.30374
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.955485,62.85494,56.52812,4.411542,4.411542,0,-1,0,4.411542,44.32657,0,0,0,1.955485,4.643729,4.411542,0,0,14.74925,16.32465,0,2.688243,-2.688243,22.17405,56.85643,0.1299362,4.852696,1.564388,0,18.28014
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3512303,57.72096,56.62408,0.2796939,0.2796939,0,-1,0,0.2796939,125.5767,0,0,0,0.3512303,0.2944146,0.2796939,0,0,17.73619,13.63641,0.0568157,0,0.0568157,22.22795,56.99463,0.1299353,0.3076633,0.2809843,0,13.98764
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3481035,56.37536,55.29811,2.484548,2.484548,0,-1,0,2.484548,14.01074,0,4.440892E-16,0,0.3481035,2.615313,2.484548,0,0,17.67937,13.68754,0,2.26721,-2.26721,19.8381,50.86683,0.1299353,2.733002,0.2784828,0,14.03564
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.55022,52.55022,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.1985,11.42033,0,3.297131,-3.297131,16.36262,41.95535,0.1299353,3.445502,0,0,11.42033
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,50.07275,50.07275,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.86197,8.1232,0,1.928734,-1.928734,14.32956,36.74238,0.1299353,2.015527,0,0,8.1232
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,47.71741,47.71741,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.00501,6.194466,0,5.21648,-5.21648,8.830904,22.6433,0.1299353,5.451221,0,0,6.194466
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,45.68484,45.68484,8.730158,0.9290874,0,-1,0,0.9290874,0,0,7.801071,8.674087,0,0.9779868,0.9290874,0,0,31.8011,0.9779868,0,0.9779868,-0.9779868,7.800015,20,0.1299353,9.603174,0,0,0.9779868
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.6261,43.6261,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.12566,42.12566,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.97417,40.97417,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.7965,39.7965,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.74096,38.74096,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.88605,37.88605,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.95264,36.95264,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.99306,35.99306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299353,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1237461,35.6391,35.30391,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.283144,0,0,0,0.1237461,0,0,8.8,8.36,32.88775,0,8.483747,0,8.483747,15.8484,40.63685,0.130054,1.868982,0.09899684,12,0.1237461
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.1192,37.73807,34.66709,5.750253,5.750253,12,0,3.372,5.750253,19.4635,0,0,0,1.1192,0,0,6.249747,5.93726,24.40401,7.635372,7.05646,0,7.05646,22.54275,57.80181,0.1301881,6.325278,0.8953601,12,8.754572
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.141379,45.82132,36.752,2.404243,2.404243,11.20424,0,3.170674,2.404243,130.6598,1.776357E-15,0,0,3.141379,0,0,8.8,8.36,17.34755,13.98619,11.50138,0,11.50138,33.45391,85.7791,0.1302834,2.644668,2.513103,12,17.12757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.670222,59.48059,41.55864,0.2846306,0.2846306,0,-1,0,0.2846306,1992.134,0,0,0,5.670222,0.2996112,0.2846306,0,0,5.846168,24.33743,5.370611,0,5.370611,38.54892,98.8432,0.130201,0.3130937,4.536178,0,30.00765
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.290426,63.57754,46.374,4.867551,4.867551,0,-1,0,4.867551,108.6876,0,0,0,5.290426,5.123738,4.867551,0,0,0.4755571,29.17098,0.1666876,0,0.1666876,38.70706,99.24867,0.1301985,5.354306,4.23234,0,34.4614
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.079065,70.79168,49.97679,2.245874,2.245874,0,-1,0,2.245874,270.677,3.406117,0,0,6.079065,2.364078,2.245874,0,0,0.3088695,29.321,0.3088695,0,0.3088695,39.00008,100,0.1301938,2.470462,4.863252,0,35.40006
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.029787,73.75651,52.6549,2.227537,2.227537,0,-1,0,2.227537,270.693,3.68501,0,0,6.029787,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1301938,2.450291,4.823829,0,35.62877
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.223996,69.3194,55.01024,4.876605,4.876605,0,-1,0,4.876605,86.61755,0,0,0,4.223996,5.133268,4.876605,0,0,0,29.59898,0,0.9092724,-0.9092724,38.04162,97.54242,0.1301938,5.364265,3.379197,0,33.82298
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.796046,65.44419,56.23153,3.67081,3.67081,0,-1,0,3.67081,76.16974,0,0,0,2.796046,3.86401,3.67081,0,0,1.010303,28.6897,0,1.067964,-1.067964,36.91589,94.65594,0.1301938,4.03789,2.236837,0,31.48575
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.461701,67.99521,56.37983,3.338287,3.338287,0,-1,0,3.338287,103.6969,0,0,0,3.461701,3.513986,3.338287,0,0,2.196929,27.62174,0,0.05228523,-0.05228523,36.86077,94.51462,0.1301938,3.672115,2.769361,0,31.08344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.237606,60.41266,56.47578,1.410141,1.410141,0,-1,0,1.410141,87.76465,0,2.220446E-16,0,1.237606,1.484359,1.410141,0,0,2.255024,27.56946,0,0.2467537,-0.2467537,36.60067,93.84769,0.1301938,1.551155,0.9900845,0,28.80706
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3476793,56.22465,55.14981,0.7045188,0.7045188,0,-1,0,0.7045188,49.3499,0,0,0,0.3476793,0.7415987,0.7045188,0,0,2.529195,27.3227,0,0.3939194,-0.3939194,36.18544,92.78301,0.1301938,0.7749707,0.2781434,0,27.67038
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,52.40192,52.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.966883,26.92878,0,0,0,36.18544,92.78301,0.1301938,0,0,0,26.92878
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.966883,26.92878,0,0,0,36.18544,92.78301,0.1301938,0,0,0,26.92878
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,47.55167,47.55167,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.966883,26.92878,0,1.988743,-1.988743,34.08913,87.40784,0.1301938,2.078236,0,0,26.92878
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,45.51037,45.51037,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.176597,24.94004,0,6.212815,-6.212815,27.54025,70.61587,0.1301938,6.492392,0,0,24.94004
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,43.45163,43.45163,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.07973,18.72723,0,1.661727,-1.661727,25.78863,66.12456,0.1301938,1.736505,0,0,18.72723
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92609,17.0655,0,0,0,25.78863,66.12456,0.1301938,0,0,0,17.0655
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.7997,40.7997,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.92609,17.0655,0,1.537624,-1.537624,24.16783,61.96868,0.1301938,1.606817,0,0,17.0655
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.62203,39.62203,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.63456,15.52787,0,1.095069,-1.095069,23.01353,59.00893,0.1301938,1.144348,0,0,15.52787
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,38.56649,38.56649,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.8513,14.43281,0,0.6642981,-0.6642981,22.3133,57.21346,0.1301938,0.6941916,0,0,14.43281
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,37.68542,37.68542,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.58941,13.76851,0,0.2220484,-0.2220484,22.07924,56.61331,0.1301938,0.2320406,0,0,13.76851
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.77818,36.77818,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.83613,13.54646,0,0.6988355,-0.6988355,21.3426,54.7245,0.1301938,0.7302831,0,0,13.54646
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.79242,35.79242,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.61262,12.84762,0,0.6192599,-0.6192599,20.68984,53.05077,0.1301938,0.6471266,0,0,12.84762
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09851601,35.37842,35.11199,0.8014165,0.8014165,0,0,0,0.8014165,12.29274,0,1.110223E-16,0,0.09851601,0.8435963,0.8014165,0,0,19.30068,12.22836,0,0.7450802,-0.7450802,19.90446,51.03697,0.1301938,0.8815581,0.07881281,0,12.32688
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3791683,35.50138,34.47517,4.20088,4.20088,0,0,0,4.20088,9.025926,0,8.881784E-16,0,0.3791683,4.421978,4.20088,0,0,20.12855,11.48328,0,4.04281,-4.04281,15.64296,40.11008,0.1301938,4.620967,0.3033346,0,11.86245
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.941493,44.9806,36.53392,0,0,0,0,0,0,0,0,0,0,2.941493,0,0,0,0,24.62056,7.440472,2.941493,0,2.941493,18.43351,47.26531,0.1301487,0,2.353194,0,10.38196
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.478555,48.65449,41.36672,2.399983,2.399983,0,-1,0,2.399983,103.2738,0,0,0,2.478555,2.526298,2.399983,0,0,21.67907,10.08782,0,0.04774319,-0.04774319,18.38318,47.13627,0.1301487,2.639982,1.982844,0,12.56637
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.679301,54.35284,46.17336,4.123298,4.123298,0,-1,0,4.123298,64.97956,0,0,0,2.679301,4.340313,4.123298,0,0,21.73212,10.04007,0,1.661013,-1.661013,16.63232,42.64689,0.1301487,4.535627,2.14344,0,12.71937
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.131177,53.22988,49.80233,0,0,0,-1,0,0,0,0,0,0,1.131177,0,0,0,0,23.57769,8.37906,1.131177,0,1.131177,17.70545,45.39849,0.1301314,0,0.9049416,0,9.510237
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.870567,61.66513,52.45426,2.528539,2.528539,0,-1,0,2.528539,113.5267,0,0,0,2.870567,2.66162,2.528539,0,0,22.44651,9.39712,0.2089466,0,0.2089466,17.90367,45.90676,0.1301282,2.781393,2.296453,0,12.26769
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.21318,65.4494,54.86194,8.703031,8.36,0,-1,0,8.36,38.43516,0,0.3430306,1.213334,3.21318,8.8,8.36,0,0,22.23756,9.585171,0,5.586821,-5.586821,12.01465,30.80673,0.1301282,9.573334,2.570544,0,12.79835
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.531639,60.97437,56.08323,4.879001,4.879001,0,-1,0,4.879001,31.39247,0,8.881784E-16,1.277456,1.531639,5.13579,4.879001,0,0,28.44514,3.998351,0,3.604151,-3.604151,8.215538,21.06544,0.1301282,5.366901,1.225311,0,5.52999
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9939848,59.37086,56.23153,4.740095,1.318775,0,-1,0,1.318775,75.37183,0,3.42132,4.650758,0.9939848,1.388184,1.318775,0,0,32.44975,0.3941993,0,0.3941993,-0.3941993,7.800015,20,0.1301282,5.214105,0.7951878,0,1.388184
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.342497,60.60366,56.32748,5.496259,1.275372,0,-1,0,1.275372,105.2632,0,4.220887,5.790811,1.342497,1.342497,1.275372,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,6.045885,1.073997,0,1.342497
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3775561,56.17706,55.01024,3.794707,0.3586783,0,-1,0,0.3586783,105.2632,0,3.436028,4.102442,0.3775561,0.3775561,0.3586783,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,4.174178,0.3020449,0,0.3775561
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,52.21,52.21,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,49.70637,49.70637,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.31845,45.31845,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,43.27716,43.27716,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.75928,41.75928,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.60778,40.60778,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,39.43011,39.43011,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,38.37457,38.37457,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.48478,37.48478,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,36.56009,36.56009,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,35.57433,35.57433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301282,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.577667,39.25504,34.88518,0.2543318,0.2543318,0,0,0,0.2543318,620.3186,0,0,0,1.577667,0.2677177,0.2543318,0,0,32.88775,0,1.30995,0,1.30995,9.042743,23.18647,0.1301082,0.279765,1.262134,0,1.577667
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.210006,43.34451,34.2222,7.832642,7.832642,12,0,3.372,7.832642,40.98242,0,0,0,3.210006,0,0,4.167358,3.95899,31.5778,1.178955,7.168996,0,7.168996,15.84385,40.62518,0.1302369,8.615907,2.568005,12,4.388961
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.308138,52.2719,36.28966,4.123963,4.123963,11.99171,0,3.369902,4.123963,128.7145,0,0,0,5.308138,0,0,7.867745,7.474358,24.40881,7.631052,12.7825,0,12.7825,27.97039,71.7188,0.1303381,4.53636,4.246511,12,12.93919
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.804987,67.15385,41.12246,4.659313,4.659313,0,-1,0,4.659313,167.5137,0,0,0,7.804987,4.90454,4.659313,0,0,11.62631,19.1353,2.900447,0,2.900447,30.722,78.77419,0.1302938,5.125244,6.243989,0,26.94028
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.370616,75.67019,45.95527,6.448634,6.448634,0,-1,0,6.448634,129.8045,0,0,0,8.370616,6.788036,6.448634,0,0,8.725864,21.7457,1.58258,0,1.58258,32.22336,82.62384,0.1302696,7.093498,6.696493,0,30.11632
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.863181,73.6008,49.6104,0,0,0,-1,0,0,0,0,0,0,6.863181,0,0,0,0,7.143284,23.17002,6.863181,0,6.863181,38.73435,99.31864,0.1301649,0,5.490545,0,30.0332
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.377144,79.15111,52.26234,3.012774,3.012774,0,-1,0,3.012774,244.8622,3.925699,0,0,7.377144,3.171342,3.012774,0,0,0.2801034,29.34689,0.2801034,0,0.2801034,39.00008,100,0.1301606,3.314052,5.901716,0,36.72403
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.830921,79.65578,54.6613,0.2050985,0.2050985,0,-1,0,0.2050985,3330.557,6.615028,0,0,6.830921,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1301606,0.2256083,5.464737,0,36.4299
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.504389,79.69889,55.89131,1.991411,1.991411,0,-1,0,1.991411,326.6221,4.408167,0,0,6.504389,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1301606,2.190552,5.203511,0,36.10337
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.276798,74.62595,56.03961,0,0,0,-1,0,0,0,5.276798,0,0,5.276798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301606,0,4.221438,0,34.87577
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.372288,67.40297,56.13557,0.7072693,0.7072693,0,-1,0,0.7072693,476.8039,2.627793,0,0,3.372288,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1301606,0.7779962,2.69783,0,32.97126
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.725202,60.34741,54.86194,2.982003,2.982003,0,-1,0,2.982003,57.85379,0,0,0,1.725202,3.13895,2.982003,0,0,0,29.59898,0,1.413749,-1.413749,37.50986,96.17892,0.1301606,3.280203,1.380161,0,31.32418
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,52.01809,52.01809,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.570832,28.18523,0,8.735456,-8.735456,28.30188,72.56877,0.1301606,9.128551,0,0,28.18523
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.51445,49.51445,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.27689,19.44977,0,8.8,-8.8,19.02586,48.78416,0.1301606,9.704194,0,0,19.44977
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,47.17656,47.17656,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.05467,10.64977,0,4.420557,-4.420557,14.36619,36.8363,0.1301606,4.619483,0,0,10.64977
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,45.14399,45.14399,6.386237,5.917755,0,-1,0,5.917755,0,0,0.4684822,1.107106,0,6.229216,5.917755,0,0,25.9664,6.229216,0,6.229216,-6.229216,7.800015,20,0.1301606,7.024861,0,0,6.229216
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.11142,43.11142,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.55864,41.55864,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,40.40714,40.40714,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.22947,39.22947,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.2001,38.2001,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,37.29286,37.29286,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,36.35945,36.35945,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301606,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.39986,35.39986,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302611,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4520089,35.94611,34.71943,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.64842,0,0,0,0.4520089,0,0,8.8,8.36,24.52775,7.524,8.812009,0,8.812009,24.09081,61.77119,0.1303385,0.7037804,0.3616071,12,7.976009
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.50719,41.08052,34.05645,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.04519,0,0,0,2.50719,0,0,8.323759,7.907571,15.71574,15.45481,10.41476,0,10.41476,33.97112,87.10527,0.1304551,3.361451,2.005752,12,17.962
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.051881,51.22075,36.11519,0,0,0,0,0,0,0,0,0,0,5.051881,0,0,0,0,5.300984,24.82809,5.051881,0,5.051881,38.76376,99.39405,0.1303782,0,4.041504,0,29.87997
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.78335,62.87134,40.92183,0.8673036,0.8673036,0,-1,0,0.8673036,782.1195,5.621296,0,0,6.78335,0.9129511,0.8673036,0,0,0.2491031,29.37478,0.2491031,0,0.2491031,39.00008,100,0.1303744,0.9540339,5.42668,0,36.15813
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.335077,75.25043,45.75463,3.119706,3.119706,0,-1,0,3.119706,267.1751,5.051176,0,0,8.335077,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,3.431677,6.668062,0,37.93406
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.304261,75.25951,49.40977,0.3928398,0.3928398,0,-1,0,0.3928398,1859.348,6.890746,0,0,7.304261,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,0.4321238,5.843409,0,36.90324
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.422704,74.69608,52.0617,0.3468048,0.3468048,0,-1,0,0.3468048,1851.965,6.057646,0,0,6.422704,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,0.3814853,5.138163,0,36.02168
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.062679,80.47567,54.46938,3.34326,3.34326,0,-1,0,3.34326,211.2513,3.543458,0,0,7.062679,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,3.677586,5.650144,0,36.66166
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.775331,85.46387,55.69067,6.445133,6.445133,0,-1,0,6.445133,120.6388,0.9909806,0,0,7.775331,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,7.089646,6.220265,0,37.37431
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.426592,79.28762,55.83897,4.937928,4.937928,0,-1,0,4.937928,130.1475,1.228772,0,0,6.426592,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1303744,5.431721,5.141273,0,36.02557
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.888525,69.14321,55.98727,3.98407,3.98407,0,-1,0,3.98407,97.60184,0,4.440892E-16,0,3.888525,4.193758,3.98407,0,0,0,29.59898,0,0.3052324,-0.3052324,38.67833,99.17502,0.1303744,4.382477,3.110821,0,33.4875
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.778009,60.36782,54.71364,4.044894,4.044894,0,-1,0,4.044894,43.95688,0,0,0,1.778009,4.257783,4.044894,0,0,0.3391471,29.29375,0,2.479774,-2.479774,36.06442,92.47269,0.1303744,4.449383,1.422407,0,31.07175
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,51.86979,51.86979,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.094451,26.81397,0,1.828041,-1.828041,34.1375,87.53188,0.1303744,1.910303,0,0,26.81397
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,49.31381,49.31381,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.125608,24.98593,0,5.250318,-5.250318,28.60318,73.34134,0.1303744,5.486582,0,0,24.98593
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.01081,47.01081,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.9593,19.73561,0,5.058672,-5.058672,23.27087,59.66878,0.1303744,5.286312,0,0,19.73561
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.96952,44.96952,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.58004,14.67694,0,8.8,-8.8,13.99485,35.88417,0.1303744,9.551002,0,0,14.67694
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.93695,42.93695,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.35782,5.876941,0,0.3991323,-0.3991323,13.57413,34.8054,0.1303744,0.4170933,0,0,5.876941
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,41.39289,41.39289,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.8013,5.477808,0,0.4737384,-0.4737384,13.07477,33.52498,0.1303744,0.4950566,0,0,5.477808
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,40.24139,40.24139,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.32767,5.00407,0,0.4355368,-0.4355368,12.61567,32.34781,0.1303744,0.4551359,0,0,5.00407
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.055,39.055,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.81161,4.568533,0,2.426119,-2.426119,10.05832,25.79051,0.1303744,2.535295,0,0,4.568533
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.98201,37.98201,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.50729,2.142414,0,0.5518875,-0.5518875,9.476578,24.29887,0.1303744,0.5767224,0,0,2.142414
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.07477,37.07477,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.1205,1.590526,0,0.1946767,-0.1946767,9.27137,23.7727,0.1303744,0.2034371,0,0,1.590526
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.14136,36.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.33681,1.39585,0,0,0,9.27137,23.7727,0.1303744,0,0,0,1.39585
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.18178,35.18178,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.33681,1.39585,0,0.3751026,-0.3751026,8.875978,22.75887,0.1303744,0.3919822,0,0,1.39585
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.636989,39.00222,34.47517,0.5537319,0.5537319,0,0,0,0.5537319,295.6284,0,0,0,1.636989,0.5828757,0.5537319,0,0,31.75359,1.020747,1.054113,0,1.054113,9.875997,25.32302,0.1303583,0.6091051,1.309591,0,2.657736
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.973299,42.20098,33.81219,0,0,0,0,0,0,0,0,0,0,2.973299,0,0,0,0,30.69948,1.969449,2.973299,0,2.973299,12.69672,32.55562,0.1303131,0,2.378639,0,4.942748
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.903164,53.82953,35.87093,0,0,0,0,0,0,0,0,0,0,5.903164,0,0,0,0,27.72618,4.645418,5.903164,0,5.903164,18.29695,46.91516,0.1302235,0,4.722532,0,10.54858
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.541145,65.57381,40.70374,0.9084622,0.9084622,0,-1,0,0.9084622,830.1,0,0,0,7.541145,0.956276,0.9084622,0,0,21.82301,9.958266,6.584869,0,6.584869,24.54391,62.93296,0.1301236,0.9993084,6.032916,0,17.49941
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.891278,77.58563,45.56271,1.279907,1.279907,0,-1,0,1.279907,694.6814,0,0,0,8.891278,1.347271,1.279907,0,0,15.23814,15.88465,7.544007,0,7.544007,31.70078,81.28388,0.1300094,1.407898,7.113022,0,24.77593
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.862143,82.35682,49.24402,7.537344,7.537344,0,-1,0,7.537344,117.5765,0,0,0,8.862143,7.934047,7.537344,0,0,7.694137,22.67426,0.9280956,0,0.9280956,32.58125,83.5415,0.1299953,8.291079,7.089714,0,31.5364
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.945512,86.4342,51.91341,0,0,0,-1,0,0,0,2.17947,0,0,8.945512,0,0,0,0,6.766041,23.50954,6.766041,0,6.766041,39.00008,100,0.1298931,0,7.156409,0,32.45505
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.81738,89.08478,54.32108,0.3375824,0.3375824,0,-1,0,0.3375824,2611.919,8.462029,0,0,8.81738,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1298931,0.3713407,7.053904,0,38.41636
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.419342,83.52905,55.55109,7.053203,7.053203,0,-1,0,7.053203,105.1911,0,0,0,7.419342,7.424424,7.053203,0,0,0,29.59898,0,0.005082702,-0.005082702,38.99472,99.98626,0.1298931,7.758523,5.935473,0,37.01832
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.319203,78.63209,55.69067,0.3819263,0.3819263,0,-1,0,0.3819263,1654.561,5.911528,0,0,6.319203,0.4020277,0.3819263,0,0,0.005647447,29.59389,0.005647447,0,0.005647447,39.00008,100,0.129893,0.4201189,5.055363,0,35.9131
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.452062,71.1195,55.83897,4.00344,4.00344,0,-1,0,4.00344,111.2059,0.2379148,0,0,4.452062,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.129893,4.403784,3.56165,0,34.05104
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.889482,60.58293,54.56534,1.085032,1.085032,0,-1,0,1.085032,174.1407,0.7473431,0,0,1.889482,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.129893,1.193535,1.511585,0,31.48846
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129893,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129893,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.129893,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.129893,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.129893,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.129893,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.129893,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.129893,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.129893,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.129893,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.129893,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.129893,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.426505,38.1731,34.24837,1.219614,1.219614,0,0,0,1.219614,116.9636,0,0,0,1.426505,1.283804,1.219614,0,0,22.1299,9.682067,0.1427002,0,0.1427002,18.14119,46.51577,0.1298909,1.341576,1.141204,0,11.10857
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.535664,40.67102,33.58538,4.011116,4.011116,0,0,0,4.011116,63.21593,0,0,0,2.535664,4.222227,4.011116,0,0,21.9872,9.810497,0,1.686563,-1.686563,16.36339,41.95734,0.1298909,4.412227,2.028531,0,12.34616
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.187366,47.9054,35.65284,0,0,0,0,0,0,0,0,0,0,4.187366,0,0,0,0,23.86116,8.123935,4.187366,0,4.187366,20.33588,52.14317,0.1298277,0,3.349893,0,12.3113
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.685213,61.98429,40.48565,3.201335,3.201335,0,-1,0,3.201335,208.8258,0,0,0,6.685213,3.369826,3.201335,0,0,19.67379,11.89256,3.315386,0,3.315386,23.48113,60.2079,0.1297777,3.521469,5.34817,0,18.57778
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.903523,72.83237,45.36208,0.3282052,0.3282052,0,-1,0,0.3282052,2408.104,0,0,0,7.903523,0.3454792,0.3282052,0,0,16.35841,14.87641,7.558044,0,7.558044,30.65132,78.59297,0.1296638,0.3610258,6.322819,0,22.77994
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.38178,70.91435,49.04338,0.1629667,0.1629667,0,-1,0,0.1629667,3916.002,0,0,0,6.38178,0.1715439,0.1629667,0,0,8.800363,21.67865,6.210236,0,6.210236,36.54287,93.69947,0.1295705,0.1792634,5.105423,0,28.06043
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.814977,85.48003,51.72149,0.1778593,0.1778593,0,-1,0,0.1778593,4956.151,6.037629,0,0,8.814977,0.1872203,0.1778593,0,0,2.590127,27.26786,2.590127,0,2.590127,39.00008,100,0.1295315,0.1956453,7.051981,0,36.08284
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.369631,81.53254,54.17279,0,0,0,-1,0,0,0,7.369631,0,0,7.369631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295315,0,5.895705,0,36.96861
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.457492,83.52335,55.40279,5.303663,5.303663,0,-1,0,5.303663,140.6102,1.874689,0,0,7.457492,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1295315,5.834029,5.965994,0,37.05647
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.937915,76.81224,55.55109,5.725562,5.725562,0,-1,0,5.725562,103.7089,0,0,0,5.937915,6.026907,5.725562,0,0,0,29.59898,0,0.0889919,-0.0889919,38.90627,99.75948,0.1295315,6.298118,4.750332,0,35.53689
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.976957,69.14608,55.69067,1.382211,1.382211,0,-1,0,1.382211,287.7242,2.423118,0,0,3.976957,1.454959,1.382211,0,0,0.09887988,29.50999,0.09887988,0,0.09887988,39.00008,100,0.1295301,1.520432,3.181565,0,33.48694
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9631031,57.41859,54.41704,5.427754,5.427754,0,-1,0,5.427754,17.74404,0,8.881784E-16,0,0.9631031,5.713426,5.427754,0,0,0,29.59898,0,4.750323,-4.750323,33.9928,87.16085,0.1295301,5.97053,0.7704825,0,30.56208
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,51.52085,51.52085,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.278136,24.84866,0,4.590222,-4.590222,29.15428,74.75442,0.1295301,4.796782,0,0,24.84866
