Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.94742,48.94742,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.37838,20.25843,0,5.942264,-5.942264,22.89058,58.69369,0.1295301,6.209666,0,0,20.25843
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.64442,46.64442,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.9809,14.31617,0,4.238575,-4.238575,18.42273,47.23768,0.1295301,4.429311,0,0,14.31617
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,44.60313,44.60313,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.69043,10.07759,0,8.8,-8.8,9.146719,23.45308,0.1295301,9.621075,0,0,10.07759
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,42.57056,42.57056,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.4682,1.277595,0,0.6339597,-0.6339597,8.478466,21.73961,0.1295301,0.6624879,0,0,1.277595
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.01778,41.01778,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.1726,0.6436349,0,0.06564496,-0.06564496,8.40927,21.56219,0.1295301,0.06859899,0,0,0.6436349
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.84883,39.84883,1.453266,0.5490904,0,-1,0,0.5490904,0,0,0.9041753,1.049502,0,0.5779899,0.5490904,0,0,32.24554,0.5779899,0,0.5779899,-0.5779899,7.800015,20,0.1295301,1.598592,0,0,0.5779899
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,38.645,38.645,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295301,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.58946,37.58946,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295301,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.68222,36.68222,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295301,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.72263,35.72263,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295301,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.76305,34.76305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295301,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.569054,38.35199,34.03028,0.2110105,0.2110105,0,0,0,0.2110105,743.5904,0,0,0,1.569054,0.2221163,0.2110105,0,0,32.88775,0,1.346938,0,1.346938,9.077832,23.27645,0.1295099,0.2321115,1.255243,0,1.569054
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.38807,39.98582,33.34113,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.36926,1.776357E-15,0,0,2.38807,0,0,8.8,8.36,31.54082,1.212244,10.74807,0,10.74807,19.27435,49.4213,0.1296216,2.843886,1.910456,12,3.600313
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.342088,42.02669,35.42604,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.25621,0,0,0,2.342088,0,0,7.019639,6.668658,20.79275,10.88551,9.010746,0,9.010746,27.82269,71.34009,0.1297718,5.230401,1.873671,12,13.22759
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.877763,51.90619,40.25884,0.8615085,0.8615085,0,-1,0,0.8615085,450.1131,0,0,0,3.877763,0.9068511,0.8615085,0,0,11.782,18.99518,2.970912,0,2.970912,30.64115,78.56688,0.1297272,0.9476593,3.10221,0,22.87294
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.00402,64.87299,45.17016,0.1815764,0.1815764,0,-1,0,0.1815764,3306.608,0,0,0,6.00402,0.1911331,0.1815764,0,0,8.81109,21.669,5.812887,0,5.812887,36.15574,92.70683,0.1296401,0.199734,4.803216,0,27.67302
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.06983,61.95413,48.86891,2.650947,2.650947,0,-1,0,2.650947,153.5237,0,0,0,4.06983,2.79047,2.650947,0,0,2.998202,26.9006,1.27936,0,1.27936,37.36944,95.81889,0.1296209,2.916041,3.255864,0,30.97043
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.187367,73.12522,51.57319,1.937205,1.937205,0,-1,0,1.937205,319.3966,2.429363,0,0,6.187367,2.039164,1.937205,0,0,1.718842,28.05202,1.718842,0,1.718842,39.00008,100,0.1295952,2.130926,4.949894,0,34.23939
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.995202,75.18622,53.98087,4.987109,4.987109,0,-1,0,4.987109,120.214,0.7456134,0,0,5.995202,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1295952,5.48582,4.796162,0,35.59418
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.236294,82.20885,55.20216,0.3468311,0.3468311,0,-1,0,0.3468311,2086.403,6.871209,0,0,7.236294,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1295952,0.3815142,5.789035,0,36.83527
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.279729,69.96922,55.40279,3.581923,3.581923,0,-1,0,3.581923,119.4813,0.5092832,0,0,4.279729,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1295952,3.940116,3.423783,0,33.87871
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.717641,64.44227,55.55109,0.6558641,0.6558641,0,-1,0,0.6558641,414.3604,2.027258,0,0,2.717641,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1295952,0.7214505,2.174113,0,32.31662
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.891921,60.23609,54.22512,0,0,0,-1,0,0,0,1.891921,0,0,1.891921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295952,0,1.513537,0,31.4909
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1295952,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1295952,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1295952,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1295952,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1295952,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1295952,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1295952,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1295952,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1295952,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1295952,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1295952,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1295952,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.334974,37.44239,33.78602,1.349122,1.349122,10.14912,0,2.903728,1.349122,98.95135,1.776357E-15,0,0,1.334974,0,0,8.8,8.36,31.67717,1.089528,9.694974,0,9.694974,18.14594,46.52795,0.1296821,1.484034,1.067979,12,2.424502
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.054319,38.79697,33.12304,3.013991,3.013991,11.36659,0,3.211747,3.013991,68.15945,0,0,0,2.054319,0,0,8.352598,7.934968,21.98219,9.815004,9.989288,0,9.989288,27.62261,70.82706,0.1298038,3.31539,1.643456,12,11.86932
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.549431,45.40166,35.18178,4.05838,4.05838,11.46704,0,3.237161,4.05838,87.4593,0,0,0,3.549431,0,0,7.408659,7.038226,11.9929,18.80536,10.58766,0,10.58766,37.66694,96.58171,0.1299196,4.464218,2.839545,12,22.35479
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.439509,53.51869,40.04075,3.441269,3.441269,0,-1,0,3.441269,129.0079,0,0,0,4.439509,3.622389,3.441269,0,0,1.405249,28.33426,0.817121,0,0.817121,38.44213,98.56937,0.1299074,3.785396,3.551608,0,32.77377
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.722535,71.52836,44.94335,8.206889,8.206889,0,-1,0,8.206889,94.0982,0,0,0.6675782,7.722535,8.638831,8.206889,0,0,0.5881276,29.06966,0,0.9162962,-0.9162962,37.47627,96.09281,0.1299074,9.027578,6.178028,0,36.7922
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.471355,79.67952,48.67699,6.643561,6.643561,0,-1,0,6.643561,127.5123,0,0,0,8.471355,6.993222,6.643561,0,0,1.606234,28.15337,1.478134,0,1.478134,38.87855,99.68839,0.1298853,7.307917,6.777085,0,36.62472
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.873762,85.3103,51.37255,6.417966,6.417966,0,-1,0,6.417966,138.2644,1.989908,0,0,8.873762,6.755754,6.417966,0,0,0.1281004,29.48369,0.1281004,0,0.1281004,39.00008,100,0.1298834,7.059762,7.09901,0,38.35745
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.498758,86.62805,53.78023,2.726175,2.726175,0,-1,0,2.726175,311.7466,5.629101,0,0,8.498758,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1298834,2.998792,6.799006,0,38.09774
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.299838,73.57616,55.05386,0.5938479,0.5938479,0,-1,0,0.5938479,892.4572,4.674735,0,0,5.299838,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1298834,0.6532326,4.23987,0,34.89882
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.947708,72.33611,55.20216,5.393102,5.393102,0,-1,0,5.393102,91.74141,0,0,0,4.947708,5.67695,5.393102,0,0,0,29.59898,0,0.7292418,-0.7292418,38.23139,98.02901,0.1298834,5.932412,3.958166,0,34.54668
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.600204,67.37714,55.35045,2.056394,2.056394,0,-1,0,2.056394,175.0737,0.6253099,0,0,3.600204,2.164625,2.056394,0,0,0.8102687,28.86974,0.8102687,0,0.8102687,39.00008,100,0.1298712,2.262033,2.880163,0,32.46994
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.321689,58.2184,54.07683,4.369798,4.369798,0,-1,0,4.369798,30.246,0,0,0,1.321689,4.599787,4.369798,0,0,0,29.59898,0,3.278098,-3.278098,35.54466,91.13997,0.1298712,4.806777,1.057351,0,30.92067
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.642331,26.32088,0,8.277825,-8.277825,26.81907,68.76669,0.1298712,8.650328,0,0,26.32088
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.83991,18.04305,0,1.81868,-1.81868,24.90201,63.85118,0.1298712,1.900521,0,0,18.04305
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.86067,16.22437,0,5.604888,-5.604888,18.99394,48.7023,0.1298712,5.857108,0,0,16.22437
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.08832,10.61949,0,2.679427,-2.679427,16.16957,41.46036,0.1298712,2.800001,0,0,10.61949
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.06547,7.940059,0,1.571529,-1.571529,14.51304,37.21284,0.1298712,1.642247,0,0,7.940059
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.81161,6.368531,0,0.5531837,-0.5531837,13.92993,35.7177,0.1298712,0.578077,0,0,6.368531
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.42626,5.815347,0,1.087715,-1.087715,12.78338,32.77782,0.1298712,1.136662,0,0,5.815347
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.63483,4.727632,0,0.8030517,-0.8030517,11.93689,30.60734,0.1298712,0.8391891,0,0,4.727632
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52711,3.92458,0,0,0,11.93689,30.60734,0.1298712,0,0,0,3.92458
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.52711,3.92458,0,0.764158,-0.764158,11.13139,28.54198,0.1298712,0.7985451,0,0,3.92458
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37617,3.160422,0,0,0,11.13139,28.54198,0.1298712,0,0,0,3.160422
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.37617,3.160422,0,0.5995355,-0.5995355,10.49943,26.92155,0.1298712,0.6265146,0,0,3.160422
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.220964,34.13483,33.54176,0.6850228,0.6850228,0,0,0,0.6850228,32.25644,0,0,0,0.220964,0.7210766,0.6850228,0,0,30.04232,2.560887,0,0.5001126,-0.5001126,9.972262,25.56985,0.1298712,0.753525,0.1767712,0,2.781851
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.437218,36.77282,32.85261,1.369748,1.369748,0,0,0,1.369748,104.9258,0,0,0,1.437218,1.44184,1.369748,0,0,30.59801,2.060774,0,0.004621548,-0.004621548,9.967391,25.55736,0.1298712,1.506723,1.149775,0,3.497992
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.66735,42.50366,34.96369,4.418476,4.418476,11.51085,0,3.248246,4.418476,60.36811,0,0,0,2.66735,0,0,7.092377,6.737758,30.60314,2.056152,9.405108,0,9.405108,18.88986,48.43544,0.1300058,4.860323,2.13388,12,4.723503
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.838628,54.62073,39.82267,2.654709,2.654709,0,-1,0,2.654709,182.2658,0,0,0,4.838628,2.79443,2.654709,0,0,21.19803,10.52075,2.044197,0,2.044197,20.82915,53.40799,0.1299753,2.92018,3.870902,0,15.35938
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.748428,71.40063,44.75143,2.654839,2.654839,0,-1,0,2.654839,291.8606,0,0,0,7.748428,2.794568,2.654839,0,0,19.15383,12.36053,4.953861,0,4.953861,25.5288,65.45834,0.1299014,2.920323,6.198743,0,20.10896
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.90618,81.54332,48.47636,1.192978,1.192978,0,-1,0,1.192978,746.5499,0,0,0,8.90618,1.255767,1.192978,0,0,14.19997,16.819,7.650413,0,7.650413,32.78662,84.06808,0.1297873,1.312276,7.124944,0,25.72518
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.386956,73.48765,51.18063,0.8596528,0.8596528,0,-1,0,0.8596528,742.9692,0,0,0,6.386956,0.9048977,0.8596528,0,0,6.54956,23.70437,5.482058,0,5.482058,37.98736,97.40328,0.1297058,0.9456181,5.109564,0,30.09133
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.878517,70.27311,53.63193,2.380784,2.380784,0,-1,0,2.380784,204.9122,1.304927,0,0,4.878517,2.506089,2.380784,0,0,1.067502,28.63823,1.067502,0,1.067502,39.00008,100,0.1296899,2.618863,3.902814,0,33.51674
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.64813,74.83019,54.90556,0,0,0,-1,0,0,0,5.64813,0,0,5.64813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296899,0,4.518505,0,35.24711
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.759846,71.42765,55.05386,4.677179,4.677179,0,-1,0,4.677179,101.7674,0,8.881784E-16,0,4.759846,4.923347,4.677179,0,0,0,29.59898,0,0.1635005,-0.1635005,38.82773,99.55809,0.1296899,5.144897,3.807877,0,34.35883
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.846391,64.57565,55.25449,5.595779,5.595779,0,-1,0,5.595779,50.86676,0,0,0,2.846391,5.890294,5.595779,0,0,0.1816672,29.43548,0,3.043902,-3.043902,35.61918,91.33105,0.1296899,6.155357,2.277113,0,32.28187
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7700332,56.31043,53.92853,1.332421,1.332421,0,-1,0,1.332421,57.79205,0,0,0,0.7700332,1.402548,1.332421,0,0,3.563781,26.39157,0,0.6325149,-0.6325149,34.95245,89.62148,0.1296899,1.465663,0.6160266,0,27.16161
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.266575,25.75906,0,3.84274,-3.84274,30.90185,79.23534,0.1296899,4.015663,0,0,25.75906
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.536286,21.91632,0,4.633377,-4.633377,26.01784,66.71227,0.1296899,4.841879,0,0,21.91632
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.68448,17.28294,0,8.8,-8.8,16.74182,42.92767,0.1296899,9.940661,0,0,17.28294
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.46226,8.482944,0,5.303616,-5.303616,11.15132,28.59307,0.1296899,5.542278,0,0,8.482944
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.35517,3.179328,0,1.682109,-1.682109,9.378222,24.04668,0.1296899,1.757804,0,0,3.179328
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.22418,1.497219,0,0.4274223,-0.4274223,8.92768,22.89144,0.1296899,0.4466563,0,0,1.497219
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69909,1.069796,0,0,0,8.92768,22.89144,0.1296899,0,0,0,1.069796
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69909,1.069796,0,0,0,8.92768,22.89144,0.1296899,0,0,0,1.069796
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.69909,1.069796,0,0.7120543,-0.7120543,8.177109,20.9669,0.1296899,0.7440968,0,0,1.069796
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,0.6514714,0.3398549,0,-1,0,0.3398549,0,0,0.3116165,0.3767636,0,0.357742,0.3398549,0,0,32.49026,0.357742,0,0.357742,-0.357742,7.800015,20,0.1296899,0.7166185,0,0,0.357742
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296899,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297865,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.302639,34.1272,33.31496,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.302639,0,0,8.8,8.36,24.52775,7.524,8.662639,0,8.662639,23.94911,61.40785,0.1298444,0,0.2421112,12,7.826639
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.317438,36.21574,32.63452,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.28152,1.776357E-15,0,0,1.317438,0,0,8.8,8.36,15.86511,15.32038,9.677438,0,9.677438,33.12993,84.94838,0.1299315,1.520948,1.053951,12,16.63781
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.286867,44.10539,34.71943,1.211755,1.211755,0,0,0,1.211755,271.2484,0,0,0,3.286867,1.275532,1.211755,0,0,6.187676,24.03007,2.011335,0,2.011335,35.03805,89.84098,0.1299017,1.332931,2.629494,0,27.31694
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.934632,45.15756,39.59586,3.034113,3.034113,0,-1,0,3.034113,63.7627,0,0,0,1.934632,3.193803,3.034113,0,0,4.176341,25.84027,0,1.259171,-1.259171,33.71077,86.4377,0.1299017,3.337524,1.547706,0,27.7749
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.426733,48.74842,44.55079,1.021726,1.021726,0,-1,0,1.021726,139.6395,0,0,0,1.426733,1.075502,1.021726,0,0,5.575419,24.5811,0.351232,0,0.351232,34.04398,87.29208,0.1298964,1.123899,1.141387,0,26.00783
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.249167,52.06662,48.31061,7.698005,7.698005,0,-1,0,7.698005,16.22715,0,8.881784E-16,0.1078051,1.249167,8.103163,7.698005,0,0,5.224187,24.89721,0,6.853996,-6.853996,26.81923,68.76713,0.1298964,8.467805,0.9993334,0,26.14638
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.22792,57.94846,50.97999,1.425148,1.425148,0,-1,0,1.425148,156.329,0,0,0,2.22792,1.500156,1.425148,0,0,12.83974,18.04321,0.7277645,0,0.7277645,27.50965,70.53742,0.1298857,1.567663,1.782336,0,20.27113
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.094712,67.09063,53.44001,3.463873,3.463873,0,-1,0,3.463873,118.2119,0,0,0,4.094712,3.646183,3.463873,0,0,12.11197,18.6982,0.4485291,0,0.4485291,27.93516,71.62848,0.129879,3.810261,3.275769,0,22.79291
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.646967,59.93553,54.71364,0.7489886,0.7489886,0,-1,0,0.7489886,219.8922,0,0,0,1.646967,0.7884091,0.7489886,0,0,11.66344,19.10188,0.8585582,0,0.8585582,28.74966,73.71693,0.1298663,0.8238874,1.317574,0,20.74884
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2716172,55.74253,54.90556,0.5789023,0.5789023,0,-1,0,0.5789023,46.91934,0,0,0,0.2716172,0.6093709,0.5789023,0,0,10.80489,19.87458,0,0.3377537,-0.3377537,28.39364,72.80405,0.1298663,0.6367925,0.2172937,0,20.1462
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.110203,55.39264,55.05386,4.608768,4.608768,0,-1,0,4.608768,2.39116,0,0,0,0.110203,4.851334,4.608768,0,0,11.18017,19.53683,0,4.741131,-4.741131,23.39605,59.98975,0.1298663,5.069644,0.08816241,0,19.64703
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3645261,54.89713,53.78023,0,0,0,-1,0,0,0,0,0,0,0.3645261,0,0,0,0,16.44809,14.7957,0.3645261,0,0.3645261,23.74187,60.87646,0.1298608,0,0.2916209,0,15.16022
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.08357,15.12377,0,8.8,-8.8,14.46585,37.09186,0.1298608,16.02836,0,0,15.12377
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.86134,6.323769,0,0.5810356,-0.5810356,13.85339,35.52143,0.1298608,0.6071822,0,0,6.323769
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.50694,5.742733,0,0.1142573,-0.1142573,13.73295,35.21262,0.1298608,0.1193988,0,0,5.742733
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,26.63389,5.628476,0,2.730704,-2.730704,10.85454,27.83208,0.1298608,2.853586,0,0,5.628476
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,29.66801,2.897771,0,2.154789,-2.154789,8.583188,22.00813,0.1298608,2.251754,0,0,2.897771
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,2.706224,0.7058334,0,-1,0,0.7058334,0,0,2.00039,2.271013,0,0.7429826,0.7058334,0,0,32.06222,0.7429826,0,0.7429826,-0.7429826,7.800015,20,0.1298608,2.976846,0,0,0.7429826
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298608,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298608,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298608,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298608,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298608,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299397,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5413351,34.57992,33.12304,1.625102,1.625102,10.4251,0,2.973551,1.625102,33.31084,0,0,0,0.5413351,0,0,8.8,8.36,24.52775,7.524,8.901335,0,8.901335,24.17556,61.98848,0.1300458,1.787612,0.4330681,12,8.065335
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.754773,37.23386,32.43388,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.41379,0,0,0,1.754773,0,0,8.172576,7.763947,15.62642,15.5352,9.51872,0,9.51872,33.20581,85.14292,0.1301819,3.828814,1.403818,12,17.28997
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.107967,46.42473,34.5188,0,0,0,0,0,0,0,0,0,0,4.107967,0,0,0,0,6.107699,24.10205,4.107967,0,4.107967,37.10297,95.13562,0.130121,0,3.286374,0,28.21002
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.183804,51.94781,39.37777,5.186754,5.186754,0,-1,0,5.186754,80.66325,0,0,0,4.183804,5.459741,5.186754,0,0,1.999732,27.79922,0,1.275937,-1.275937,35.75801,91.68702,0.130121,5.705429,3.347043,0,31.98302
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.577997,62.31161,44.33271,1.109615,1.109615,0,-1,0,1.109615,502.6966,0.992542,0,0,5.577997,1.168016,1.109615,0,0,3.417439,26.52328,3.417439,0,3.417439,39.00008,100,0.1300704,1.220577,4.462398,0,32.10128
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.271228,69.34003,48.09252,6.90784,6.90784,0,-1,0,6.90784,90.78421,0,0,0,6.271228,7.271411,6.90784,0,0,0,29.59898,0,1.000183,-1.000183,37.94579,97.29671,0.1300704,7.598625,5.016983,0,35.8702
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.087392,67.83919,50.78807,5.2767,5.2767,0,-1,0,5.2767,96.41239,0,0,0,5.087392,5.554421,5.2767,0,0,1.111314,28.59879,0,0.4670286,-0.4670286,37.4535,96.03443,0.1300704,5.80437,4.069914,0,33.68619
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.995469,66.50344,53.23937,1.54809,1.54809,0,-1,0,1.54809,258.0903,0.7356669,0,0,3.995469,1.629568,1.54809,0,0,1.630234,28.13177,1.630234,0,1.630234,39.00008,100,0.1300463,1.702899,3.196375,0,32.12724
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.943932,60.70941,54.513,2.607597,2.607597,0,-1,0,2.607597,74.5488,0,4.440892E-16,0,1.943932,2.744839,2.607597,0,0,0,29.59898,0,0.8009068,-0.8009068,38.15585,97.83531,0.1300463,2.868356,1.555146,0,31.54291
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.736692,60.23123,54.71364,6.519633,6.519633,0,-1,0,6.519633,26.63788,0,8.881784E-16,0,1.736692,6.862772,6.519633,0,0,0.8898964,28.79807,0,5.12608,-5.12608,32.75248,83.98056,0.1300463,7.171597,1.389354,0,30.53476
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.983624,61.25227,54.90556,1.86213,1.86213,0,-1,0,1.86213,106.5245,0,0,0,1.983624,1.960136,1.86213,0,0,6.585541,23.67199,0.02348727,0,0.02348727,32.77477,84.0377,0.130046,2.048342,1.586899,0,25.65561
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8853835,56.37178,53.63193,5.024782,5.024782,0,-1,0,5.024782,17.62034,0,8.881784E-16,0,0.8853835,5.289244,5.024782,0,0,6.562054,23.69313,0,4.40386,-4.40386,28.13269,72.13496,0.130046,5.52726,0.7083068,0,24.57851
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.45523,19.28927,0,2.742217,-2.742217,25.24214,64.7233,0.130046,2.865617,0,0,19.28927
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.50214,16.54705,0,6.093863,-6.093863,18.81865,48.25284,0.130046,6.368087,0,0,16.54705
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2731,10.45319,0,0,0,18.81865,48.25284,0.130046,0,0,0,10.45319
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2731,10.45319,0,0,0,18.81865,48.25284,0.130046,0,0,0,10.45319
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.2731,10.45319,0,0.09011532,-0.09011532,18.72366,48.00928,0.130046,0.09417052,0,0,10.45319
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.37323,10.36307,0,1.077005,-1.077005,17.58839,45.09835,0.130046,1.12547,0,0,10.36307
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.5699,9.286069,0,0.6275638,-0.6275638,16.92688,43.40218,0.130046,0.6558042,0,0,9.286069
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26719,8.658505,0,0,0,16.92688,43.40218,0.130046,0,0,0,8.658505
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26719,8.658505,0,0,0,16.92688,43.40218,0.130046,0,0,0,8.658505
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.26719,8.658505,0,1.421139,-1.421139,15.42887,39.56112,0.130046,1.48509,0,0,8.658505
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84624,7.237366,0,0,0,15.42887,39.56112,0.130046,0,0,0,7.237366
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.84624,7.237366,0,0.2584218,-0.2584218,15.15647,38.86266,0.130046,0.2700508,0,0,7.237366
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.056767,35.7875,32.9224,1.364658,1.364658,0,0,0,1.364658,77.43826,0,0,0,1.056767,1.436482,1.364658,0,0,25.13337,6.978944,0,0.3797147,-0.3797147,14.75621,37.83637,0.130046,1.501124,0.8454137,0,8.035711
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.642953,39.54973,32.2158,2.962347,2.962347,0,0,0,2.962347,89.21821,0,0,0,2.642953,3.11826,2.962347,0,0,25.55528,6.59923,0,0.4753071,-0.4753071,14.2552,36.55171,0.130046,3.258582,2.114362,0,9.242183
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.183043,49.63855,34.3007,0.8633196,0.8633196,0,0,0,0.8633196,600.362,0,0,0,5.183043,0.9087574,0.8633196,0,0,26.0834,6.123923,4.274285,0,4.274285,18.31014,46.94898,0.1299828,0.9496515,4.146434,0,11.30696
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.664786,60.35176,39.15968,4.51688,4.51688,0,-1,0,4.51688,147.5529,0,0,0,6.664786,4.75461,4.51688,0,0,21.80911,9.970779,1.910176,0,1.910176,20.12229,51.59552,0.1299545,4.968567,5.331829,0,16.63556
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.173215,72.47331,44.14079,1.091306,1.091306,0,-1,0,1.091306,748.9388,0,0,0,8.173215,1.148743,1.091306,0,0,19.89893,11.68994,7.024471,0,7.024471,26.78629,68.68266,0.1298508,1.200437,6.538572,0,19.86315
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.48122,83.65415,47.86571,2.650379,2.650379,0,-1,0,2.650379,357.7307,0,0,0,9.48122,2.789873,2.650379,0,0,12.87446,18.01196,6.691348,0,6.691348,33.13426,84.95947,0.1297522,2.915417,7.584976,0,27.49318
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.499587,87.58865,50.58744,4.41057,4.41057,0,-1,0,4.41057,215.3823,0,0,0,9.499587,4.642705,4.41057,0,0,6.183115,24.03417,4.856882,0,4.856882,37.7419,96.77392,0.1296807,4.851627,7.599669,0,33.53376
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.48925,85.64499,53.09108,4.139377,4.139377,0,-1,0,4.139377,205.0852,2.805778,0,0,8.48925,4.357239,4.139377,0,0,1.326234,28.40537,1.326234,0,1.326234,39.00008,100,0.1296612,4.553315,6.7914,0,36.89462
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.693093,83.32944,54.3647,0,0,0,-1,0,0,0,7.693093,0,0,7.693093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296612,0,6.154475,0,37.29207
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.243614,76.94321,54.56534,3.15005,3.15005,0,-1,0,3.15005,198.2068,2.927771,0,0,6.243614,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1296612,3.465055,4.994891,0,35.84259
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.840581,67.6082,54.75726,5.458463,5.458463,0,-1,0,5.458463,70.36012,0,0,0,3.840581,5.74575,5.458463,0,0,0,29.59898,0,1.905169,-1.905169,36.99185,94.85072,0.1296612,6.004309,3.072465,0,33.43956
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.958438,59.63671,53.44001,3.563213,3.563213,0,-1,0,3.563213,54.9627,0,0,0,1.958438,3.750751,3.563213,0,0,2.116854,27.69381,0,1.792312,-1.792312,35.10259,90.00646,0.1296612,3.919534,1.566751,0,29.65225
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.108313,25.9015,0,8.8,-8.8,25.82658,66.22186,0.1296612,16.97663,0,0,25.9015
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.88609,17.1015,0,5.162334,-5.162334,20.385,52.26912,0.1296612,5.394639,0,0,17.1015
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.62202,11.93916,0,8.8,-8.8,11.10898,28.48452,0.1296612,12.5951,0,0,11.93916
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.39979,3.139163,0,1.624726,-1.624726,9.396373,24.09322,0.1296612,1.697838,0,0,3.139163
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.20505,1.514437,0,1.271435,-1.271435,8.056163,20.65679,0.1296612,1.328649,0,0,1.514437
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,0.4949791,0.2308526,0,-1,0,0.2308526,0,0,0.2641264,0.3136244,0,0.2430028,0.2308526,0,0,32.61775,0.2430028,0,0.2430028,-0.2430028,7.800015,20,0.1296612,0.544477,0,0,0.2430028
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296612,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296612,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296612,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296612,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296612,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129735,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298399,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.142398,40.78508,31.99771,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.142398,0,0,8.8,8.36,16.16775,15.048,11.5024,0,11.5024,34.57413,88.65145,0.1298553,0,2.513919,12,18.1904
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.050897,52.27549,34.05645,4.73344,4.73344,0,0,0,4.73344,127.833,0,0,0,6.050897,4.982568,4.73344,0,0,4.665355,25.40016,1.068328,0,1.068328,35.58764,91.25018,0.1298396,5.206784,4.840717,0,31.45106
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.026029,61.44273,38.93287,5.182543,5.182543,0,-1,0,5.182543,135.5711,0,0,0,7.026029,5.455309,5.182543,0,0,3.597027,26.36165,1.57072,0,1.57072,37.07775,95.07098,0.1298166,5.700798,5.620823,0,33.38768
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.932588,71.14571,43.91398,4.486675,4.486675,0,-1,0,4.486675,176.8032,1.183465,0,0,7.932588,4.722816,4.486675,0,0,2.026307,27.7753,2.026307,0,2.026307,39.00008,100,0.1297869,4.935343,6.34607,0,35.70789
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.079255,81.32664,47.67379,0.8389476,0.8389476,0,-1,0,0.8389476,1082.22,8.196152,0,0,9.079255,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1297869,0.9228423,7.263404,0,38.67823
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.834671,78.89623,50.39552,3.185887,3.185887,0,-1,0,3.185887,245.918,4.481105,0,0,7.834671,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1297869,3.504476,6.267736,0,37.43365
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.987219,78.17803,52.89916,0,0,0,-1,0,0,0,6.987219,0,0,6.987219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297869,0,5.589775,0,36.5862
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.946583,79.57463,54.17279,1.72634,1.72634,0,-1,0,1.72634,402.3879,5.129383,0,0,6.946583,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1297869,1.898974,5.557266,0,36.54556
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.100532,76.08936,54.3647,2.575136,2.575136,0,-1,0,2.575136,236.9014,3.389862,0,0,6.100532,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1297869,2.832649,4.880425,0,35.69951
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.565863,66.39399,54.56534,3.822577,3.822577,0,-1,0,3.822577,93.28427,0,4.440892E-16,0,3.565863,4.023765,3.822577,0,0,0,29.59898,0,0.4579021,-0.4579021,38.51741,98.76238,0.1297869,4.204834,2.85269,0,33.16484
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.4862,57.93997,53.29171,3.455037,3.455037,0,-1,0,3.455037,43.01547,0,4.440892E-16,0,1.4862,3.636881,3.455037,0,0,0.5087801,29.14108,0,2.150681,-2.150681,36.25039,92.94953,0.1297869,3.800541,1.18896,0,30.62728
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,50.29956,50.29956,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.898425,26.99039,0,1.813231,-1.813231,34.33908,88.04874,0.1297869,1.894826,0,0,26.99039
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,47.59528,47.59528,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.913126,25.17716,0,0.4794128,-0.4794128,33.83373,86.75298,0.1297869,0.5009863,0,0,25.17716
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,45.29229,45.29229,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.445807,24.69775,0,5.538674,-5.538674,27.99546,71.78308,0.1297869,5.787914,0,0,24.69775
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,43.251,43.251,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.59989,19.15908,0,6.322003,-6.322003,21.33148,54.696,0.1297869,6.606493,0,0,19.15908
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.24459,41.24459,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.62434,12.83708,0,1.133109,-1.133109,20.13708,51.63343,0.1297869,1.184099,0,0,12.83708
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.6482,39.6482,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.88335,11.70397,0,0.7932469,-0.7932469,19.30092,49.48945,0.1297869,0.8289431,0,0,11.70397
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.44436,38.44436,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.76473,10.91072,0,0.8762571,-0.8762571,18.37727,47.12111,0.1297869,0.9156886,0,0,10.91072
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.1969,37.1969,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.73835,10.03446,0,1.029874,-1.029874,17.29169,44.33757,0.1297869,1.076218,0,0,10.03446
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.08902,36.08902,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.88266,9.004588,0,0.4538977,-0.4538977,16.81323,43.11077,0.1297869,0.4743231,0,0,9.004588
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.15561,35.15561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38699,8.550691,0,0,0,16.81323,43.11077,0.1297869,0,0,0,8.550691
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.15241,34.15241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38699,8.550691,0,0,0,16.81323,43.11077,0.1297869,0,0,0,8.550691
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.19283,33.19283,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.38699,8.550691,0,0.769456,-0.769456,16.00216,41.03109,0.1297869,0.8040815,0,0,8.550691
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,32.43388,32.43388,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.24194,7.781234,0,0.5701764,-0.5701764,15.40114,39.49002,0.1297869,0.5958343,0,0,7.781234
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.510242,35.82272,31.72728,0,0,0,0,0,0,0,0,0,0,1.510242,0,0,0,0,24.87547,7.211058,1.510242,0,1.510242,16.83388,43.16371,0.1297647,0,1.208193,0,8.7213
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.169407,42.78743,33.81219,1.351102,1.351102,0,0,0,1.351102,234.5795,0,0,0,3.169407,1.422212,1.351102,0,0,23.36522,8.570275,1.747194,0,1.747194,18.49141,47.41378,0.1297391,1.486212,2.535525,0,11.73968
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.522742,45.97928,38.68862,6.460425,6.460425,0,-1,0,6.460425,39.04916,0,8.881784E-16,0,2.522742,6.800448,6.460425,0,0,21.61803,10.14275,0,4.277706,-4.277706,13.98232,35.85202,0.1297391,7.106468,2.018194,0,12.66549
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.88532,52.36231,43.66972,7.264482,7.264482,0,-1,0,7.264482,39.71818,0,0,1.870927,2.88532,7.646824,7.264482,0,0,26.37104,5.865045,0,4.761504,-4.761504,8.96325,22.98265,0.1297391,7.990931,2.308256,0,8.750364
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.450284,65.39937,47.44699,0.06973372,0.06973372,0,-1,0,0.06973372,7815.852,0,0,0,5.450284,0.07340391,0.06973372,0,0,31.6616,1.103541,5.37688,0,5.37688,14.06421,36.06199,0.1296604,0.07670709,4.360227,0,6.553824
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.802523,78.46859,50.17743,9.108828,8.36,0,-1,0,8.36,93.33162,0,0.7488274,2.891635,7.802523,8.8,8.36,0,0,26.28472,5.942733,0,0.9974766,-0.9974766,13.01277,33.36602,0.1296604,10.01971,6.242019,0,13.74526
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.653397,80.93713,52.6549,3.401201,3.401201,0,-1,0,3.401201,225.0204,0,0,0,7.653397,3.580211,3.401201,0,0,27.39302,4.945256,4.073185,0,4.073185,16.87694,43.27411,0.1296008,3.741321,6.122717,0,12.59865
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.79413,74.34701,53.98087,2.348225,2.348225,0,-1,0,2.348225,246.7451,0,0,0,5.79413,2.471816,2.348225,0,0,23.31984,8.611123,3.322315,0,3.322315,20.02876,51.35569,0.1295522,2.583047,4.635304,0,14.40525
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.6677,70.07152,54.17279,1.83693,1.83693,0,-1,0,1.83693,254.1033,0,0,0,4.6677,1.933611,1.83693,0,0,19.99752,11.60121,2.73409,0,2.73409,22.62255,58.00641,0.1295123,2.020623,3.73416,0,16.26891
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.910871,67.43456,54.3647,5.260168,5.260168,0,-1,0,5.260168,74.34879,0,8.881784E-16,0,3.910871,5.537019,5.260168,0,0,17.26344,14.06189,0,1.626148,-1.626148,20.90844,53.61127,0.1295123,5.786185,3.128697,0,17.97276
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.115462,56.547,53.09108,0,0,0,-1,0,0,0,0,0,0,1.115462,0,0,0,0,19.07026,12.43574,1.115462,0,1.115462,21.96666,56.32465,0.129496,0,0.8923699,0,13.5512
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,17.9548,13.43966,0,1.332126,-1.332126,20.56247,52.72418,0.129496,1.392072,0,0,13.43966
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,19.43494,12.10753,0,3.104233,-3.104233,17.29032,44.33408,0.129496,3.243923,0,0,12.10753
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,22.88409,9.003297,0,2.672871,-2.672871,14.47287,37.10985,0.129496,2.79315,0,0,9.003297
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,25.85395,6.330426,0,5.673733,-5.673733,8.49223,21.77491,0.129496,5.929051,0,0,6.330426
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,0.8254732,0.623858,0,-1,0,0.623858,0,0,0.2016152,0.2841626,0,0.6566927,0.623858,0,0,32.1581,0.6566927,0,0.6566927,-0.6566927,7.800015,20,0.129496,0.9080206,0,0,0.6566927
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129496,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.94857,32.94857,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295649,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.18962,32.18962,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296562,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.161505,40.28764,31.4743,1.787962,1.787962,10.58796,0,3.014755,1.787962,176.8217,1.776357E-15,0,0,3.161505,0,0,8.8,8.36,16.16775,15.048,11.52151,0,11.52151,34.59226,88.69792,0.129728,1.966758,2.529204,12,18.20951
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.662734,50.40029,33.55921,4.660101,4.660101,0,0,0,4.660101,121.5153,0,0,0,5.662734,4.905369,4.660101,0,0,4.646248,25.41735,0.7573639,0,0.7573639,35.31076,90.54022,0.129717,5.126111,4.530187,0,31.08009
