Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.955788,60.59958,38.44436,0,0,0,-1,0,0,0,3.066904,0,0,6.955788,0,0,0,0,3.888884,26.09898,3.888884,0,3.888884,39.00008,100,0.1296603,0,5.564631,0,33.05477
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.421041,72.65654,43.42546,0,0,0,-1,0,0,0,8.421041,0,0,8.421041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,0,6.736833,0,38.02002
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.356787,82.12728,47.2289,4.001149,4.001149,0,-1,0,4.001149,233.8525,5.145051,0,0,9.356787,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,4.401264,7.485429,0,38.95576
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.819358,83.12993,49.97679,0,0,0,-1,0,0,0,8.819358,0,0,8.819358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,0,7.055487,0,38.41833
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.023807,87.6077,52.45426,3.512268,3.512268,0,-1,0,3.512268,256.9225,5.326683,0,0,9.023807,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,3.863494,7.219045,0,38.62278
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.952665,83.8438,53.78023,5.331215,5.331215,0,-1,0,5.331215,149.1717,2.34086,0,0,7.952665,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,5.864336,6.362132,0,37.55164
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.417608,77.04341,54.02449,0,0,0,-1,0,0,0,6.417608,0,0,6.417608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296603,0,5.134086,0,36.01659
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.252963,68.55288,54.22512,5.279606,5.279606,0,-1,0,5.279606,80.55456,0,8.881784E-16,0,4.252963,5.55748,5.279606,0,0,0,29.59898,0,1.304517,-1.304517,37.625,96.47416,0.1296603,5.807567,3.40237,0,33.85194
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.571123,57.80863,52.89916,0.6635764,0.6635764,0,-1,0,0.6635764,236.766,0,0,0,1.571123,0.6985015,0.6635764,0,0,1.449463,28.29446,0.872622,0,0.872622,38.45284,98.59682,0.1296476,0.729934,1.256899,0,29.86559
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,49.92445,49.92445,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.5768411,29.07982,0,7.207082,-7.207082,30.85591,79.11755,0.1296476,7.531401,0,0,29.07982
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,47.17656,47.17656,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.58471,21.87274,0,8.783315,-8.783315,21.59748,55.37804,0.1296476,9.178564,0,0,21.87274
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.87356,44.87356,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.34395,13.08942,0,6.755747,-6.755747,14.4763,37.11864,0.1296476,7.059756,0,0,13.08942
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85033,6.333677,0,0,0,14.4763,37.11864,0.1296476,0,0,0,6.333677
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.7997,40.7997,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.85033,6.333677,0,1.562926,-1.562926,12.82883,32.89437,0.1296476,1.633258,0,0,6.333677
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.22947,39.22947,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.58692,4.770751,0,0.4147983,-0.4147983,12.39159,31.77325,0.1296476,0.4334642,0,0,4.770751
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04781,4.355952,0,0,0,12.39159,31.77325,0.1296476,0,0,0,4.355952
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.752,36.752,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.04781,4.355952,0,0.9918334,-0.9918334,11.34611,29.09253,0.1296476,1.036466,0,0,4.355952
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,35.65284,35.65284,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.14984,3.364119,0,0.4696525,-0.4696525,10.85105,27.82315,0.1296476,0.4907869,0,0,3.364119
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.69326,34.69326,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.67168,2.894467,0,0.4836707,-0.4836707,10.34122,26.51589,0.1296476,0.5054358,0,0,2.894467
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.66389,33.66389,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.20909,2.410796,0,0.4177163,-0.4177163,9.900906,25.38689,0.1296476,0.4365135,0,0,2.410796
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.70431,32.70431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.67322,1.99308,0,0,0,9.900906,25.38689,0.1296476,0,0,0,1.99308
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.94537,31.94537,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.67322,1.99308,0,1.601927,-1.601927,8.212327,21.05721,0.1296476,1.674013,0,0,1.99308
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.091863,39.7967,31.20387,0,0,0,0,0,0,0,0,0,0,3.091863,0,0,0,0,32.45314,0.3911529,3.091863,0,3.091863,11.14552,28.57821,0.1296026,0,2.47349,0,3.483016
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.836898,50.68951,33.29751,5.245591,5.245591,11.98237,0,3.367538,5.245591,111.2724,0,0,0,5.836898,0,0,6.736774,6.399935,29.36128,3.173829,12.23683,0,12.23683,22.7544,58.34451,0.1297079,5.770151,4.669518,12,9.010727
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.687035,63.1164,38.2001,3.915843,3.915843,0,-1,0,3.915843,196.306,0,0,0,7.687035,4.121941,3.915843,0,0,17.12444,14.18698,3.565094,0,3.565094,26.13655,67.01666,0.1296561,4.307428,6.149628,0,21.87401
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.69826,69.31038,43.23355,0.5568991,0.5568991,0,-1,0,0.5568991,1382.344,0,0,0,7.69826,0.5862096,0.5568991,0,0,13.55935,17.39556,7.112051,0,7.112051,32.88363,84.31684,0.1295528,0.6125891,6.158608,0,25.09382
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.496915,82.58492,47.03698,3.635121,3.635121,0,-1,0,3.635121,261.2544,0,0,0,9.496915,3.826444,3.635121,0,0,6.447299,23.79641,5.670471,0,5.670471,38.26311,98.11035,0.1294706,3.998634,7.597532,0,33.29332
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.526172,86.59344,49.78487,3.217363,3.217363,0,-1,0,3.217363,296.0863,5.362646,0,0,9.526172,3.386698,3.217363,0,0,0.7768276,28.89983,0.7768276,0,0.7768276,39.00008,100,0.1294593,3.539099,7.620937,0,38.42601
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.022747,87.39494,52.30596,5.46698,5.46698,0,-1,0,5.46698,165.0408,3.268032,0,0,9.022747,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,6.013678,7.218197,0,38.62172
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.047014,84.11813,53.63193,1.105809,1.105809,0,-1,0,1.105809,727.7039,6.883005,0,0,8.047014,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,1.21639,6.437611,0,37.64599
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.170627,75.75103,53.83257,2.981644,2.981644,0,-1,0,2.981644,206.9539,3.032054,0,0,6.170627,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,3.279808,4.936502,0,35.7696
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.148837,67.99812,54.07683,3.75377,3.75377,0,-1,0,3.75377,110.5245,0.1975003,0,0,4.148837,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,4.129147,3.31907,0,33.74781
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.694775,58.05563,52.75086,0.9494281,0.9494281,0,-1,0,0.9494281,178.5049,0.6953772,0,0,1.694775,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,1.044371,1.35582,0,31.29375
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,49.75871,49.75871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294593,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.95847,46.95847,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1294593,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.65547,44.65547,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1294593,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1294593,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.58161,40.58161,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1294593,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.01138,39.01138,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1294593,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.7552,37.7552,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1294593,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1294593,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,35.39986,35.39986,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1294593,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,34.44901,34.44901,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1294593,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.41964,33.41964,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1294593,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,32.46005,32.46005,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1294593,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.70111,31.70111,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1294593,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.288155,40.11621,30.95962,7.480598,7.480598,0,0,0,7.480598,43.95578,0,0,0,3.288155,7.874313,7.480598,0,0,18.21475,13.2057,0,4.586159,-4.586159,16.88581,43.29687,0.1294593,8.228658,2.630524,0,16.49386
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.970313,50.85319,33.04453,5.331376,5.331376,0,0,0,5.331376,111.9845,0,0,0,5.970313,5.611974,5.331376,0,0,23.31048,8.619545,0.3583386,0,0.3583386,17.22576,44.16854,0.1294542,5.864513,4.77625,0,14.58986
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.044495,60.35593,37.95584,1.595009,1.595009,0,-1,0,1.595009,441.6585,0,0,0,7.044495,1.678957,1.595009,0,0,22.95214,8.94205,5.365538,0,5.365538,22.31596,57.22029,0.1293765,1.75451,5.635596,0,15.98654
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.045876,70.49689,43.00674,2.542107,2.542107,0,-1,0,2.542107,316.5042,0,0,0,8.045876,2.675902,2.542107,0,0,17.58661,13.77103,5.369974,0,5.369974,27.41036,70.28284,0.1292988,2.796318,6.436701,0,21.81691
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.339274,76.6956,46.86251,0.3335805,0.3335805,0,-1,0,0.3335805,2499.928,0,0,0,8.339274,0.3511374,0.3335805,0,0,12.21663,18.60401,7.988137,0,7.988137,34.98857,89.71412,0.1291835,0.3669386,6.671419,0,26.94328
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.450538,80.80689,49.6104,1.805099,1.805099,0,-1,0,1.805099,468.1481,2.321939,0,0,8.450538,1.900105,1.805099,0,0,4.228494,25.79333,4.228494,0,4.228494,39.00008,100,0.1291225,1.985609,6.76043,0,34.24387
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.455561,79.32486,52.11404,0,0,0,-1,0,0,0,7.455561,0,0,7.455561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291225,0,5.964449,0,37.05454
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.053798,79.15,53.44001,1.358865,1.358865,0,-1,0,1.358865,519.0948,5.623414,0,0,7.053798,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1291225,1.494752,5.643038,0,36.65277
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.730279,73.73445,53.68427,0,0,0,-1,0,0,0,5.730279,0,0,5.730279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291225,0,4.584224,0,35.32926
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.197697,68.01553,53.92853,3.096297,3.096297,0,-1,0,3.096297,135.5715,0.9384364,0,0,4.197697,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1291225,3.405927,3.358157,0,33.79668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.964293,58.78147,52.60256,6.386872,6.386872,0,-1,0,6.386872,30.75517,0,0,0,1.964293,6.723024,6.386872,0,0,0,29.59898,0,4.75873,-4.75873,33.98394,87.13812,0.1291225,7.02556,1.571434,0,31.56327
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,49.58424,49.58424,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.287478,24.84025,0,7.191628,-7.191628,26.40329,67.70061,0.1291225,7.515252,0,0,24.84025
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.784,46.784,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.27818,17.64862,0,4.775899,-4.775899,21.36905,54.79234,0.1291225,4.990815,0,0,17.64862
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,44.481,44.481,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.58473,12.87272,0,1.689601,-1.689601,19.58806,50.22569,0.1291225,1.765633,0,0,12.87272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,42.44843,42.44843,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.46207,11.18312,0,4.082973,-4.082973,15.28423,39.19025,0.1291225,4.266706,0,0,11.18312
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.40714,40.40714,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.9987,7.100146,0,0.7903021,-0.7903021,14.45117,37.05422,0.1291225,0.8258657,0,0,7.100146
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87682,6.309844,0,0,0,14.45117,37.05422,0.1291225,0,0,0,6.309844
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87682,6.309844,0,0,0,14.45117,37.05422,0.1291225,0,0,0,6.309844
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28966,36.28966,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.87682,6.309844,0,0.7276684,-0.7276684,13.68414,35.08748,0.1291225,0.7604135,0,0,6.309844
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.18178,35.18178,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.68534,5.582175,0,1.65917,-1.65917,11.93523,30.60308,0.1291225,1.733832,0,0,5.582175
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.20475,34.20475,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.52886,3.923006,0,1.19241,-1.19241,10.67832,27.38024,0.1291225,1.246068,0,0,3.923006
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.16666,33.16666,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.85376,2.730596,0,1.204131,-1.204131,9.409051,24.12572,0.1291225,1.258317,0,0,2.730596
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.24197,32.24197,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.19168,1.526465,8.36,0,8.36,17.34004,44.46156,0.129234,1.75678,0,12,1.526465
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,31.4743,31.4743,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.83168,9.050465,8.36,0,8.36,25.27104,64.7974,0.1292953,0,0,12,9.050465
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.712743,38.17919,30.71536,6.333957,6.333957,12,0,3.372,6.333957,42.82856,0,0,0,2.712743,0,0,5.666043,5.382741,14.47168,16.57446,8.095484,0,8.095484,32.95108,84.48979,0.1294367,6.967352,2.170194,12,19.28721
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.347541,45.31089,32.80027,3.690632,3.690632,0,0,0,3.690632,117.7993,0,0,0,4.347541,3.884876,3.690632,0,0,6.376197,23.8604,0.4626646,0,0.4626646,33.39001,85.61523,0.12943,4.059696,3.478033,0,28.20794
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.110633,53.22263,37.73775,1.614073,1.614073,0,-1,0,1.614073,316.6297,0,0,0,5.110633,1.699024,1.614073,0,0,5.913533,24.2768,3.411609,0,3.411609,36.62654,93.91403,0.1293809,1.77548,4.088506,0,29.38743
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.067349,62.35007,42.78865,0,0,0,-1,0,0,0,3.565426,0,0,6.067349,0,0,0,0,2.501924,27.34725,2.501924,0,2.501924,39.00008,100,0.1293449,0,4.85388,0,33.4146
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.294489,76.2085,46.64442,5.675684,5.675684,0,-1,0,5.675684,146.1408,2.320084,0,0,8.294489,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1293449,6.243252,6.635591,0,37.89347
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.252671,79.59156,49.40977,2.374586,2.374586,0,-1,0,2.374586,347.5414,5.753106,0,0,8.252671,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1293449,2.612045,6.602137,0,37.85165
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.795295,76.18128,51.96574,2.905252,2.905252,0,-1,0,2.905252,233.897,3.737136,0,0,6.795295,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1293449,3.195777,5.436236,0,36.39427
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.885427,73.91191,53.29171,0.3656231,0.3656231,0,-1,0,0.3656231,1609.698,5.500561,0,0,5.885427,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1293449,0.4021854,4.708342,0,35.48441
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.248207,71.61445,53.53597,6.255138,6.255138,0,-1,0,6.255138,83.90234,0,0,0,5.248207,6.584355,6.255138,0,0,0,29.59898,0,1.336149,-1.336149,37.59166,96.38866,0.1293449,6.880651,4.198565,0,34.84718
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.677778,65.94087,53.78023,0,0,0,-1,0,0,0,2.193169,0,0,3.677778,0,0,0,0,1.484609,28.26283,1.484609,0,1.484609,39.00008,100,0.1293236,0,2.942223,0,31.94061
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.558578,57.36211,52.5066,2.758053,2.758053,0,-1,0,2.758053,56.51006,0,4.440892E-16,0,1.558578,2.903214,2.758053,0,0,0,29.59898,0,1.344637,-1.344637,37.58271,96.36572,0.1293236,3.033859,1.246862,0,31.15756
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,49.43594,49.43594,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.494041,28.25434,0,1.118079,-1.118079,36.40415,93.34378,0.1293236,1.168392,0,0,28.25434
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.61826,46.61826,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.736351,27.13626,0,3.024261,-3.024261,33.2163,85.16982,0.1293236,3.160352,0,0,27.13626
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.09664,24.112,0,0,0,33.2163,85.16982,0.1293236,0,0,0,24.112
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.09664,24.112,0,0,0,33.2163,85.16982,0.1293236,0,0,0,24.112
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.21522,40.21522,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.09664,24.112,0,1.078122,-1.078122,32.07986,82.25588,0.1293236,1.126638,0,0,24.112
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.294553,23.03388,0,0,0,32.07986,82.25588,0.1293236,0,0,0,23.03388
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,37.36265,37.36265,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.294553,23.03388,0,0.3214192,-0.3214192,31.74105,81.38715,0.1293236,0.3358831,0,0,23.03388
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.08902,36.08902,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.651686,22.71246,0,1.68227,-1.68227,29.96778,76.84032,0.1293236,1.757972,0,0,22.71246
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.96369,34.96369,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.520875,21.03019,0,1.607839,-1.607839,28.27297,72.49465,0.1293236,1.680192,0,0,21.03019
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.00411,34.00411,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.30736,19.42235,0,1.093322,-1.093322,27.12051,69.53963,0.1293236,1.142521,0,0,19.42235
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.94857,32.94857,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.52216,18.32903,0,1.121055,-1.121055,25.93881,66.50965,0.1293236,1.171502,0,0,18.32903
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76778,17.20798,0,0,0,25.93881,66.50965,0.1293236,0,0,0,17.20798
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.25621,31.25621,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.76778,17.20798,0,0.525783,-0.525783,25.38459,65.08856,0.1293236,0.5494432,0,0,17.20798
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.691558,37.91699,30.52344,7.036067,7.036067,0,0,0,7.036067,38.25373,0,8.881784E-16,0,2.691558,7.406385,7.036067,0,0,14.35198,16.68219,0,4.714828,-4.714828,20.41472,52.34534,0.1293236,7.739673,2.153246,0,19.37375
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.350678,45.1121,32.60835,2.069531,2.069531,0,0,0,2.069531,210.2254,0,0,0,4.350678,2.178453,2.069531,0,0,19.59068,11.96736,2.172225,0,2.172225,22.47548,57.62932,0.1292923,2.276484,3.480543,0,16.31804
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.025699,59.75979,37.51095,4.199381,4.199381,0,-1,0,4.199381,167.3032,0,0,0,7.025699,4.420401,4.199381,0,0,17.41846,13.92237,2.605298,0,2.605298,24.94708,63.96675,0.1292549,4.619319,5.620559,0,20.94806
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.191096,70.57226,42.57056,1.489958,1.489958,0,-1,0,1.489958,549.7537,0,0,0,8.191096,1.568376,1.489958,0,0,14.81316,16.26714,6.62272,0,6.62272,31.22994,80.07662,0.1291598,1.638953,6.552877,0,24.45823
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.265723,75.8192,46.44379,2.03977,2.03977,0,-1,0,2.03977,405.2283,0,0,0,8.265723,2.147126,2.03977,0,0,8.190439,22.22758,6.118597,0,6.118597,37.03456,94.96021,0.1290721,2.243747,6.612578,0,30.49331
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.861296,77.51627,49.21785,7.020103,7.020103,0,-1,0,7.020103,111.9826,0,0,0,7.861296,7.389582,7.020103,0,0,2.071842,27.73432,0.471714,0,0.471714,37.48206,96.10766,0.1290653,7.722114,6.289037,0,35.59562
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.320453,73.90898,51.76511,0,0,0,-1,0,0,0,4.720325,0,0,6.320453,0,0,0,0,1.600128,28.15886,1.600128,0,1.600128,39.00008,100,0.1290424,0,5.056363,0,34.47932
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.019386,74.29278,53.14341,4.03279,4.03279,0,-1,0,4.03279,149.2611,1.774344,0,0,6.019386,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1290424,4.436069,4.815509,0,35.61836
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.197357,71.24226,53.38767,0.5289002,0.5289002,0,-1,0,0.5289002,982.6725,4.64062,0,0,5.197357,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1290424,0.5817902,4.157886,0,34.79634
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.287447,64.3828,53.63193,1.33043,1.33043,0,-1,0,1.33043,247.0965,1.886994,0,0,3.287447,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1290424,1.463473,2.629958,0,32.88643
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.191838,55.98452,52.30596,0.7133089,0.7133089,0,-1,0,0.7133089,167.0858,0.440986,0,0,1.191838,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1290424,0.7846398,0.95347,0,30.79082
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,49.28764,49.28764,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1290424,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.44379,46.44379,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1290424,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.14079,44.14079,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1290424,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.07333,42.07333,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1290424,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.04075,40.04075,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1290424,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1290424,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1290424,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.92327,35.92327,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1290424,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.81539,34.81539,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1290424,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.82964,33.82964,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1290424,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.7741,32.7741,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1290424,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.86686,31.86686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1290424,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.08175,31.08175,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1290424,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.073043,35.97588,30.34897,0,0,0,0,0,0,0,0,0,0,2.073043,0,0,0,0,17.9433,13.45001,2.073043,0,2.073043,23.94423,61.39534,0.1290127,0,1.658435,0,15.52305
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.618904,36.85181,32.43388,0.7818368,0.7818368,0,0,0,0.7818368,207.0641,0,0,0,1.618904,0.8229861,0.7818368,0,0,15.87026,15.31575,0.7959176,0,0.7959176,24.6993,63.33142,0.1290013,0.8600205,1.295123,0,16.93465
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.858991,48.66663,37.31903,3.670459,3.670459,0,-1,0,3.670459,105.1365,0,0,0,3.858991,3.863641,3.670459,0,0,15.07434,16.03207,0,0.004649647,-0.004649647,24.6944,63.31885,0.1290013,4.037505,3.087193,0,19.89106
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.219461,55.33646,42.36992,5.162922,5.162922,0,-1,0,5.162922,81.72622,0,0,0,4.219461,5.434655,5.162922,0,0,15.07951,16.02742,0,1.215194,-1.215194,23.41348,60.03443,0.1290013,5.679215,3.375569,0,20.24688
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.190106,49.75007,46.2257,6.720649,6.720649,0,-1,0,6.720649,17.70819,0,8.881784E-16,0,1.190106,7.074367,6.720649,0,0,16.42972,14.81223,0,5.884262,-5.884262,17.21092,44.13047,0.1290013,7.392714,0.9520844,0,16.00233
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.741892,68.32998,49.01721,8.077202,8.077202,0,-1,0,8.077202,71.08764,0,0,0.5249217,5.741892,8.502317,8.077202,0,0,22.96779,8.927966,0,2.760425,-2.760425,14.30117,36.66961,0.1290013,8.884922,4.593513,0,14.66986
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.294739,62.18325,51.57319,4.096462,4.096462,0,-1,0,4.096462,80.42889,0,0,0,3.294739,4.312065,4.096462,0,0,26.03493,6.167541,0,1.017326,-1.017326,13.22882,33.91998,0.1290013,4.506108,2.635791,0,9.46228
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.915504,62.34197,52.94278,4.080704,4.080704,0,-1,0,4.080704,71.44612,0,8.881784E-16,0,2.915504,4.295477,4.080704,0,0,27.16529,5.150215,0,1.379973,-1.379973,11.7742,30.19019,0.1290013,4.488774,2.332404,0,8.06572
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8753757,55.88707,53.18703,6.509551,4.413336,0,-1,0,4.413336,19.83478,0,2.096214,3.412455,0.8753757,4.645617,4.413336,0,0,28.6986,3.770242,0,3.770242,-3.770242,7.800015,20,0.1290013,7.160506,0.7003006,0,4.645617
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8662114,56.16033,53.48363,0,0,0,-1,0,0,0,0,0,0,0.8662114,0,0,0,0,32.88775,0,0.8662114,0,0.8662114,8.621776,22.10707,0.1289889,0,0.6929691,0,0.8662114
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1916188,52.73639,52.15766,1.182318,0.9226486,0,-1,0,0.9226486,20.76834,0,0.2596699,0.523532,0.1916188,0.971209,0.9226486,0,0,32.02154,0.7795902,0,0.7795902,-0.7795902,7.800015,20,0.1289889,1.30055,0.1532951,0,0.971209
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.12189,49.12189,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,46.26932,46.26932,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.93375,41.93375,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,38.29606,38.29606,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.0486,37.0486,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.77497,35.77497,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.66389,33.66389,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,32.60835,32.60835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289889,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.70111,31.70111,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291252,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.94217,30.94217,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292129,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.552929,34.34798,30.1745,5.712164,5.712164,12,0,3.372,5.712164,27.18635,0,0,0,1.552929,0,0,6.287836,5.973444,16.16775,15.048,7.526373,0,7.526373,30.80215,78.9797,0.1293468,6.283381,1.242343,12,16.60093
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.777242,39.98702,32.25941,0,0,6.172777,0,1.897713,0,0,8.881784E-16,0,0,2.777242,0,0,6.172777,5.864139,8.64138,21.82174,8.64138,0,8.64138,39.00008,100,0.1293218,0,2.221793,12,24.59898
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.658432,51.03004,37.11839,3.426456,3.426456,0,-1,0,3.426456,135.9548,1.051637,0,0,4.658432,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,3.769102,3.726746,0,34.25741
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.463465,63.06902,42.12566,0,0,0,-1,0,0,0,6.463465,0,0,6.463465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,0,5.170773,0,36.06244
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.649143,68.36955,45.99889,0,0,0,-1,0,0,0,6.649143,0,0,6.649143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,0,5.319314,0,36.24812
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.75625,72.16698,48.79913,0,0,0,-1,0,0,0,6.75625,0,0,6.75625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,0,5.405,0,36.35523
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.78541,75.41387,51.37255,0.6371407,0.6371407,0,-1,0,0.6371407,1064.978,6.114736,0,0,6.78541,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,0.7008548,5.428328,0,36.38439
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.915371,77.67406,52.75086,5.57705,5.57705,0,-1,0,5.57705,123.9969,1.044792,0,0,6.915371,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,6.134755,5.532297,0,36.51435
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.534081,72.19167,53.04745,2.474659,2.474659,0,-1,0,2.474659,223.63,2.929176,0,0,5.534081,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1293218,2.722125,4.427264,0,35.13306
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.649946,61.8028,53.29171,3.084944,3.084944,0,-1,0,3.084944,85.89932,0,0,0,2.649946,3.24731,3.084944,0,0,0,29.59898,0,0.5973636,-0.5973636,38.3704,98.38544,0.1293218,3.393439,2.119957,0,32.24892
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.266726,55.92625,52.01809,6.426756,6.426756,0,-1,0,6.426756,19.71019,0,0,0,1.266726,6.765006,6.426756,0,0,0.6637373,29.00161,0,5.498281,-5.498281,32.5747,83.52472,0.1293218,7.069431,1.013381,0,30.26834
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.94742,48.94742,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.772938,23.50333,0,8.8,-8.8,23.29869,59.74011,0.1293218,9.869229,0,0,23.50333
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.10357,46.10357,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.55072,14.70333,0,2.281995,-2.281995,20.89326,53.57235,0.1293218,2.384684,0,0,14.70333
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.7744,43.7744,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.08627,12.42134,0,2.79259,-2.79259,17.94961,46.02454,0.1293218,2.918257,0,0,12.42134
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.73311,41.73311,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.18914,9.628749,0,2.395454,-2.395454,15.42458,39.55012,0.1293218,2.50325,0,0,9.628749
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,39.71799,39.71799,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.85076,7.233295,0,0.5842637,-0.5842637,14.80871,37.97097,0.1293218,0.6105555,0,0,7.233295
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.13031,38.13031,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.49994,6.649031,0,1.331224,-1.331224,13.40548,34.37295,0.1293218,1.391129,0,0,6.649031
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.87413,36.87413,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.97908,5.317807,0,2.283371,-2.283371,10.99859,28.20146,0.1293218,2.386123,0,0,5.317807
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.57433,35.57433,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.51616,3.034436,0,1.104283,-1.104283,9.834575,25.21681,0.1293218,1.153976,0,0,3.034436
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.47517,34.47517,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.74314,1.930153,0,0.9604834,-0.9604834,8.822137,22.62082,0.1293218,1.003705,0,0,1.930153
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,33.48943,33.48943,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.81034,0.9696693,0,0.5883353,-0.5883353,8.201977,21.03067,0.1293218,0.6148105,0,0,0.9696693
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46405,0.3813339,0,0,0,8.201977,21.03067,0.1293218,0,0,0,0.3813339
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,31.52664,31.52664,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.46405,0.3813339,0,0.2836654,-0.2836654,7.902967,20.26398,0.1293218,0.2964303,0,0,0.3813339
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.7677,30.7677,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.77923,0.09766851,8.36,0,8.36,15.83396,40.59982,0.1293917,0.3278032,0,12,0.09766851
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.354812,33.63404,30.00876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.354812,0,0,8.8,8.36,24.41923,7.621668,9.714812,0,9.714812,25.05024,64.23125,0.1294329,0,1.08385,12,8.97648
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.012886,37.58546,32.0675,3.600948,3.600948,11.41327,0,3.223558,3.600948,55.89877,0,0,0,2.012886,0,0,7.812325,7.421709,14.70442,16.365,9.434594,0,9.434594,34.00068,87.18106,0.129559,3.961043,1.610309,12,18.37789
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.615707,44.41038,36.92647,3.531936,3.531936,0,-1,0,3.531936,74.05873,0,0,0,2.615707,3.717827,3.531936,0,0,5.269826,24.85613,0,1.10212,-1.10212,32.83894,84.20226,0.129559,3.885129,2.092565,0,27.47184
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.274802,45.60917,41.93375,2.548464,2.548464,0,-1,0,2.548464,50.02234,0,4.440892E-16,0,1.274802,2.682594,2.548464,0,0,6.494405,23.75401,0,1.407793,-1.407793,31.355,80.39728,0.129559,2.803311,1.019841,0,25.02882
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.049891,62.0251,45.7808,0,0,0,-1,0,0,0,0,0,0,5.049891,0,0,0,0,8.058619,22.34622,5.049891,0,5.049891,36.14575,92.68122,0.1294869,0,4.039913,0,27.39611
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.426322,59.43332,48.60721,3.96682,3.96682,0,-1,0,3.96682,86.37453,0,0,0,3.426322,4.1756,3.96682,0,0,3.008727,26.89112,0,0.7492779,-0.7492779,35.35594,90.65607,0.1294869,4.363502,2.741058,0,30.31745
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.626681,59.48296,51.18063,5.368722,5.368722,0,-1,0,5.368722,48.92561,0,0,0,2.626681,5.651287,5.368722,0,0,3.841258,26.14185,0,3.024606,-3.024606,32.16772,82.48118,0.1294869,5.905595,2.101344,0,28.76853
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.702716,68.37258,52.55022,0,0,0,-1,0,0,0,0,0,0,4.702716,0,0,0,0,7.201932,23.11724,4.702716,0,4.702716,36.62911,93.92062,0.1294199,0,3.762173,0,27.81996
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.812952,65.40674,52.84682,7.132665,7.132665,0,-1,0,7.132665,53.45761,0,8.881784E-16,0,3.812952,7.508068,7.132665,0,0,2.499216,27.34968,0,3.695116,-3.695116,32.73412,83.93347,0.1294199,7.845932,3.050362,0,31.16264
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.948038,59.29268,53.14341,5.862084,5.862084,0,-1,0,5.862084,33.23116,0,0,0,1.948038,6.170615,5.862084,0,0,6.6049,23.65457,0,4.222577,-4.222577,28.28313,72.52071,0.1294199,6.448293,1.558431,0,25.60261
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4736772,53.25294,51.81745,3.263421,3.263421,0,-1,0,3.263421,14.51474,0,4.440892E-16,0,0.4736772,3.43518,3.263421,0,0,11.29665,19.43199,0,2.961503,-2.961503,25.16143,64.51637,0.1294199,3.589763,0.3789417,0,19.90567
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,48.74678,48.74678,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,14.58721,16.47049,0,5.608032,-5.608032,19.25005,49.359,0.1294199,5.860394,0,0,16.47049
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81836,10.86246,0,0,0,19.25005,49.359,0.1294199,0,0,0,10.86246
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,43.59993,43.59993,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.81836,10.86246,0,2.953677,-2.953677,16.1366,41.37582,0.1294199,3.086593,0,0,10.86246
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.55864,41.55864,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.10022,7.90878,0,4.111239,-4.111239,11.80297,30.26398,0.1294199,4.296245,0,0,7.90878
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,39.57841,39.57841,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.66826,3.79754,0,0.4278817,-0.4278817,11.35195,29.1075,0.1294199,0.4471364,0,0,3.79754
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.95584,37.95584,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.14369,3.369658,0,1.459036,-1.459036,9.813989,25.16402,0.1294199,1.524692,0,0,3.369658
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76484,1.910623,0,0,0,9.813989,25.16402,0.1294199,0,0,0,1.910623
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.39986,35.39986,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.76484,1.910623,0,0.8467966,-0.8467966,8.921387,22.87531,0.1294199,0.8849025,0,0,1.910623
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.3007,34.3007,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.70572,1.063826,0,0.241367,-0.241367,8.666964,22.22294,0.1294199,0.2522285,0,0,1.063826
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.29751,33.29751,1.004836,0.7813359,0,-1,0,0.7813359,0,0,0.2235,0.3239836,0,0.8224589,0.7813359,0,0,31.97391,0.8224589,0,0.8224589,-0.8224589,7.800015,20,0.1294199,1.105319,0,0,0.8224589
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.24197,32.24197,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294199,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.33472,31.33472,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294889,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.56706,30.56706,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295901,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.318027,33.32844,29.80812,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2331.818,1.776357E-15,0,0,1.318027,0,0,8.8,8.36,16.16775,15.048,9.678027,0,9.678027,32.84338,84.21363,0.1296331,0.06217594,1.054422,12,16.36603
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.713761,39.38979,31.86686,1.914746,1.914746,0,0,0,1.914746,141.7295,0,0,0,2.713761,2.015522,1.914746,0,0,6.489727,23.75822,0.6982386,0,0.6982386,33.50579,85.91211,0.1296232,2.106221,2.171009,0,26.47198
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.304216,43.24369,36.69967,3.171055,3.171055,0,-1,0,3.171055,72.66402,0,0,0,2.304216,3.337952,3.171055,0,0,5.791488,24.38664,0,1.033736,-1.033736,32.41614,83.11813,0.1296232,3.48816,1.843373,0,26.69086
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.926323,53.60779,41.68077,0.2368491,0.2368491,0,-1,0,0.2368491,1657.732,0,0,0,3.926323,0.2493148,0.2368491,0,0,6.940084,23.3529,3.677008,0,3.677008,35.90445,92.06252,0.1295709,0.260534,3.141058,0,27.27923
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.63203,63.8913,45.53654,2.33882,2.33882,0,-1,0,2.33882,240.8065,0,0,0,5.63203,2.461916,2.33882,0,0,3.263076,26.66221,3.170115,0,3.170115,38.91189,99.77387,0.1295259,2.572702,4.505624,0,32.29424
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.032762,72.79045,48.35423,4.892688,4.892688,0,-1,0,4.892688,143.7402,1.789603,0,0,7.032762,5.150198,4.892688,0,0,0.09296134,29.51531,0.09296134,0,0.09296134,39.00008,100,0.1295246,5.381957,5.62621,0,36.54808
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.952705,71.41111,50.93637,4.720335,4.720335,0,-1,0,4.720335,126.1077,0.9839324,0,0,5.952705,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1295246,5.192368,4.762165,0,35.55169
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.43267,67.14088,52.3583,3.542949,3.542949,0,-1,0,3.542949,125.1124,0.703249,0,0,4.43267,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1295246,3.897244,3.546136,0,34.03165
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.614819,68.15752,52.6549,2.047636,2.047636,0,-1,0,2.047636,225.373,2.459412,0,0,4.614819,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1295246,2.2524,3.691855,0,34.2138
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.634216,58.01288,52.89916,0,0,0,-1,0,0,0,1.634216,0,0,1.634216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295246,0,1.307373,0,31.23319
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9503243,54.57465,51.66915,0,0,0,-1,0,0,0,0.9503243,0,0,0.9503243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295246,0,0.7602594,0,30.5493
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.58104,48.58104,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1295246,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.71101,45.71101,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1295246,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1295246,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1295246,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1295246,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1295246,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1295246,2.420308,0,0,10.57609
