Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1295246,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1295246,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1295246,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1295246,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1295246,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1295246,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.177763,38.34214,29.59003,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.84403,0,0,0,3.177763,0,0,5.803587,5.513408,31.76345,1.011869,8.691172,0,8.691172,17.11179,43.87629,0.1296693,6.491973,2.542211,12,4.189632
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.849308,48.872,31.64877,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.3258,0,0,0,5.849308,0,0,4.28198,4.067881,23.07228,8.833923,9.917189,0,9.917189,26.52006,68.00002,0.1297921,8.010178,4.679447,12,14.68323
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.54763,60.50646,36.48158,4.797039,4.797039,0,-1,0,4.797039,157.3394,0,0,0,7.54763,5.049514,4.797039,0,0,13.1551,17.75939,2.498116,0,2.498116,28.88998,74.07672,0.1297566,5.276742,6.038104,0,25.30702
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.872092,67.81667,41.43651,3.126529,3.126529,0,-1,0,3.126529,251.7838,0,0,0,7.872092,3.291083,3.126529,0,0,10.65698,20.0077,4.581009,0,4.581009,33.23591,85.22011,0.1296916,3.439182,6.297674,0,27.87979
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.733394,67.86427,45.29229,4.543331,4.543331,0,-1,0,4.543331,148.2039,0,0,0,6.733394,4.782454,4.543331,0,0,6.075969,24.13061,1.95094,0,1.95094,35.08673,89.9658,0.1296639,4.997664,5.386715,0,30.864
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.726867,71.21416,48.10997,6.004478,6.004478,0,-1,0,6.004478,112.0308,0,0,0,6.726867,6.320504,6.004478,0,0,4.12503,25.88645,0.4063631,0,0.4063631,35.47224,90.95428,0.1296582,6.604926,5.381494,0,32.61332
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.988314,75.46111,50.69212,1.271016,1.271016,0,-1,0,1.271016,549.8211,1.931736,0,0,6.988314,1.337912,1.271016,0,0,3.718666,26.25218,3.718666,0,3.718666,39.00008,100,0.1296055,1.398118,5.590652,0,33.24049
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.239544,69.94402,52.11404,4.735828,4.735828,0,-1,0,4.735828,110.6363,0.2544625,0,0,5.239544,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1296055,5.209411,4.191636,0,34.83852
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.961915,69.19582,52.40192,0,0,0,-1,0,0,0,4.961915,0,0,4.961915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296055,0,3.969532,0,34.56089
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.977339,62.29384,52.69852,1.768197,1.768197,0,-1,0,1.768197,168.3828,1.116079,0,0,2.977339,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1296055,1.945017,2.381871,0,32.57632
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.767183,56.96793,51.47723,4.457434,4.457434,0,-1,0,4.457434,39.64576,0,8.881784E-16,0,1.767183,4.692036,4.457434,0,0,0,29.59898,0,2.924852,-2.924852,35.91701,92.09472,0.1296055,4.903177,1.413747,0,31.36616
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.249836,26.67413,0,4.912614,-4.912614,30.73866,78.81693,0.1296055,5.133681,0,0,26.67413
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.708296,21.76151,0,5.029901,-5.029901,25.43668,65.22213,0.1296055,5.256246,0,0,21.76151
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.29707,16.73161,0,3.282467,-3.282467,21.97666,56.35029,0.1296055,3.430178,0,0,16.73161
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.19225,41.19225,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.94426,13.44914,0,5.010355,-5.010355,16.69528,42.80833,0.1296055,5.23582,0,0,13.44914
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.18585,39.18585,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.51132,8.43879,0,2.017805,-2.017805,14.56833,37.35461,0.1296055,2.108606,0,0,8.43879
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,37.56329,37.56329,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.75333,6.420985,0,1.508008,-1.508008,12.97875,33.27877,0.1296055,1.575868,0,0,6.420985
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42889,4.912977,0,0,0,12.97875,33.27877,0.1296055,0,0,0,4.912977
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.00731,35.00731,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.42889,4.912977,0,2.54892,-2.54892,10.29195,26.38956,0.1296055,2.663621,0,0,4.912977
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26102,2.364057,0,0,0,10.29195,26.38956,0.1296055,0,0,0,2.364057
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.87878,32.87878,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.26102,2.364057,0,1.247595,-1.247595,8.976871,23.01757,0.1296055,1.303737,0,0,2.364057
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.82324,31.82324,1.602823,1.060639,0,-1,0,1.060639,0,0,0.5421844,0.7024667,0,1.116462,1.060639,0,0,31.64724,1.116462,0,1.116462,-1.116462,7.800015,20,0.1296055,1.763106,0,0,1.116462
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.916,30.916,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129687,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.15705,30.15705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297466,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.877569,37.24368,29.37194,5.622066,5.622066,12,0,3.372,5.622066,51.18347,0,0,0,2.877569,0,0,6.377934,6.059037,16.16775,15.048,8.936605,0,8.936605,32.14001,82.41012,0.129896,6.184273,2.302055,12,17.92557
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.116061,49.51496,31.43068,10.08337,10.08337,11.1427,0,3.155103,10.08337,60.65495,0,0,0,6.116061,0,0,1.059332,1.006365,7.231148,23.09094,7.122427,0,7.122427,38.89693,99.73553,0.1300055,11.0917,4.892849,12,29.20701
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.557943,60.25303,36.23732,2.20811,2.20811,0,-1,0,2.20811,342.2811,5.124896,0,0,7.557943,2.324326,2.20811,0,0,0.1087209,29.50113,0.1087209,0,0.1087209,39.00008,100,0.130004,2.428921,6.046354,0,37.05907
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.871183,67.54401,41.21842,2.673381,2.673381,0,-1,0,2.673381,294.428,5.057097,0,0,7.871183,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,2.940719,6.296947,0,37.47016
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.840736,76.66862,45.04803,1.41117,1.41117,0,-1,0,1.41117,626.4827,7.355295,0,0,8.840736,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,1.552287,7.072589,0,38.43972
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.27417,82.57803,47.86571,6.799109,6.799109,0,-1,0,6.799109,136.4027,2.117213,0,0,9.27417,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,7.47902,7.419336,0,38.87315
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.905662,84.20023,50.43914,1.798736,1.798736,0,-1,0,1.798736,495.1067,7.012255,0,0,8.905662,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,1.978609,7.124529,0,38.50464
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.78182,80.59393,51.91341,1.824334,1.824334,0,-1,0,1.824334,426.5569,5.861469,0,0,7.78182,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,2.006767,6.225456,0,37.3808
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.315887,74.4226,52.21,3.399053,3.399053,0,-1,0,3.399053,185.8132,2.737937,0,0,6.315887,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,3.738958,5.05271,0,35.91486
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.103755,66.09014,52.5066,2.034066,2.034066,0,-1,0,2.034066,201.7513,1.962633,0,0,4.103755,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.130004,2.237473,3.283005,0,33.70273
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.677562,56.47136,51.27659,3.251322,3.251322,0,-1,0,3.251322,51.59633,0,4.440892E-16,0,1.677562,3.422444,3.251322,0,0,0,29.59898,0,1.744881,-1.744881,37.16081,95.28394,0.130004,3.576454,1.34205,0,31.27654
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,48.21465,48.21465,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.938757,27.8541,0,0.9538635,-0.9538635,36.15535,92.70584,0.130004,0.9967874,0,0,27.8541
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.3359,45.3359,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.998605,26.90023,0,3.925794,-3.925794,32.0172,82.09522,0.130004,4.102455,0,0,26.90023
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.03291,43.03291,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.360599,22.97444,0,2.224461,-2.224461,29.67241,76.08296,0.130004,2.324562,0,0,22.97444
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.00034,41.00034,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.832222,20.74998,0,7.359399,-7.359399,21.91493,56.19201,0.130004,7.690572,0,0,20.74998
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.01138,39.01138,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.00933,13.39058,0,1.962708,-1.962708,19.84605,50.88721,0.130004,2.051029,0,0,13.39058
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.38882,37.38882,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.19012,11.42787,0,1.064503,-1.064503,18.72396,48.01007,0.130004,1.112406,0,0,11.42787
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.11519,36.11519,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.3729,10.36337,0,1.851978,-1.851978,16.77181,43.00455,0.130004,1.935317,0,0,10.36337
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.81539,34.81539,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.43065,8.511391,0,2.047493,-2.047493,14.61356,37.4706,0.130004,2.13963,0,0,8.511391
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70564,6.463898,0,0,0,14.61356,37.4706,0.130004,0,0,0,6.463898
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.70431,32.70431,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.70564,6.463898,0,2.104288,-2.104288,12.39545,31.78314,0.130004,2.198981,0,0,6.463898
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.6226,31.6226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04374,4.35961,0,0,0,12.39545,31.78314,0.130004,0,0,0,4.35961
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.74153,30.74153,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.04374,4.35961,0,0.7000114,-0.7000114,11.65757,29.89115,0.130004,0.7315119,0,0,4.35961
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.95642,29.95642,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.82153,3.659598,0,0.6949318,-0.6949318,10.92505,28.01289,0.130004,0.7262037,0,0,3.659598
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.600294,39.164,29.19747,0.2483499,0.2483499,0,0,0,0.2483499,1449.686,0,0,0,3.600294,0.261421,0.2483499,0,0,29.59368,2.964667,3.338873,0,3.338873,14.09258,36.13475,0.1299567,0.2731849,2.880235,0,6.56496
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.360641,50.08103,31.20387,5.571322,5.571322,0,0,0,5.571322,114.1675,0,0,0,6.360641,5.86455,5.571322,0,0,26.25481,5.969652,0.4960904,0,0.4960904,14.56321,37.3415,0.1299497,6.128455,5.088512,0,12.33029
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.00153,61.70021,36.01923,4.689066,4.689066,0,-1,0,4.689066,170.6423,0,0,0,8.00153,4.935859,4.689066,0,0,25.75872,6.416134,3.065671,0,3.065671,17.47157,44.79879,0.1299064,5.157973,6.401224,0,14.41766
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.138597,72.70808,40.97417,3.650192,3.650192,0,-1,0,3.650192,250.3593,0,0,0,9.138597,3.842308,3.650192,0,0,22.69304,9.175238,5.296288,0,5.296288,22.49607,57.68211,0.1298316,4.015212,7.310877,0,18.31383
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.364846,78.86198,44.80377,0.905138,0.905138,0,-1,0,0.905138,1034.632,0,0,0,9.364846,0.9527769,0.905138,0,0,17.39676,13.9419,8.412069,0,8.412069,30.47646,78.1446,0.1297129,0.9956518,7.491877,0,23.30674
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.841124,80.11105,47.64762,4.050863,4.050863,0,-1,0,4.050863,218.2528,0,0,0,8.841124,4.264067,4.050863,0,0,8.984688,21.51276,4.577057,0,4.577057,34.81863,89.27837,0.1296484,4.455949,7.072899,0,30.35388
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.104497,79.98589,50.25594,5.871593,5.871593,0,-1,0,5.871593,138.0289,0,0,0,8.104497,6.180624,5.871593,0,0,4.40763,25.63211,1.923874,0,1.923874,36.64378,93.95822,0.1296213,6.458752,6.483598,0,33.73661
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.146868,77.36665,51.66915,0,0,0,-1,0,0,0,4.663112,0,0,7.146868,0,0,0,0,2.483757,27.3636,2.483757,0,2.483757,39.00008,100,0.1295864,0,5.717495,0,34.51046
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.541292,71.02381,52.01809,4.763429,4.763429,0,-1,0,4.763429,116.3299,0.5271565,0,0,5.541292,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1295864,5.239771,4.433033,0,35.14027
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.022349,62.02836,52.30596,4.057052,4.057052,0,-1,0,4.057052,74.49618,0,0,0,3.022349,4.270581,4.057052,0,0,0,29.59898,0,1.248232,-1.248232,37.68433,96.62628,0.1295864,4.462758,2.417879,0,32.62133
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.401108,55.39193,51.08467,4.834496,4.834496,0,-1,0,4.834496,28.98148,0,0,0,1.401108,5.088943,4.834496,0,0,1.386925,28.35075,0,3.687835,-3.687835,33.797,86.65882,0.1295864,5.317945,1.120887,0,29.75185
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.01401,48.01401,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.484519,24.66291,0,8.8,-8.8,24.52099,62.87421,0.1295864,16.46345,0,0,24.66291
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,45.14399,45.14399,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.2623,15.86291,0,1.351049,-1.351049,23.09686,59.2226,0.1295864,1.411846,0,0,15.86291
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.84099,42.84099,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.76346,14.51186,0,3.631891,-3.631891,19.26851,49.40634,0.1295864,3.795326,0,0,14.51186
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.82587,40.82587,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.7989,10.87997,0,2.623857,-2.623857,16.50272,42.31459,0.1295864,2.74193,0,0,10.87997
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.83691,38.83691,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.71429,8.256115,0,1.008066,-1.008066,15.44013,39.59,0.1295864,1.053429,0,0,8.256115
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.22307,37.22307,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.83437,7.248049,0,0.7872904,-0.7872904,14.61025,37.46211,0.1295864,0.8227184,0,0,7.248049
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.96689,35.96689,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.70913,6.460759,0,0.8595673,-0.8595673,13.70419,35.13888,0.1295864,0.8982478,0,0,6.460759
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.66709,34.66709,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.66421,5.601191,0,1.832701,-1.832701,11.77235,30.18546,0.1295864,1.915172,0,0,5.601191
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.54176,33.54176,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.70054,3.768491,0,0.8530546,-0.8530546,10.87315,27.87983,0.1295864,0.8914421,0,0,3.768491
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,32.52984,32.52984,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.64838,2.915436,0,0.5084177,-0.5084177,10.33724,26.50568,0.1295864,0.5312966,0,0,2.915436
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21329,2.407018,0,0,0,10.33724,26.50568,0.1295864,0,0,0,2.407018
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.59323,30.59323,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.21329,2.407018,0,1.223614,-1.223614,9.047433,23.1985,0.1295864,1.278677,0,0,2.407018
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.80812,29.80812,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.57286,1.183404,8.36,0,8.36,16.97843,43.53434,0.1296839,1.376491,0,12,1.183404
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.758863,36.53729,29.023,2.205365,2.205365,11.00537,0,3.120358,2.205365,125.0978,0,0,0,2.758863,0,0,8.8,8.36,23.21286,8.707404,11.11886,0,11.11886,27.5267,70.58115,0.1297714,2.425902,2.20709,12,11.46627
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.37574,43.51269,31.0643,4.506719,4.506719,11.83906,0,3.331283,4.506719,97.0937,0,0,0,4.37574,0,0,7.332344,6.965727,12.094,18.71438,11.34147,0,11.34147,38.28617,98.16946,0.129881,4.957391,3.500592,12,23.09012
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.130131,54.5587,35.81859,1.14267,1.14267,0,-1,0,1.14267,536.4742,4.17479,0,0,6.130131,1.202811,1.14267,0,0,0.75253,28.9217,0.75253,0,0.75253,39.00008,100,0.1298704,1.256937,4.904105,0,35.05183
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.202514,68.37063,40.77353,4.476243,4.476243,0,-1,0,4.476243,183.2455,3.490679,0,0,8.202514,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,4.923867,6.562011,0,37.80149
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.282274,73.50789,44.57696,1.050422,1.050422,0,-1,0,1.050422,788.4708,7.176566,0,0,8.282274,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,1.155465,6.625819,0,37.88125
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.748153,74.74492,47.42954,4.733976,4.733976,0,-1,0,4.733976,163.6712,2.765021,0,0,7.748153,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,5.207374,6.198523,0,37.34713
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.493878,81.60712,50.0553,0,0,0,-1,0,0,0,8.493878,0,0,8.493878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,0,6.795103,0,38.09286
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.634492,79.401,51.52085,1.213566,1.213566,0,-1,0,1.213566,629.0959,6.357055,0,0,7.634492,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,1.334922,6.107594,0,37.23347
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.053554,72.86247,51.81745,3.31861,3.31861,0,-1,0,3.31861,182.4123,2.56028,0,0,6.053554,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,3.650471,4.842843,0,35.65253
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.468621,63.42496,52.15766,0,0,0,-1,0,0,0,3.468621,0,0,3.468621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,0,2.774897,0,33.0676
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.79032,56.48066,50.93637,1.690729,1.690729,0,-1,0,1.690729,105.8904,0.01060496,0,0,1.79032,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1298704,1.859802,1.432256,0,31.3893
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.86571,47.86571,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1298704,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.99569,44.99569,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1298704,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,42.71886,42.71886,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1298704,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1298704,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.68862,38.68862,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1298704,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.07477,37.07477,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1298704,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.81859,35.81859,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1298704,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.5188,34.5188,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1298704,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1298704,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.39027,32.39027,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1298704,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.30855,31.30855,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1298704,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,30.42748,30.42748,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1298704,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.63365,29.63365,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1298704,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.374192,35.2649,28.84854,4.62637,4.62637,12,0,3.372,4.62637,51.31868,0,0,0,2.374192,0,0,7.37363,7.004949,29.4894,3.058518,9.379141,0,9.379141,19.92181,51.08147,0.1300122,5.089007,1.899354,12,5.432711
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.165808,42.6786,30.88983,2.392179,2.392179,11.19218,0,3.167621,2.392179,174.1428,0,0,0,4.165808,0,0,8.8,8.36,20.11026,11.49975,12.52581,0,12.52581,31.80484,81.5507,0.130085,2.631397,3.332646,12,15.66555
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.013493,57.49603,35.62667,2.109492,2.109492,0,-1,0,2.109492,332.4731,0,0,0,7.013493,2.220518,2.109492,0,0,7.584451,22.77297,4.792975,0,4.792975,36.35185,93.20969,0.1300177,2.320441,5.610795,0,29.78646
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.594788,58.06915,40.55544,2.745847,2.745847,0,-1,0,2.745847,203.7545,0,0,0,5.594788,2.890366,2.745847,0,0,2.791476,27.08665,2.704422,0,2.704422,38.91749,99.78824,0.1299798,3.020432,4.47583,0,32.68144
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.740175,70.87819,44.35888,0.6558379,0.6558379,0,-1,0,0.6558379,1180.196,6.962766,0,0,7.740175,0.6903557,0.6558379,0,0,0.08705349,29.52063,0.08705349,0,0.08705349,39.00008,100,0.1299786,0.7214217,6.19214,0,37.2608
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.40528,72.96685,47.20273,4.556772,4.556772,0,-1,0,4.556772,162.5115,2.608677,0,0,7.40528,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,5.012449,5.924223,0,37.00426
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.083228,79.36549,49.85466,2.930846,2.930846,0,-1,0,2.930846,275.7985,4.998127,0,0,8.083228,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,3.22393,6.466582,0,37.68221
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.171685,77.05483,51.32893,2.364853,2.364853,0,-1,0,2.364853,303.2613,4.682366,0,0,7.171685,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,2.601339,5.737349,0,36.77066
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.360515,73.96219,51.66915,4.18439,4.18439,0,-1,0,4.18439,152.0058,1.955895,0,0,6.360515,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,4.602829,5.088412,0,35.95949
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.505182,67.03065,52.01809,2.351684,2.351684,0,-1,0,2.351684,191.5726,2.029726,0,0,4.505182,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,2.586852,3.604146,0,34.10416
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.479907,55.33586,50.78807,1.464312,1.464312,0,-1,0,1.464312,101.065,2.220446E-16,0,0,1.479907,1.541381,1.464312,0,0,0,29.59898,0,0.06147373,-0.06147373,38.93528,99.83385,0.1299786,1.610743,1.183926,0,31.07889
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,47.71741,47.71741,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.06830415,29.5375,0,2.626357,-2.626357,36.16685,92.73534,0.1299786,2.744543,0,0,29.5375
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,44.84739,44.84739,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.986478,26.91115,0,8.8,-8.8,26.89084,68.95074,0.1299786,10.19222,0,0,26.91115
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,42.58801,42.58801,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.76426,18.11115,0,7.511512,-7.511512,18.97301,48.64865,0.1299786,7.84953,0,0,18.11115
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,40.58161,40.58161,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.11038,10.59964,0,1.868494,-1.868494,17.00345,43.5985,0.1299786,1.952577,0,0,10.59964
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,38.56649,38.56649,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.18649,8.731141,0,0.9378613,-0.9378613,16.01485,41.06364,0.1299786,0.980065,0,0,8.731141
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.95264,36.95264,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.22855,7.79328,0,1.416867,-1.416867,14.52135,37.23414,0.1299786,1.480626,0,0,7.79328
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.69646,35.69646,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.80285,6.376413,0,2.056171,-2.056171,12.35395,31.67673,0.1299786,2.148699,0,0,6.376413
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,34.39666,34.39666,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.08748,4.320242,0,0.4235564,-0.4235564,11.90748,30.53195,0.1299786,0.4426164,0,0,4.320242
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5581,3.896686,0,0,0,11.90748,30.53195,0.1299786,0,0,0,3.896686
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.25941,32.25941,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.5581,3.896686,0,2.186181,-2.186181,9.603046,24.62315,0.1299786,2.284559,0,0,3.896686
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.18643,31.18643,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.98719,1.710505,0,1.46654,-1.46654,8.057178,20.65939,0.1299786,1.532534,0,0,1.710505
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.29663,30.29663,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.61668,0.2439657,8.36,0,8.36,15.98817,40.99523,0.1300672,1.091401,0,12,0.2439657
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,29.51152,29.51152,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.25668,7.767966,8.36,0,8.36,23.91916,61.33106,0.1301861,2.195346,0,12,7.767966
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4709958,29.95917,28.72641,5.319877,5.319877,12,0,3.372,5.319877,8.853509,0,0,0,0.4709958,0,0,6.680123,6.346117,15.89668,15.29197,6.817113,0,6.817113,30.38644,77.9138,0.1303061,5.851864,0.3767966,12,15.76296
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.053698,36.30088,30.71536,2.908417,2.908417,10.30407,0,2.94293,2.908417,70.61224,0,0,0,2.053698,0,0,7.395652,7.02587,9.079568,21.42737,9.079568,0,9.079568,39.00008,100,0.1303996,3.199258,1.642958,12,23.48107
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.515609,45.5867,35.45221,0,0,0,-1,0,0,0,3.515609,0,0,3.515609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303996,0,2.812487,0,33.11459
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.028542,52.4839,40.33735,5.483447,5.483447,0,-1,0,5.483447,73.46734,0,0,0,4.028542,5.772049,5.483447,0,0,0,29.59898,0,1.743507,-1.743507,37.16226,95.28766,0.1303996,6.031791,3.222834,0,33.62752
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.683491,62.51141,44.16696,3.768628,3.768628,0,-1,0,3.768628,150.8106,0,0,0,5.683491,3.966977,3.768628,0,0,1.93723,27.85547,1.716514,0,1.716514,38.79069,99.4631,0.1303756,4.145491,4.546793,0,33.53896
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.732233,62.25797,47.01081,0,0,0,-1,0,0,0,4.511517,0,0,4.732233,0,0,0,0,0.2207161,29.40033,0.2207161,0,0.2207161,39.00008,100,0.1303725,0,3.785786,0,34.13256
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.934719,65.95495,49.63658,2.539788,2.539788,0,-1,0,2.539788,194.2965,2.261258,0,0,4.934719,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1303725,2.793767,3.947775,0,34.5337
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.589355,70.18152,51.12829,4.436584,4.436584,0,-1,0,4.436584,125.9833,0.9192659,0,0,5.589355,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1303725,4.880243,4.471484,0,35.18833
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.983715,64.51746,51.47723,3.995553,3.995553,0,-1,0,3.995553,99.70372,0,4.440892E-16,0,3.983715,4.205845,3.995553,0,0,0,29.59898,0,0.2221303,-0.2221303,38.76593,99.39963,0.1303725,4.395108,3.186972,0,33.58269
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.904803,61.10185,51.81745,4.786353,4.786353,0,-1,0,4.786353,60.68927,0,0,0,2.904803,5.038266,4.786353,0,0,0.2468114,29.37685,0,2.133464,-2.133464,36.51706,93.63331,0.1303725,5.264988,2.323842,0,32.28165
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.133771,54.04147,50.58744,7.960841,7.960841,0,-1,0,7.960841,14.24185,0,0,0.3969248,1.133771,8.379832,7.960841,0,0,2.617327,27.24338,0,7.246061,-7.246061,28.87904,74.04868,0.1303725,8.756925,0.9070168,0,28.37716
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,47.56911,47.56911,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.66851,19.99732,0,8.8,-8.8,19.60303,50.26408,0.1303725,9.823506,0,0,19.99732
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,44.69909,44.69909,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.44628,11.19732,0,8.8,-8.8,10.32702,26.47947,0.1303725,13.43467,0,0,11.19732
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.44843,42.44843,3.136328,2.277457,0,-1,0,2.277457,0,0,0.8588719,1.172505,0,2.397323,2.277457,0,0,30.22406,2.397323,0,2.397323,-2.397323,7.800015,20,0.1303725,3.449961,0,0,2.397323
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.43331,40.43331,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,38.44436,38.44436,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.83051,36.83051,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,35.54816,35.54816,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.14921,33.14921,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.11984,32.11984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.03813,31.03813,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.13088,30.13088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303725,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.34577,29.34577,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304711,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.72417,33.16109,28.56066,3.821479,3.821479,12,0,3.372,3.821479,45.11786,0,0,0,1.72417,0,0,8.178521,7.769595,24.52775,7.524,9.493765,0,9.493765,24.73758,63.42958,0.1306096,4.203627,1.379336,12,9.24817
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.916773,44.65674,30.56706,3.187295,3.187295,11.42826,0,3.22735,3.187295,154.2616,0,0,0,4.916773,0,0,8.240965,7.828916,15.03399,16.06839,12.74569,0,12.74569,36.8292,94.43367,0.130685,3.506024,3.933418,12,20.98516
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.310638,58.15929,35.26029,1.710175,1.710175,0,-1,0,1.710175,427.4789,3.222154,0,0,7.310638,1.800184,1.710175,0,0,2.2883,27.53951,2.2883,0,2.2883,39.00008,100,0.130653,1.881193,5.84851,0,34.85015
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.818132,65.96594,40.11054,2.175575,2.175575,0,-1,0,2.175575,359.3593,5.528053,0,0,7.818132,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,2.393133,6.254506,0,37.41711
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.693584,70.13046,43.91398,0,0,0,-1,0,0,0,7.693584,0,0,7.693584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,0,6.154867,0,37.29256
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.566513,68.95222,46.76655,4.833915,4.833915,0,-1,0,4.833915,135.8425,1.478181,0,0,6.566513,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,5.317307,5.25321,0,36.16549
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.42042,75.77165,49.40977,0,0,0,-1,0,0,0,7.42042,0,0,7.42042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,0,5.936336,0,37.0194
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.209252,76.73447,50.93637,3.414884,3.414884,0,-1,0,3.414884,211.1126,3.614638,0,0,7.209252,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,3.756373,5.767402,0,36.80823
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.722186,70.88251,51.27659,0.01908907,0.01908907,0,-1,0,0.01908907,29976.24,5.702092,0,0,5.722186,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,0.02099798,4.577749,0,35.32116
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.752306,60.42511,51.66915,2.054029,2.054029,0,-1,0,2.054029,133.9955,0.59017,0,0,2.752306,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,2.259432,2.201844,0,32.35128
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.312662,54.44907,50.43914,0,0,0,-1,0,0,0,1.312662,0,0,1.312662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130653,0,1.050129,0,30.91164
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,47.40337,47.40337,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.130653,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,44.53334,44.53334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.130653,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,42.30013,42.30013,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.130653,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.28501,40.28501,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.130653,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.29606,38.29606,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.130653,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,36.68222,36.68222,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.130653,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,35.39986,35.39986,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.130653,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.12624,34.12624,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.130653,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.00091,33.00091,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.130653,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.97154,31.97154,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.130653,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.86366,30.86366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130653,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.98259,29.98259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130653,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.19747,29.19747,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.130653,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9349577,30.87288,28.41236,10.46853,10.46853,12,0,3.372,10.46853,8.931127,0,0,0,0.9349577,0,0,1.531469,1.454896,17.55913,13.79576,2.389853,0,2.389853,24.60924,63.10049,0.1306924,11.51538,0.7479662,12,14.73072
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.707538,37.83499,30.40131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.707538,0,0,8.8,8.36,15.16928,15.94663,11.06754,0,11.06754,35.10883,90.02245,0.130712,0,2.16603,12,18.65417
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.606805,42.42481,35.05965,0.05623483,0.05623483,0,-1,0,0.05623483,4635.57,0,0,0,2.606805,0.05919456,0.05623483,0,0,4.101738,25.90741,2.547611,0,2.547611,37.5257,96.21956,0.1306764,0.06185831,2.085444,0,28.51422
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.243934,49.48223,39.89246,4.851933,4.851933,0,-1,0,4.851933,66.8586,0,0,0,3.243934,5.107298,4.851933,0,0,1.554127,28.20026,0,1.863364,-1.863364,35.56155,91.18327,0.1306764,5.337126,2.595147,0,31.4442
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.070922,63.38463,43.66972,0.8929088,0.8929088,0,-1,0,0.8929088,679.9039,1.506486,0,0,6.070922,0.939904,0.8929088,0,0,3.624531,26.3369,3.624531,0,3.624531,39.00008,100,0.1306259,0.9821997,4.856738,0,32.40782
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.600892,64.92662,46.53975,2.071887,2.071887,0,-1,0,2.071887,270.328,3.419957,0,0,5.600892,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,2.279076,4.480713,0,35.19987
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.738189,76.9218,49.19168,2.67873,2.67873,0,-1,0,2.67873,288.8753,4.918474,0,0,7.738189,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,2.946603,6.190551,0,37.33717
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.184975,72.06863,50.69212,0,0,0,-1,0,0,0,6.184975,0,0,6.184975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,0,4.947979,0,35.78395
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.065854,72.046,51.08467,0.9736493,0.9736493,0,-1,0,0.9736493,623.002,5.04096,0,0,6.065854,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,1.071014,4.852684,0,35.66483
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.172651,65.20212,51.47723,2.08569,2.08569,0,-1,0,2.08569,200.061,1.977188,0,0,4.172651,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,2.294258,3.338121,0,33.77163
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.471643,54.76092,50.25594,0,0,0,-1,0,0,0,1.471643,0,0,1.471643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306259,0,1.177315,0,31.07062
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,47.2289,47.2289,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1306259,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.35888,44.35888,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1306259,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1306259,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.13671,40.13671,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1306259,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.14776,38.14776,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1306259,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1306259,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.27774,35.27774,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1306259,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1306259,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1306259,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1306259,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1306259,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1306259,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1306259,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.015911,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,3.015911,0,0,0,0,25.23983,6.883132,3.015911,0,3.015911,17.91662,45.93996,0.1305838,0,2.412729,0,9.899044
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.820415,43.98112,30.22684,0.4045991,0.4045991,0,0,0,0.4045991,1191.405,0,0,0,4.820415,0.4258938,0.4045991,0,0,22.22392,9.597452,4.394521,0,4.394521,22.08563,56.6297,0.1305225,0.4450591,3.856332,0,14.41787
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.031343,60.41645,34.86773,0.9962771,0.9962771,0,-1,0,0.9962771,806.1354,0,0,0,8.031343,1.048713,0.9962771,0,0,17.8294,13.55252,6.98263,0,6.98263,28.70993,73.61507,0.1304253,1.095905,6.425074,0,21.58386
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.352377,67.59296,39.6482,5.553784,5.553784,0,-1,0,5.553784,150.3907,0,0,0,8.352377,5.846088,5.553784,0,0,10.84677,19.83689,2.506288,0,2.506288,31.08761,79.71165,0.1303905,6.109162,6.681901,0,28.18927
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.951781,66.50391,43.42546,0,0,0,-1,0,0,0,0,0,0,6.951781,0,0,0,0,8.340478,22.09255,6.951781,0,6.951781,37.68264,96.62197,0.1302939,0,5.561425,0,29.04433
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.164957,63.02633,46.29549,1.483791,1.483791,0,-1,0,1.483791,348.0919,2.214374,0,0,5.164957,1.561885,1.483791,0,0,1.388697,28.34915,1.388697,0,1.388697,39.00008,100,0.1302746,1.63217,4.131965,0,33.51411
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.516061,67.37369,48.94742,2.813883,2.813883,0,-1,0,2.813883,196.0302,2.554079,0,0,5.516061,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1302746,3.095271,4.412849,0,35.11504
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.805702,70.29914,50.49148,1.255523,1.255523,0,-1,0,1.255523,462.4131,4.484099,0,0,5.805702,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1302746,1.381075,4.644562,0,35.40468
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.241773,64.79633,50.88403,7.880466,7.880466,0,-1,0,7.880466,53.82642,0,0,0.3085127,4.241773,8.295227,7.880466,0,0,0,29.59898,0,4.053455,-4.053455,34.72736,89.04434,0.1302746,8.668512,3.393418,0,33.84075
