Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1299454,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1299454,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1299454,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1299454,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1299454,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1299454,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1299454,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1299454,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1299454,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1299454,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.248353,28.70695,25.46383,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.60071,0,0,0,1.248353,0,0,8.8,8.36,32.13409,0.6783009,9.608354,0,9.608354,17.63029,45.20579,0.1300571,2.82545,0.9986828,12,1.926654
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.701216,34.47354,27.20852,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.701216,0,0,8.8,8.36,22.52573,9.325819,11.06122,0,11.06122,28.12388,72.11237,0.1300764,0,2.160972,12,12.02703
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.471358,44.04594,31.28238,2.950004,2.950004,0,-1,0,2.950004,151.5713,0,0,0,4.471358,3.105267,2.950004,0,0,11.46452,19.28091,1.366091,0,1.366091,29.41987,75.43542,0.1300585,3.245004,3.577086,0,23.75227
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.654664,49.24333,35.50455,3.598628,3.598628,0,-1,0,3.598628,129.3455,0,0,0,4.654664,3.78803,3.598628,0,0,10.09843,20.5104,0.8666345,0,0.8666345,30.24203,77.54352,0.1300471,3.958491,3.723732,0,25.16506
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.82198,57.119,39.01138,5.489497,5.489497,0,-1,0,5.489497,106.0567,0,0,0,5.82198,5.778418,5.489497,0,0,9.231791,21.29037,0.04356293,0,0.04356293,30.28336,77.64948,0.1300465,6.038446,4.657584,0,27.11235
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.045969,61.36276,42.00354,6.932096,6.932096,0,-1,0,6.932096,87.21704,0,8.881784E-16,0,6.045969,7.296944,6.932096,0,0,9.188229,21.32957,0,1.250974,-1.250974,28.96472,74.26836,0.1300465,7.625306,4.836775,0,27.37554
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.71768,67.30235,44.87356,6.556189,6.556189,0,-1,0,6.556189,102.4632,0,0,0,6.71768,6.901251,6.556189,0,0,10.5782,20.0786,0,0.1835711,-0.1835711,28.77122,73.7722,0.1300465,7.211808,5.374144,0,26.79628
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.738591,61.75397,46.53975,6.568397,6.568397,0,-1,0,6.568397,72.14227,0,0,0,4.738591,6.914102,6.568397,0,0,10.78217,19.89503,0,2.175511,-2.175511,26.47803,67.89223,0.1300465,7.225236,3.790873,0,24.63362
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.801964,55.7963,47.15911,0,0,0,-1,0,0,0,0,0,0,2.801964,0,0,0,0,13.1994,17.71952,2.801964,0,2.801964,29.1362,74.70806,0.1300097,0,2.241571,0,20.52148
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.480268,52.22531,47.76975,4.097981,4.097981,0,-1,0,4.097981,36.12189,0,0,0,1.480268,4.313664,4.097981,0,0,10.39744,20.24128,0,2.833396,-2.833396,26.14954,67.04997,0.1300097,4.50778,1.184215,0,21.72155
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.23891,50.42553,46.74038,4.694821,4.694821,0,-1,0,4.694821,26.38886,0,0,0,1.23891,4.941917,4.694821,0,0,13.54566,17.40789,0,3.703007,-3.703007,22.24623,57.0415,0.1300097,5.164303,0.9911278,0,18.6468
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.66011,13.70488,0,6.752805,-6.752805,15.12815,38.79004,0.1300097,7.056681,0,0,13.70488
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.16323,6.952076,0,5.662788,-5.662788,9.159044,23.48468,0.1300097,5.917614,0,0,6.952076
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,5.998551,1.224823,0,-1,0,1.224823,0,0,4.773728,5.373583,0,1.289287,1.224823,0,0,31.45521,1.289287,0,1.289287,-1.289287,7.800015,20,0.1300097,6.598406,0,0,1.289287
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300097,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300698,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301388,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.12122,30.90782,25.32425,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.09771,0,0,0,2.12122,0,0,8.159559,7.751581,16.16775,15.048,9.872802,0,9.872802,33.02816,84.68742,0.1302463,3.530141,1.696976,12,17.16922
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.173178,41.60064,27.06022,3.864176,3.864176,0,0,0,3.864176,133.8753,0,0,0,5.173178,4.067554,3.864176,0,0,6.294952,23.93352,1.105625,0,1.105625,34.07705,87.37688,0.1302318,4.250593,4.138542,0,29.1067
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.307007,53.25198,31.10792,3.756103,3.756103,0,-1,0,3.756103,194.5369,0,0,0,7.307007,3.953793,3.756103,0,0,5.189327,24.92858,3.353215,0,3.353215,37.25819,95.53362,0.1301879,4.131713,5.845605,0,32.23559
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.518918,62.86889,35.30391,2.125118,2.125118,0,-1,0,2.125118,400.868,4.445838,0,0,8.518918,2.236967,2.125118,0,0,1.836113,27.94648,1.836113,0,1.836113,39.00008,100,0.1301638,2.33763,6.815135,0,36.46539
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.058836,69.49342,38.76713,5.153066,5.153066,0,-1,0,5.153066,175.7951,3.634557,0,0,9.058836,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,5.668372,7.247069,0,38.65781
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.733955,71.91055,41.75928,0,0,0,-1,0,0,0,8.733955,0,0,8.733955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,0,6.987164,0,38.33294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.553511,70.45561,44.65547,0,0,0,-1,0,0,0,7.553511,0,0,7.553511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,0,6.042809,0,37.15249
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.396933,71.87718,46.34783,0,0,0,-1,0,0,0,7.396933,0,0,7.396933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,0,5.917547,0,36.99591
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.490992,68.87709,46.95847,5.776403,5.776403,0,-1,0,5.776403,112.3708,0.410567,0,0,6.490992,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,6.354043,5.192793,0,36.08997
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.291704,57.88671,47.59528,0.0789234,0.0789234,0,-1,0,0.0789234,4170.758,3.208626,0,0,3.291704,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1301638,0.08681574,2.633363,0,32.89068
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.139771,49.9723,46.59208,3.271115,3.271115,0,-1,0,3.271115,34.84352,0,0,0,1.139771,3.443279,3.271115,0,0,0,29.59898,0,2.303508,-2.303508,36.57197,93.77409,0.1301638,3.598227,0.9118172,0,30.73875
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.559453,27.29547,0,5.517737,-5.517737,30.75576,78.86077,0.1301638,5.766036,0,0,27.29547
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.690272,21.77773,0,2.967997,-2.967997,27.62722,70.83888,0.1301638,3.101556,0,0,21.77773
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.98805,18.80974,0,0.3696312,-0.3696312,27.23759,69.83984,0.1301638,0.3862646,0,0,18.80974
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.39875,18.44011,0,3.978884,-3.978884,23.04348,59.08573,0.1301638,4.157934,0,0,18.44011
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.81973,14.46122,0,1.336238,-1.336238,21.63496,55.47416,0.1301638,1.396368,0,0,14.46122
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.30444,13.12498,0,0.4035533,-0.4035533,21.20958,54.38343,0.1301638,0.4217132,0,0,13.12498
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75283,12.72143,0,0,0,21.20958,54.38343,0.1301638,0,0,0,12.72143
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.75283,12.72143,0,0.7864004,-0.7864004,20.38064,52.25795,0.1301638,0.8217884,0,0,12.72143
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62661,11.93503,0,0,0,20.38064,52.25795,0.1301638,0,0,0,11.93503
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.62661,11.93503,0,2.615349,-2.615349,17.62382,45.1892,0.1301638,2.73304,0,0,11.93503
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.53255,9.319681,0,2.257367,-2.257367,15.24435,39.088,0.1301638,2.358948,0,0,9.319681
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.04074,7.062315,0,1.32187,-1.32187,13.85098,35.51525,0.1301638,1.381354,0,0,7.062315
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.50948,5.740445,0,1.883828,-1.883828,11.86525,30.42365,0.1301638,1.968601,0,0,5.740445
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.077762,30.68133,25.21957,3.119403,3.119403,0,0,0,3.119403,66.60768,0,4.440892E-16,0,2.077762,3.283582,3.119403,0,0,28.60262,3.856617,0,1.20582,-1.20582,10.5942,27.16456,0.1301638,3.431344,1.66221,0,5.934379
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.381812,39.06024,26.93809,1.794963,1.794963,0,0,0,1.794963,244.1171,0,0,0,4.381812,1.889435,1.794963,0,0,29.94242,2.650796,2.492377,0,2.492377,12.95868,33.22731,0.1301312,1.97446,3.50545,0,7.032609
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.424444,49.99837,30.94217,5.396044,5.396044,0,-1,0,5.396044,119.0584,0,0,0.06576452,6.424444,5.680046,5.396044,0,0,27.45005,4.893936,0.7443977,0,0.7443977,13.66488,35.03807,0.1301214,5.935648,5.139555,0,11.31838
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.032561,60.71778,35.11199,1.533024,1.533024,0,-1,0,1.533024,523.9683,0,0,0,8.032561,1.61371,1.533024,0,0,26.70565,5.563894,6.418851,0,6.418851,19.75433,50.65203,0.1300375,1.686327,6.426049,0,13.59646
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.958904,68.76891,38.54032,2.136533,2.136533,0,-1,0,2.136533,419.3198,0,0,0,8.958904,2.248982,2.136533,0,0,20.2868,11.34086,6.709923,0,6.709923,26.11992,66.97403,0.1299498,2.350186,7.167123,0,20.29976
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.753547,71.71725,41.54119,5.20534,5.20534,0,-1,0,5.20534,168.1647,0,0,0,8.753547,5.479306,5.20534,0,0,13.57687,17.37979,3.274241,0,3.274241,29.22614,74.93867,0.1299071,5.725874,7.002838,0,26.13334
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.798686,71.19243,44.41121,3.559282,3.559282,0,-1,0,3.559282,219.1084,0,0,0,7.798686,3.746612,3.559282,0,0,10.30263,20.32661,4.052074,0,4.052074,33.07027,84.79541,0.1298542,3.91521,6.238949,0,28.12529
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.182955,70.70966,46.12974,5.006517,5.006517,0,-1,0,5.006517,143.4721,0,0,0,7.182955,5.270019,5.006517,0,0,6.25056,23.97347,1.912937,0,1.912937,34.88505,89.44866,0.1298293,5.507169,5.746364,0,31.15643
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.029168,63.06155,46.76655,2.313898,2.313898,0,-1,0,2.313898,217.3462,0,0,0,5.029168,2.435682,2.313898,0,0,4.337623,25.69512,2.593487,0,2.593487,37.34544,95.75735,0.1297955,2.545287,4.023335,0,30.72429
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.900816,59.75608,47.40337,2.693683,2.693683,0,-1,0,2.693683,144.8135,0,0,0,3.900816,2.835456,2.693683,0,0,1.744137,28.02925,1.06536,0,1.06536,38.35613,98.34886,0.1297817,2.963052,3.120653,0,31.93007
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.101311,52.76514,46.41761,1.280482,1.280482,0,-1,0,1.280482,164.1032,0.07465872,0,0,2.101311,1.347875,1.280482,0,0,0.6787772,28.98808,0.6787772,0,0.6787772,39.00008,100,0.1297728,1.40853,1.681049,0,31.08939
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1297728,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1297728,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1297728,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1297728,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1297728,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1297728,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1297728,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1297728,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1297728,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1297728,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1297728,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1297728,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1297728,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.709552,29.55238,25.08872,4.87872,4.87872,0,0,0,4.87872,35.041,0,0,0,1.709552,5.135494,4.87872,0,0,24.06041,7.944609,0,3.425942,-3.425942,12.56311,32.21303,0.1297728,5.366591,1.367642,0,9.65416
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.848766,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,4.848766,0,0,0,0,27.86701,4.518666,4.848766,0,4.848766,17.16305,44.00774,0.1297097,0,3.879013,0,9.367433
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.325851,49.46636,30.7677,8.284469,8.284469,0,-1,0,8.284469,76.35796,0,0,0.7529151,6.325851,8.720493,8.284469,0,0,23.01825,8.882556,0,2.394642,-2.394642,14.63888,37.53551,0.1297097,9.112915,5.060681,0,15.20841
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.153193,60.94198,34.91135,2.569912,2.569912,0,-1,0,2.569912,317.2557,0,0,0,8.153193,2.705171,2.569912,0,0,25.67896,6.487914,5.448021,0,5.448021,19.80733,50.78791,0.1296389,2.826903,6.522553,0,14.64111
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.841386,67.98681,38.32223,0.3576092,0.3576092,0,-1,0,0.3576092,2472.36,0,0,0,8.841386,0.3764307,0.3576092,0,0,20.23094,11.39113,8.464955,0,8.464955,27.83789,71.37905,0.129529,0.3933701,7.073109,0,20.23252
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.479177,74.72814,41.31438,2.329372,2.329372,0,-1,0,2.329372,406.9413,0,0,0,9.479177,2.451971,2.329372,0,0,11.76598,19.00959,7.027207,0,7.027207,34.50448,88.47285,0.129438,2.56231,7.583342,0,28.48877
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.509255,74.02181,44.18441,2.340312,2.340312,0,-1,0,2.340312,363.5948,1.306993,0,0,8.509255,2.463487,2.340312,0,0,4.738776,25.33408,4.738776,0,4.738776,39.00008,100,0.1293766,2.574344,6.807405,0,33.84333
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.442958,71.55704,45.9291,5.31208,5.31208,0,-1,0,5.31208,140.1138,1.851295,0,0,7.442958,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1293766,5.843288,5.954366,0,37.04193
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.913416,66.17787,46.59208,1.29483,1.29483,0,-1,0,1.29483,456.6945,4.550438,0,0,5.913416,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1293766,1.424313,4.730733,0,35.51239
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.720431,58.94505,47.2289,0,0,0,-1,0,0,0,3.720431,0,0,3.720431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293766,0,2.976345,0,33.31941
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.554629,50.90825,46.26932,4.230012,4.230012,0,-1,0,4.230012,36.75234,0,8.881784E-16,0,1.554629,4.452645,4.230012,0,0,0,29.59898,0,2.898016,-2.898016,35.9453,92.16725,0.1293766,4.653014,1.243703,0,31.15361
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.220018,26.70096,0,8.58441,-8.58441,26.89654,68.96535,0.1293766,8.970708,0,0,26.70096
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.75825,18.11655,0,0.9499509,-0.9499509,25.8952,66.39782,0.1293766,0.9926987,0,0,18.11655
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.81375,17.1666,0,1.382143,-1.382143,24.4383,62.66217,0.1293766,1.44434,0,0,17.1666
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.34947,15.78446,0,8.025627,-8.025627,15.97854,40.97054,0.1293766,8.386781,0,0,15.78446
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.26683,7.758831,0,0.5165069,-0.5165069,15.4341,39.57452,0.1293766,0.5397497,0,0,7.758831
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.84073,7.242324,0,1.183342,-1.183342,14.18674,36.37619,0.1293766,1.236592,0,0,7.242324
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.15555,6.058983,0,0.7132869,-0.7132869,13.43487,34.44833,0.1293766,0.7453848,0,0,6.058983
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.94809,5.345695,0,1.326525,-1.326525,12.03659,30.863,0.1293766,1.386219,0,0,5.345695
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.42201,4.019171,0,0.6930909,-0.6930909,11.30601,28.98972,0.1293766,0.7242799,0,0,4.019171
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.19211,3.32608,0,0.6324659,-0.6324659,10.63933,27.28029,0.1293766,0.6609269,0,0,3.32608
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.89485,2.693614,0,0.480606,-0.480606,10.13273,25.98131,0.1293766,0.5022333,0,0,2.693614
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.42886,2.213008,0,0.4932522,-0.4932522,9.612797,24.64815,0.1293766,0.5154486,0,0,2.213008
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.97691,1.719756,0,0,0,9.612797,24.64815,0.1293766,0,0,0,1.719756
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3949432,26.00254,24.99276,4.481871,4.481871,12,0,3.372,4.481871,8.812016,0,0,0,0.3949432,0,0,7.518129,7.142222,30.97691,1.719756,7.537166,0,7.537166,16.76318,42.98243,0.1295009,4.930058,0.3159546,12,2.114699
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9569066,29.13377,26.6415,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.22122,0,0,0,0.9569066,0,0,8.240918,7.828872,23.43975,8.503204,8.785779,0,8.785779,25.0981,64.35398,0.1296263,3.602167,0.7655253,12,9.460112
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.37966,34.32674,30.6194,0.5409214,0.5409214,0,-1,0,0.5409214,255.0574,0,0,0,1.37966,0.569391,0.5409214,0,0,14.65397,16.41041,0.8102691,0,0.8102691,25.86679,66.32497,0.1296158,0.5950136,1.103728,0,17.79007
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.236569,40.98145,34.71943,4.992229,4.992229,0,-1,0,4.992229,44.80101,0,8.881784E-16,0,2.236569,5.254977,4.992229,0,0,13.8437,17.13965,0,3.018409,-3.018409,22.68511,58.16683,0.1296158,5.491451,1.789255,0,19.37622
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.155219,47.32834,38.13031,1.632375,1.632375,0,-1,0,1.632375,193.2901,0,0,0,3.155219,1.718289,1.632375,0,0,17.19749,14.12124,1.43693,0,1.43693,24.0483,61.66219,0.1295972,1.795612,2.524175,0,17.27646
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.090697,47.21267,41.12246,0,0,0,-1,0,0,0,0,0,0,2.090697,0,0,0,0,15.76056,15.41448,2.090697,0,2.090697,26.03171,66.74784,0.1295702,0,1.672557,0,17.50517
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6711844,45.9581,44.01866,3.422201,3.422201,0,-1,0,3.422201,19.61265,0,4.440892E-16,0,0.6711844,3.602317,3.422201,0,0,13.66986,17.2961,0,2.931133,-2.931133,22.94202,58.82558,0.1295702,3.764421,0.5369475,0,17.96729
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04946748,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.04946748,0,0,0,0,16.92668,14.36497,0.04946748,0,0.04946748,22.98895,58.94592,0.1295696,0,0.03957398,0,14.41444
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6546473,48.33855,46.41761,5.726895,5.726895,0,-1,0,5.726895,11.4311,0,0,0,0.6546473,6.02831,5.726895,0,0,16.87721,14.40949,0,5.373663,-5.373663,17.32462,44.422,0.1295696,6.299584,0.5237178,0,15.06414
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03554519,47.18412,47.0806,2.510606,2.510606,0,-1,0,2.510606,1.415801,0,8.881784E-16,0,0.03554519,2.642743,2.510606,0,0,22.84794,9.035828,0,2.607198,-2.607198,14.57639,37.37528,0.1295696,2.761666,0.02843615,0,9.071373
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1213882,46.48168,46.12974,0,0,0,-1,0,0,0,0,0,0,0.1213882,0,0,0,0,25.74483,6.42863,0.1213882,0,0.1213882,14.69155,37.67056,0.129568,0,0.09711056,0,6.550019
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62344,6.53788,0,0,0,14.69155,37.67056,0.129568,0,0,0,6.53788
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.62344,6.53788,0,0.7178878,-0.7178878,13.93483,35.73025,0.129568,0.7501928,0,0,6.53788
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42109,5.819992,0,0,0,13.93483,35.73025,0.129568,0,0,0,5.819992
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.42109,5.819992,0,2.830663,-2.830663,10.95105,28.07955,0.129568,2.958043,0,0,5.819992
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.56628,2.989329,0,0.1516011,-0.1516011,10.79124,27.6698,0.129568,0.1584232,0,0,2.989329
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.73472,2.837727,0,0.3862124,-0.3862124,10.38414,26.62594,0.129568,0.403592,0,0,2.837727
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.16385,2.451515,0,1.743289,-1.743289,8.546551,21.91419,0.129568,1.821738,0,0,2.451515
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,1.754043,0.6728142,0,-1,0,0.6728142,0,0,1.081229,1.256633,0,0.7082255,0.6728142,0,0,32.10084,0.7082255,0,0.7082255,-0.7082255,7.800015,20,0.129568,1.929447,0,0,0.7082255
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129568,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129568,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129568,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296639,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297288,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.999269,30.09907,24.86191,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.999269,0,0,8.8,8.36,16.16775,15.048,10.35927,0,10.35927,33.48967,85.87077,0.1297573,0,1.599415,12,17.04727
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.964212,34.49266,26.51937,4.31014,4.31014,0,0,0,4.31014,68.77299,0,0,0,2.964212,4.536989,4.31014,0,0,5.808485,24.37134,0,1.572777,-1.572777,31.83181,81.61987,0.1297573,4.741154,2.37137,0,27.33555
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.201896,42.33634,30.4711,0,0,0,-1,0,0,0,0,0,0,4.201896,0,0,0,0,7.556015,22.79856,4.201896,0,4.201896,35.81808,91.84105,0.1297031,0,3.361517,0,27.00046
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.932214,52.42425,34.54496,0.2759011,0.2759011,0,-1,0,0.2759011,2150.123,2.287673,0,0,5.932214,0.2904223,0.2759011,0,0,3.354119,26.58027,3.354119,0,3.354119,39.00008,100,0.1296598,0.3034913,4.745771,0,32.51249
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.591883,55.08468,37.92967,4.341166,4.341166,0,-1,0,4.341166,128.8106,1.022235,0,0,5.591883,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1296598,4.775282,4.473506,0,35.19086
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.844145,59.38087,40.92183,2.717456,2.717456,0,-1,0,2.717456,215.0594,2.983664,0,0,5.844145,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1296598,2.989202,4.675316,0,35.44312
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.971738,63.18355,43.81802,4.19826,4.19826,0,-1,0,4.19826,142.2432,1.552517,0,0,5.971738,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1296598,4.618085,4.77739,0,35.57072
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.040503,69.46423,45.58888,5.348304,5.348304,0,-1,0,5.348304,131.6399,1.410709,0,0,7.040503,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1296598,5.883135,5.632402,0,36.63948
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.95705,65.95028,46.25187,9.427985,8.36,0,-1,0,8.36,71.25658,0,1.067985,2.010783,5.95705,8.8,8.36,0,0,0,29.59898,0,2.84295,-2.84295,36.00335,92.31609,0.1296598,10.37078,4.76564,0,35.55603
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.884034,55.82414,46.9323,1.819288,1.819288,0,-1,0,1.819288,158.5254,0,0,0,2.884034,1.91504,1.819288,0,0,3.158833,26.75603,0.9689934,0,0.9689934,36.92262,94.67318,0.1296473,2.001217,2.307227,0,29.64006
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.801359,51.37306,45.98144,0.09880601,0.09880601,0,-1,0,0.09880601,1823.127,0,0,0,1.801359,0.1040063,0.09880601,0,0,2.18984,27.62812,1.697353,0,1.697353,38.53286,98.80202,0.1296255,0.1086866,1.441087,0,29.42948
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.4924871,29.15574,0,1.490835,-1.490835,36.96138,94.77259,0.1296255,1.557923,0,0,29.15574
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.148971,27.6649,0,2.755972,-2.755972,34.05634,87.32376,0.1296255,2.879991,0,0,27.6649
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.211162,24.90893,0,3.564278,-3.564278,30.29926,77.69025,0.1296255,3.72467,0,0,24.90893
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.17147,21.34466,0,8.8,-8.8,21.02324,53.90564,0.1296255,14.58859,0,0,21.34466
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.94925,12.54465,0,1.040818,-1.040818,19.92612,51.09253,0.1296255,1.087655,0,0,12.54465
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.10571,11.50384,0,2.278169,-2.278169,17.52472,44.9351,0.1296255,2.380686,0,0,11.50384
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.63701,9.225668,0,0.4647836,-0.4647836,17.0348,43.67888,0.1296255,0.4856989,0,0,9.225668
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.15344,8.760885,0,0.7302854,-0.7302854,16.26501,41.70507,0.1296255,0.7631482,0,0,8.760885
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.96486,8.0306,0,0.9986886,-0.9986886,15.2123,39.00582,0.1296255,1.04363,0,0,8.0306
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07452,7.031911,0,0,0,15.2123,39.00582,0.1296255,0,0,0,7.031911
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.07452,7.031911,0,1.385654,-1.385654,13.75169,35.26068,0.1296255,1.448009,0,0,7.031911
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.61414,5.646256,0,3.148476,-3.148476,10.43291,26.75099,0.1296255,3.290157,0,0,5.646256
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.11244,2.497781,8.36,0,8.36,18.3639,47.08683,0.1297406,2.396062,0,12,2.497781
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.017875,27.38091,24.75722,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.91606,1.776357E-15,0,0,1.017875,0,0,8.8,8.36,21.75244,10.02178,9.377874,0,9.377874,27.26053,69.89867,0.1298449,2.492788,0.8142996,12,11.03966
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.787445,31.10787,26.39724,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.41738,0,0,0,1.787445,0,0,7.484771,7.110533,12.37457,18.46187,8.897978,0,8.897978,35.7019,91.54314,0.1299651,4.329156,1.429956,12,20.24931
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.009977,41.59325,30.3228,0.6897771,0.6897771,0,-1,0,0.6897771,581.3438,0,0,0,4.009977,0.7260812,0.6897771,0,0,3.476589,26.47005,3.283896,0,3.283896,38.81727,99.53127,0.1299228,0.7587548,3.207981,0,30.48002
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.531495,54.30356,34.37049,2.069854,2.069854,0,-1,0,2.069854,315.5534,4.160008,0,0,6.531495,2.178794,2.069854,0,0,0.1926934,29.42555,0.1926934,0,0.1926934,39.00008,100,0.1299203,2.276839,5.225196,0,35.95705
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.991011,59.89775,37.73775,6.735658,6.735658,0,-1,0,6.735658,103.7911,0,0,0,6.991011,7.090166,6.735658,0,0,0,29.59898,0,0.09915561,-0.09915561,38.89556,99.732,0.1299203,7.409224,5.592808,0,36.58999
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.439473,61.3774,40.75608,0,0,0,-1,0,0,0,6.329299,0,0,6.439473,0,0,0,0,0.1101729,29.49982,0.1101729,0,0.1101729,39.00008,100,0.1299189,0,5.151578,0,35.9393
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.677402,61.88915,43.64355,3.137353,3.137353,0,-1,0,3.137353,180.9616,2.374926,0,0,5.677402,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1299189,3.451088,4.541922,0,35.27638
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.945265,68.86496,45.41441,1.920507,1.920507,0,-1,0,1.920507,361.637,4.923679,0,0,6.945265,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1299189,2.112558,5.556212,0,36.54424
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.810303,61.52334,46.10357,2.232714,2.232714,0,-1,0,2.232714,215.4464,2.460077,0,0,4.810303,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1299189,2.455986,3.848242,0,34.40928
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.458292,51.14217,46.784,6.060036,6.060036,0,-1,0,6.060036,24.06408,0,8.881784E-16,0,1.458292,6.378985,6.060036,0,0,0,29.59898,0,4.920693,-4.920693,33.81321,86.70037,0.1299189,6.666039,1.166634,0,31.05727
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6431438,47.71268,45.83314,1.89515,1.89515,0,-1,0,1.89515,33.9363,0,0,0,0.6431438,1.994894,1.89515,0,0,5.467437,24.67829,0,1.351751,-1.351751,32.38834,83.04686,0.1299189,2.084665,0.514515,0,25.32143
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.08525,43.08525,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.969382,23.32653,0,5.512733,-5.512733,26.57741,68.14707,0.1299189,5.760806,0,0,23.32653
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,40.45948,40.45948,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.09464,17.8138,0,1.995058,-1.995058,24.47444,62.75484,0.1299189,2.084836,0,0,17.8138
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,38.47053,38.47053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.31137,15.81874,0,0,0,24.47444,62.75484,0.1299189,0,0,0,15.81874
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.53392,36.53392,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.31137,15.81874,0,2.291691,-2.291691,22.05878,56.56086,0.1299189,2.394817,0,0,15.81874
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,34.57113,34.57113,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.85769,13.52705,0,0.2166685,-0.2166685,21.83039,55.97525,0.1299189,0.2264186,0,0,13.52705
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.87878,32.87878,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.09844,13.31038,0,0.7981122,-0.7981122,20.98911,53.81812,0.1299189,0.8340272,0,0,13.31038
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,31.59643,31.59643,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.98523,12.51227,0,0.5275966,-0.5275966,20.43297,52.39213,0.1299189,0.5513384,0,0,12.51227
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57145,11.98468,0,0,0,20.43297,52.39213,0.1299189,0,0,0,11.98468
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.19747,29.19747,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.57145,11.98468,0,0.04750719,-0.04750719,20.3829,52.26373,0.1299189,0.04964501,0,0,11.98468
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.19427,28.19427,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.62423,11.93717,0,1.499078,-1.499078,18.80273,48.21203,0.1299189,1.566536,0,0,11.93717
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.15618,27.15618,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.28988,10.43809,0,0.8574718,-0.8574718,17.89887,45.89446,0.1299189,0.896058,0,0,10.43809
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.27511,26.27511,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.24262,9.580619,0,2.464396,-2.464396,15.30117,39.2337,0.1299189,2.575293,0,0,9.580619
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.49,25.49,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.98084,7.116223,0,1.873249,-1.873249,13.3266,34.17069,0.1299189,1.957545,0,0,7.116223
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.283795,27.98217,24.66127,5.805254,5.805254,12,0,3.372,5.805254,22.11436,0,0,0,1.283795,0,0,6.194746,5.885008,27.06223,5.242974,7.168804,0,7.168804,20.12752,51.60892,0.1300331,6.38578,1.027036,12,6.526769
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.229809,34.98914,26.27511,5.340384,5.340384,12,0,3.372,5.340384,60.47895,0,0,0,3.229809,0,0,6.659616,6.326635,19.89342,11.6949,9.556443,0,9.556443,29.19356,74.85513,0.1301605,5.874423,2.583847,12,14.92471
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.88572,50.69198,30.1745,2.827471,2.827471,0,-1,0,2.827471,243.5293,0,0,0,6.88572,2.976285,2.827471,0,0,10.33698,20.2957,3.909436,0,3.909436,32.90237,84.36489,0.1301101,3.110218,5.508576,0,27.18142
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.358928,60.88098,34.20475,5.074709,5.074709,0,-1,0,5.074709,164.7174,0,0,0,8.358928,5.341799,5.074709,0,0,6.427544,23.81419,3.017129,0,3.017129,35.76468,91.70411,0.1300713,5.58218,6.687142,0,32.17311
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.077089,60.04505,37.58946,4.952404,4.952404,0,-1,0,4.952404,142.9021,0,0,0,7.077089,5.213056,4.952404,0,0,3.410415,26.5296,1.864033,0,1.864033,37.53305,96.2384,0.1300473,5.447644,5.661671,0,33.60669
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.973011,63.19612,40.58161,3.864712,3.864712,0,-1,0,3.864712,180.4277,1.35851,0,0,6.973011,4.068118,3.864712,0,0,1.546382,28.20723,1.546382,0,1.546382,39.00008,100,0.1300275,4.251184,5.578409,0,35.18024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.721844,61.86287,43.4778,4.197416,4.197416,0,-1,0,4.197416,136.3182,1.303511,0,0,5.721844,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1300275,4.617158,4.577475,0,35.32082
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.044436,61.39597,45.23994,3.246095,3.246095,0,-1,0,3.246095,155.4001,1.627493,0,0,5.044436,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1300275,3.570705,4.035548,0,34.64341
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.351716,63.32767,45.95527,4.127828,4.127828,0,-1,0,4.127828,129.6497,1.006633,0,0,5.351716,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1300275,4.540611,4.281373,0,34.9507
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.918237,55.62997,46.64442,5.890719,5.890719,0,-1,0,5.890719,49.53958,0,8.881784E-16,0,2.918237,6.200757,5.890719,0,0,0,29.59898,0,3.28252,-3.28252,35.54,91.12802,0.1300275,6.479791,2.33459,0,32.51722
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.649986,50.62535,45.71101,0,0,0,-1,0,0,0,0,0,0,1.649986,0,0,0,0,3.647244,26.31646,1.649986,0,1.649986,37.10531,95.14164,0.1300063,0,1.319989,0,27.96644
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997258,27.80145,0,0,0,37.10531,95.14164,0.1300063,0,0,0,27.80145
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.997258,27.80145,0,4.022127,-4.022127,32.86562,84.27065,0.1300063,4.203122,0,0,27.80145
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.466288,23.77932,0,8.8,-8.8,23.58961,60.48605,0.1300063,9.792187,0,0,23.77932
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.24407,14.97932,0,0.8264845,-0.8264845,22.71841,58.25222,0.1300063,0.8636763,0,0,14.97932
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.16238,14.15283,0,1.164897,-1.164897,21.4905,55.10374,0.1300063,1.217317,0,0,14.15283
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.45671,12.98794,0,1.995142,-1.995142,19.38744,49.71128,0.1300063,2.084923,0,0,12.98794
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.67354,10.9928,0,1.823233,-1.823233,17.46558,44.78346,0.1300063,1.905278,0,0,10.9928
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.69935,9.169563,0,0.9100249,-0.9100249,16.50633,42.32385,0.1300063,0.9509761,0,0,9.169563
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.71049,8.259539,0,0.8028429,-0.8028429,15.66006,40.15393,0.1300063,0.8389708,0,0,8.259539
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60254,7.456696,0,0,0,15.66006,40.15393,0.1300063,0,0,0,7.456696
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.60254,7.456696,0,0.2356106,-0.2356106,15.41171,39.51712,0.1300063,0.246213,0,0,7.456696
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.15298,26.15298,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.86432,7.221085,0,0.2815927,-0.2815927,15.11488,38.75603,0.1300063,0.2942643,0,0,7.221085
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.36787,25.36787,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.17721,6.939493,0,1.108053,-1.108053,13.94689,35.76119,0.1300063,1.157916,0,0,6.939493
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.211225,30.33987,24.53914,2.151329,2.151329,0,0,0,2.151329,102.7841,4.440892E-16,0,0,2.211225,2.264557,2.151329,0,0,26.40838,5.831439,0,0.05333215,-0.05333215,13.89068,35.61705,0.1300063,2.366462,1.76898,0,8.042664
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.24444,40.82186,26.15298,7.232284,7.232284,11.46457,0,3.236536,7.232284,72.5143,0,0,0,5.24444,0,0,4.232284,4.02067,26.46763,5.778107,9.26511,0,9.26511,22.68033,58.15458,0.1301223,7.955513,4.195552,12,11.02255
