Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,33.51837,33.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15994,19.55503,0,0,0,28.41283,72.85326,0.1348952,0,0,0,19.55503
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.24552,32.24552,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.15994,19.55503,0,1.858197,-1.858197,26.45411,67.83092,0.1348952,1.941816,0,0,19.55503
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.15714,31.15714,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.22461,17.69683,0,0.3866139,-0.3866139,26.04659,66.78599,0.1348952,0.4040115,0,0,17.69683
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.04109,30.04109,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.65418,17.31022,0,0.5770172,-0.5770172,25.43836,65.22643,0.1348952,0.602983,0,0,17.31022
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.89738,28.89738,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.29531,16.7332,0,1.81075,-1.81075,23.52966,60.33234,0.1348952,1.892234,0,0,16.7332
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.9658,27.9658,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.30725,14.92245,0,0.8132178,-0.8132178,22.67245,58.13438,0.1348952,0.8498126,0,0,14.92245
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7269902,28.92533,27.03422,2.488904,2.488904,0,0,0,2.488904,29.20925,0,0,0,0.7269902,2.619899,2.488904,0,0,17.21083,14.10923,0,1.892908,-1.892908,20.67715,53.01823,0.1348952,2.737794,0.5815921,0,14.83622
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.598637,35.57386,28.53766,4.113496,4.113496,0,0,0,4.113496,63.17344,0,8.881784E-16,0,2.598637,4.329996,4.113496,0,0,19.31406,12.21632,0,1.731359,-1.731359,18.85214,48.33872,0.1348952,4.524846,2.07891,0,14.81496
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.308342,45.00665,32.63291,6.636457,6.636457,0,-1,0,6.636457,64.91932,0,0,0,4.308342,6.985744,6.636457,0,0,21.23779,10.48497,0,2.677401,-2.677401,16.02991,41.10225,0.1348952,7.300102,3.446674,0,14.79331
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.453947,46.92786,36.88497,3.208828,3.208828,0,-1,0,3.208828,107.6389,0,0,0,3.453947,3.377714,3.208828,0,0,24.21268,7.807565,0.07623327,0,0.07623327,16.10223,41.28769,0.1348812,3.529711,2.763158,0,11.26151
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.081698,52.88641,40.54671,4.339729,4.339729,0,-1,0,4.339729,94.05423,0,0,0,4.081698,4.568136,4.339729,0,0,24.13645,7.876174,0,0.4864373,-0.4864373,15.58948,39.97295,0.1348812,4.773702,3.265359,0,11.95787
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.613194,62.02494,43.96865,3.653309,3.653309,0,-1,0,3.653309,153.6469,0,0,0,5.613194,3.845588,3.653309,0,0,24.67694,7.389737,1.767606,0,1.767606,17.26638,44.27268,0.1345592,4.01864,4.490555,0,13.00293
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.269799,60.88858,47.26146,5.780865,5.780865,0,-1,0,5.780865,73.8609,0,0,0,4.269799,6.085121,5.780865,0,0,22.90933,8.980582,0,1.815322,-1.815322,15.35286,39.36624,0.1345592,6.358952,3.415839,0,13.25038
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.19628,56.12176,49.33676,0,0,0,-1,0,0,0,0,0,0,2.19628,0,0,0,0,24.92635,7.16526,2.19628,0,2.19628,17.43644,44.70872,0.1341613,0,1.757024,0,9.36154
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.996951,63.24467,50.27756,5.407625,5.407625,0,-1,0,5.407625,73.91325,0,0,0,3.996951,5.692236,5.407625,0,0,22.73007,9.141912,0,1.695286,-1.695286,15.64945,40.12671,0.1341613,5.948387,3.197561,0,13.13886
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.242351,65.15903,51.20914,0,0,0,-1,0,0,0,0,0,0,4.242351,0,0,0,0,24.61372,7.446627,4.242351,0,4.242351,19.6741,50.4463,0.1333992,0,3.39388,0,11.68898
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.209757,57.36477,50.48048,0,0,0,-1,0,0,0,0,0,0,2.209757,0,0,0,0,20.37137,11.26474,2.209757,0,2.209757,21.77046,55.82157,0.1330057,0,1.767805,0,13.4745
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6533722,49.82449,47.88866,0,0,0,-1,0,0,0,0,0,0,0.6533722,0,0,0,0,18.16162,13.25352,0.6533722,0,0.6533722,22.3903,57.41091,0.1328897,0,0.5226977,0,13.9069
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,45.26917,45.26917,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,17.50824,13.84156,0,5.744498,-5.744498,16.33507,41.8847,0.1328897,6.003001,0,0,13.84156
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.06474,43.06474,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,23.89102,8.09706,0,1.010247,-1.010247,15.27017,39.15421,0.1328897,1.055709,0,0,8.09706
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.86032,40.86032,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,25.01352,7.086812,0,5.43882,-5.43882,9.537151,24.45419,0.1328897,5.683568,0,0,7.086812
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,38.52676,38.52676,1.645973,1.565592,0,-1,0,1.565592,0,0,0.08038101,0.2449783,0,1.647992,1.565592,0,0,31.05665,1.647992,0,1.647992,-1.647992,7.800015,20,0.1328897,1.81057,0,0,1.647992
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.68205,36.68205,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.17861,35.17861,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.6475,33.6475,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.37465,32.37465,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.2586,31.2586,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.14255,30.14255,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328897,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.99883,28.99883,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337246,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.06726,28.06726,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345644,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.044533,29.8681,27.13568,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.4523,1.776357E-15,0,0,1.044533,0,0,8.8,8.36,16.16775,15.048,9.404532,0,9.404532,32.58392,83.54836,0.1358,2.323422,0.8356261,12,16.09253
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.061295,37.03011,28.66679,2.360401,2.360401,0,0,0,2.360401,129.6938,0,0,0,3.061295,2.484633,2.360401,0,0,6.763221,23.51208,0.576662,0,0.576662,33.13099,84.9511,0.1356992,2.596441,2.449036,0,26.57337
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.719711,49.72528,32.78971,4.604822,4.604822,0,-1,0,4.604822,124.2113,0,0,0,5.719711,4.847181,4.604822,0,0,6.186559,24.03107,0.8725305,0,0.8725305,33.95875,87.07354,0.1355469,5.065304,4.575769,0,29.75079
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.616819,61.44472,37.04177,0,0,0,-1,0,0,0,2.30279,0,0,7.616819,0,0,0,0,5.314028,24.81635,5.314028,0,5.314028,39.00008,100,0.1346265,0,6.093455,0,32.43317
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.40853,57.60891,40.73119,4.515035,4.515035,0,-1,0,4.515035,119.7893,0.6558616,0,0,5.40853,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1346265,4.966539,4.326824,0,35.00751
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.48166,69.57198,44.18079,2.67404,2.67404,0,-1,0,2.67404,279.7887,4.666882,0,0,7.48166,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1346265,2.941443,5.985328,0,37.08064
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.087518,71.914,47.44593,0,0,0,-1,0,0,0,7.087518,0,0,7.087518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346265,0,5.670014,0,36.6865
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.94438,73.87204,49.5489,0.1561998,0.1561998,0,-1,0,0.1561998,4445.832,6.779959,0,0,6.94438,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1346265,0.1718198,5.555504,0,36.54336
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.396712,64.882,50.45281,0.6184332,0.6184332,0,-1,0,0.6184332,710.9438,3.74573,0,0,4.396712,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1346265,0.6802765,3.51737,0,33.99569
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.343247,58.76366,51.39361,2.728959,2.728959,0,-1,0,2.728959,85.86598,0,0,0,2.343247,2.872588,2.728959,0,0,0,29.59898,0,0.5293408,-0.5293408,38.4421,98.5693,0.1346265,3.001854,1.874598,0,31.94222
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.860474,56.42429,50.66495,3.55297,3.55297,0,-1,0,3.55297,52.36391,0,0,0,1.860474,3.739968,3.55297,0,0,0.5881565,29.06964,0,1.879494,-1.879494,36.46094,93.48941,0.1346265,3.908267,1.488379,0,30.93011
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.076613,51.29385,48.07313,0,0,0,-1,0,0,0,0,0,0,1.076613,0,0,0,0,2.676483,27.19014,1.076613,0,1.076613,37.48231,96.10829,0.1344415,0,0.8612905,0,28.26676
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.59987,28.15909,0,0,0,37.48231,96.10829,0.1344415,0,0,0,28.15909
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,43.22154,43.22154,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.59987,28.15909,0,8.8,-8.8,28.20629,72.32368,0.1344415,10.3836,0,0,28.15909
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.98944,40.98944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37765,19.35909,0,0,0,28.20629,72.32368,0.1344415,0,0,0,19.35909
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,38.67434,38.67434,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.37765,19.35909,0,0.8439318,-0.8439318,27.31671,70.04271,0.1344415,0.8819087,0,0,19.35909
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.83885,36.83885,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.31535,18.51516,0,0.1023652,-0.1023652,27.20881,69.76604,0.1344415,0.1069716,0,0,18.51516
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42909,18.4128,0,0,0,27.20881,69.76604,0.1344415,0,0,0,18.4128
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.77663,33.77663,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.42909,18.4128,0,1.707382,-1.707382,25.40907,65.15133,0.1344415,1.784215,0,0,18.4128
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,32.50378,32.50378,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.32618,16.70542,0,1.246157,-1.246157,24.0955,61.78322,0.1344415,1.302234,0,0,16.70542
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.38773,31.38773,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.7108,15.45926,0,0.5942573,-0.5942573,23.4691,60.17707,0.1344415,0.6209989,0,0,15.45926
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.27168,30.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37109,14.865,0,0,0,23.4691,60.17707,0.1344415,0,0,0,14.865
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.10952,29.10952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.37109,14.865,0,0,0,23.4691,60.17707,0.1344415,0,0,0,14.865
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.16872,28.16872,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.37109,14.865,0,1.996299,-1.996299,21.36482,54.78148,0.1344415,2.086132,0,0,14.865
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7770922,29.29065,27.26481,6.673648,6.673648,0,0,0,6.673648,11.64419,0,0,0,0.7770922,7.024893,6.673648,0,0,18.5892,12.8687,0,6.247801,-6.247801,14.77906,37.89495,0.1344415,7.341013,0.6216738,0,13.64579
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.488829,32.75876,28.79592,1.807308,1.807308,0,0,0,1.807308,82.37826,2.220446E-16,0,0,1.488829,1.902429,1.807308,0,0,25.5312,6.620902,0,0.4136005,-0.4136005,14.34309,36.77707,0.1344415,1.988039,1.191063,0,8.109731
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.054731,50.99631,32.91884,0,0,0,-1,0,0,0,0,0,0,6.054731,0,0,0,0,25.99075,6.207302,6.054731,0,6.054731,20.08711,51.5053,0.1334108,0,4.843785,0,12.26203
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.963678,55.55165,37.19857,0,0,0,-1,0,0,0,0,0,0,5.963678,0,0,0,0,19.93602,11.65656,5.963678,0,5.963678,25.74475,66.01205,0.1324109,0,4.770943,0,17.62024
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.19332,60.63836,40.90643,1.532911,1.532911,0,-1,0,1.532911,404.0234,0,0,0,6.19332,1.61359,1.532911,0,0,13.97234,17.02387,4.579729,0,4.579729,30.08946,77.15231,0.1316532,1.686202,4.954656,0,23.21719
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.817509,59.59475,44.35604,0,0,0,-1,0,0,0,0,0,0,4.817509,0,0,0,0,9.392613,21.14563,4.817509,0,4.817509,34.65975,88.87098,0.1308654,0,3.854007,0,25.96313
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.748073,66.77776,47.65807,0.2657466,0.2657466,0,-1,0,0.2657466,2162.99,0.8932348,0,0,5.748073,0.2797333,0.2657466,0,0,4.575105,25.48138,4.575105,0,4.575105,39.00008,100,0.1301259,0.2923213,4.598458,0,31.22946
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.36005,63.94846,49.73337,1.733189,1.733189,0,-1,0,1.733189,251.5623,2.535641,0,0,4.36005,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1301259,1.906508,3.48804,0,33.95903
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.602229,65.84418,50.63728,6.516827,6.516827,0,-1,0,6.516827,70.62069,0,8.881784E-16,0,4.602229,6.859818,6.516827,0,0,0,29.59898,0,2.25759,-2.25759,36.62037,93.89819,0.1301259,7.16851,3.681783,0,34.20121
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.924473,57.57285,51.56886,2.653408,2.653408,0,-1,0,2.653408,72.52836,0,0,0,1.924473,2.793061,2.653408,0,0,2.508433,27.34139,0,0.8685877,-0.8685877,35.7048,91.55058,0.1301259,2.918749,1.539579,0,29.26586
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.442433,55.28039,50.84942,4.518559,4.518559,0,-1,0,4.518559,31.9224,0,0,0,1.442433,4.756378,4.518559,0,0,3.47353,26.4728,0,3.313946,-3.313946,32.21159,82.59366,0.1301259,4.970415,1.153946,0,27.91523
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.381593,52.38362,48.22071,6.031775,6.031775,0,-1,0,6.031775,22.90525,0,0,0,1.381593,6.349237,6.031775,0,0,7.155692,23.15886,0,4.967644,-4.967644,26.97524,69.16714,0.1301259,6.634953,1.105275,0,24.54045
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,45.62889,45.62889,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.6753,18.19121,0,4.275927,-4.275927,22.46801,57.61018,0.1301259,4.468344,0,0,18.19121
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,43.36912,43.36912,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.42633,13.91529,0,1.351894,-1.351894,21.04299,53.95628,0.1301259,1.412729,0,0,13.91529
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.14624,41.14624,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.92843,12.56339,0,4.423439,-4.423439,16.38028,42.00063,0.1301259,4.622493,0,0,12.56339
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.80347,38.80347,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.84336,8.139952,0,1.662871,-1.662871,14.62746,37.50623,0.1301259,1.7377,0,0,8.139952
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.96798,36.96798,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.691,6.477081,0,0.4350619,-0.4350619,14.16886,36.33035,0.1301259,0.4546396,0,0,6.477081
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,35.46454,35.46454,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.1744,6.042019,0,1.929425,-1.929425,12.13507,31.1155,0.1301259,2.016249,0,0,6.042019
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.93343,33.93343,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.3182,4.112594,0,1.426416,-1.426416,10.6315,27.26019,0.1301259,1.490605,0,0,4.112594
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.63291,32.63291,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.90311,2.686178,0,1.547273,-1.547273,9.000526,23.07823,0.1301259,1.616901,0,0,2.686178
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,31.51686,31.51686,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.6223,1.138905,0,0.3579242,-0.3579242,8.623241,22.11083,0.1301259,0.3740307,0,0,1.138905
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.40081,30.40081,2.026871,0.7419317,0,-1,0,0.7419317,0,0,1.28494,1.487627,0,0.7809807,0.7419317,0,0,32.02,0.7809807,0,0.7809807,-0.7809807,7.800015,20,0.1301259,2.229558,0,0,0.7809807
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.23865,29.23865,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313153,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.29785,28.29785,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1325226,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.930818,32.49746,27.36627,7.163,7.163,12,0,3.372,7.163,26.95543,0,0,0,1.930818,0,0,4.837,4.59515,16.16775,15.048,6.525968,0,6.525968,29.85308,76.5462,0.1337358,7.8793,1.544654,12,16.97882
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.99338,40.04022,28.92505,4.42184,4.42184,9.787826,0,2.81232,4.42184,90.31037,0,0,0,3.99338,0,0,5.365986,5.097686,9.641786,20.92137,9.091066,0,9.091066,38.47762,98.66036,0.1345581,4.864024,3.194704,12,24.91475
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.121217,54.89457,33.07564,5.307088,5.307088,0,-1,0,5.307088,134.1831,0.9840893,0,0,7.121217,5.586409,5.307088,0,0,0.5507196,29.10333,0.5507196,0,0.5507196,39.00008,100,0.1344701,5.837797,5.696974,0,36.22455
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.034851,67.61622,37.38304,0.6061059,0.6061059,0,-1,0,0.6061059,1490.639,8.396845,0,0,9.034851,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,0.6667165,7.227881,0,38.63383
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.863899,71.6272,41.0909,0,0,0,-1,0,0,0,8.863899,0,0,8.863899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,0,7.09112,0,38.46288
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.148734,72.87121,44.54051,5.02085,5.02085,0,-1,0,5.02085,162.2979,2.863629,0,0,8.148734,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,5.522934,6.518987,0,37.74771
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.398402,73.71687,47.83332,5.441687,5.441687,0,-1,0,5.441687,135.9579,1.67031,0,0,7.398402,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,5.985856,5.918721,0,36.99738
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.729917,73.39782,49.90862,0,0,0,-1,0,0,0,6.729917,0,0,6.729917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,0,5.383934,0,36.3289
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.636004,74.10507,50.82175,4.193382,4.193382,0,-1,0,4.193382,158.2494,2.221917,0,0,6.636004,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1344701,4.61272,5.308803,0,36.23498
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.037135,68.74659,51.75333,4.812717,4.812717,0,-1,0,4.812717,104.663,0,8.881784E-16,0,5.037135,5.066018,4.812717,0,0,0,29.59898,0,0.02888337,-0.02888337,38.96963,99.92194,0.1344701,5.293989,4.029708,0,34.63611
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.025618,60.66614,51.02467,8.931814,8.36,0,-1,0,8.36,36.1916,0,0.5718139,1.464995,3.025618,8.8,8.36,0,0,0.03209263,29.5701,0,5.774383,-5.774383,32.8829,84.31496,0.1344701,9.824995,2.420494,0,32.59571
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9265928,51.17493,48.40518,6.461395,6.461395,0,-1,0,6.461395,14.34044,0,0,0,0.9265928,6.801469,6.461395,0,0,6.448073,23.79571,0,5.874876,-5.874876,26.69024,68.43636,0.1344701,7.107535,0.7412742,0,24.72231
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,45.78569,45.78569,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.97571,17.92084,0,6.174195,-6.174195,20.18206,51.74878,0.1344701,6.452034,0,0,17.92084
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,43.55359,43.55359,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.83593,11.74664,0,8.8,-8.8,10.90605,27.96417,0.1344701,15.61102,0,0,11.74664
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,41.29382,41.29382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61371,2.946641,0,0,0,10.90605,27.96417,0.1344701,0,0,0,2.946641
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.96027,38.96027,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.61371,2.946641,0,0.973044,-0.973044,9.88037,25.33423,0.1344701,1.016831,0,0,2.946641
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.12478,37.12478,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.69487,1.973597,0,0.8388346,-0.8388346,8.996161,23.06703,0.1344701,0.8765821,0,0,1.973597
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,35.62134,35.62134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62691,1.134763,0,0,0,8.996161,23.06703,0.1344701,0,0,0,1.134763
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.09023,34.09023,1.208325,1.078025,0,-1,0,1.078025,0,0,0.1303007,0.2511332,0,1.134763,1.078025,0,0,31.62691,1.134763,0,1.134763,-1.134763,7.800015,20,0.1344701,1.329158,0,0,1.134763
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.78971,32.78971,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344701,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.64599,31.64599,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344701,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,30.52994,30.52994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344701,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.36777,29.36777,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360562,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.42698,28.42698,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369783,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.259373,33.56635,27.52307,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.34796,0,0,0,2.259373,0,0,6.692607,6.357976,16.16775,15.048,8.61735,0,8.61735,31.83714,81.63352,0.1383279,5.140467,1.807499,12,17.30737
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.328805,41.21991,29.08185,2.843445,2.843445,0,0,0,2.843445,152.2381,0,0,0,4.328805,2.9931,2.843445,0,0,7.550404,22.80362,1.335705,0,1.335705,33.1043,84.88264,0.1381153,3.127789,3.463044,0,27.13242
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.821023,50.56273,33.23244,4.679788,4.679788,0,-1,0,4.679788,124.3865,0,0,0,5.821023,4.926092,4.679788,0,0,6.214698,24.00575,0.8949316,0,0.8949316,33.9533,87.05958,0.1379733,5.147766,4.656819,0,29.82677
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.010155,63.58969,37.53984,1.565752,1.565752,0,-1,0,1.565752,511.5853,1.042229,0,0,8.010155,1.64816,1.565752,0,0,5.319767,24.81119,5.319767,0,5.319767,39.00008,100,0.1371349,1.722327,6.408124,0,32.82134
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.491529,62.17953,41.27538,4.736426,4.736426,0,-1,0,4.736426,137.0554,1.505817,0,0,6.491529,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1371349,5.210069,5.193223,0,36.09051
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.141057,68.83064,44.72498,2.925285,2.925285,0,-1,0,2.925285,244.1149,4.06181,0,0,7.141057,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1371349,3.217813,5.712845,0,36.74004
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.882176,71.74804,48.01779,1.869721,1.869721,0,-1,0,1.869721,368.0858,4.91405,0,0,6.882176,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1371349,2.056693,5.505741,0,36.48116
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.722192,73.58851,50.09309,0.07823607,0.07823607,0,-1,0,0.07823607,8592.191,6.639839,0,0,6.722192,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1371349,0.08605967,5.377754,0,36.32117
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.638599,66.3829,50.997,5.014842,5.014842,0,-1,0,5.014842,92.49742,0,0,0,4.638599,5.27878,5.014842,0,0,0,29.59898,0,0.6401816,-0.6401816,38.32527,98.26972,0.1371349,5.516325,3.710879,0,34.23758
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.953251,64.91462,51.9378,3.320411,3.320411,0,-1,0,3.320411,119.0591,0,0,0,3.953251,3.495169,3.320411,0,0,0.7113129,28.9588,0.4580819,0,0.4580819,38.75984,99.38401,0.1370632,3.652452,3.162601,0,32.91205
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.290993,58.39681,51.20914,4.9221,4.9221,0,-1,0,4.9221,46.54504,0,0,0,2.290993,5.181158,4.9221,0,0,0.253231,29.37107,0,2.890164,-2.890164,35.71334,91.57249,0.1370632,5.41431,1.832795,0,31.66206
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5226439,50.14137,48.58965,0,0,0,-1,0,0,0,0,0,0,0.5226439,0,0,0,0,3.464525,26.48091,0.5226439,0,0.5226439,36.20916,92.84383,0.1369814,0,0.4181151,0,27.00355
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.99783,45.99783,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.94188,26.95129,0,7.519504,-7.519504,28.28291,72.52014,0.1369814,7.857882,0,0,26.95129
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,43.73806,43.73806,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.29688,19.43178,0,6.180208,-6.180208,21.7684,55.8163,0.1369814,6.458317,0,0,19.43178
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,41.47829,41.47829,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.16378,13.25157,0,6.560405,-6.560405,14.85313,38.08487,0.1369814,6.855623,0,0,13.25157
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.14474,39.14474,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.45312,6.691169,0,2.808002,-2.808002,11.89323,30.49541,0.1369814,2.934363,0,0,6.691169
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.30003,37.30003,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.57312,3.883167,0,0.2211079,-0.2211079,11.66016,29.8978,0.1369814,0.2310578,0,0,3.883167
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.76892,35.76892,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.8188,3.662059,0,1.599258,-1.599258,9.9744,25.57533,0.1369814,1.671224,0,0,3.662059
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.21936,34.21936,3.318246,1.959661,0,-1,0,1.959661,0,0,1.358585,1.690409,0,2.062801,1.959661,0,0,30.59575,2.062801,0,2.062801,-2.062801,7.800015,20,0.1369814,3.65007,0,0,2.062801
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.89117,32.89117,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369814,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.77512,31.77512,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369814,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.64062,30.64062,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369814,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,29.4969,29.4969,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383598,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.56533,28.56533,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.139346,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.574969,31.7923,27.62453,4.882278,4.882278,12,0,3.372,4.882278,32.25889,0,0,0,1.574969,0,0,7.117722,6.761836,16.16775,15.048,8.336804,0,8.336804,31.57099,80.95109,0.1407434,5.370506,1.259975,12,16.62297
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.807646,39.79284,29.21098,1.431747,1.431747,0,0,0,1.431747,265.9441,0,0,0,3.807646,1.507102,1.431747,0,0,7.830949,22.55112,2.300544,0,2.300544,33.75348,86.5472,0.1403852,1.574922,3.046117,0,26.35877
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.063837,51.56136,33.38924,0,0,0,-1,0,0,0,0.5334317,0,0,6.063837,0,0,0,0,5.530405,24.62161,5.530405,0,5.530405,39.00008,100,0.1395313,0,4.851069,0,30.68545
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.054545,63.98143,37.71509,6.093828,6.093828,0,-1,0,6.093828,132.1754,1.639989,0,0,8.054545,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,6.703211,6.443636,0,37.65352
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.204705,73.67007,41.47829,6.474194,6.474194,0,-1,0,6.474194,142.1753,2.389764,0,0,9.204705,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,7.121614,7.363764,0,38.80368
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.252769,78.48057,44.9279,1.599005,1.599005,0,-1,0,1.599005,578.658,7.569605,0,0,9.252769,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,1.758905,7.402215,0,38.85175
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.169643,82.52849,48.22071,7.978848,7.978848,0,-1,0,7.978848,114.9244,0.7708555,0,0.4167335,9.169643,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,8.776733,7.335715,0,38.76862
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.866121,78.95074,50.32368,3.844534,3.844534,0,-1,0,3.844534,204.6053,3.819242,0,0,7.866121,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,4.228988,6.292897,0,37.4651
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.171709,72.66067,51.2368,2.08648,2.08648,0,-1,0,2.08648,295.7953,3.975415,0,0,6.171709,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,2.295128,4.937367,0,35.77069
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.844777,68.4188,52.11304,0.1748781,0.1748781,0,-1,0,0.1748781,2770.375,4.660695,0,0,4.844777,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,0.1923659,3.875822,0,34.44376
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.791555,60.28426,51.41206,1.711189,1.711189,0,-1,0,1.711189,163.1354,0.990304,0,0,2.791555,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1395313,1.882308,2.233244,0,32.39053
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8909809,51.4609,48.79257,9.075001,8.36,0,-1,0,8.36,10.65767,0,0.7150006,1.622501,0.8909809,8.8,8.36,0,0,0,29.59898,0,7.909019,-7.909019,30.66324,78.62354,0.1395313,9.982501,0.7127847,0,30.48996
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,46.20075,46.20075,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.787799,21.68996,0,3.854677,-3.854677,26.60005,68.20512,0.1395313,4.028138,0,0,21.68996
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.94098,43.94098,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.07077,17.83528,0,6.212557,-6.212557,20.05144,51.41385,0.1395313,6.492122,0,0,17.83528
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,41.66277,41.66277,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.97362,11.62272,0,2.613812,-2.613812,17.29624,44.34925,0.1395313,2.731433,0,0,11.62272
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,39.30154,39.30154,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.87785,9.008913,0,2.638232,-2.638232,14.5153,37.21865,0.1395313,2.756952,0,0,9.008913
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,37.45683,37.45683,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.80922,6.370682,0,2.209477,-2.209477,12.18631,31.24689,0.1395313,2.308904,0,0,6.370682
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.92572,35.92572,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.26419,4.161204,0,1.813993,-1.813993,10.27419,26.34403,0.1395313,1.895623,0,0,4.161204
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,34.39461,34.39461,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.27974,2.347211,0,0.1306275,-0.1306275,10.1365,25.99097,0.1395313,0.1365058,0,0,2.347211
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.07564,33.07564,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.42488,2.216583,0,1.126113,-1.126113,8.949471,22.94732,0.1395313,1.176788,0,0,2.216583
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.93192,31.93192,1.457228,1.035946,0,-1,0,1.035946,0,0,0.4212814,0.5670042,0,1.09047,1.035946,0,0,31.67612,1.09047,0,1.09047,-1.09047,7.800015,20,0.1395313,1.60295,0,0,1.09047
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.7882,30.7882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395313,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.62604,29.62604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395313,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.71291,28.71291,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402477,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6367238,29.44274,27.78133,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6367238,0,0,8.8,8.36,24.52775,7.524,8.996724,0,8.996724,24.26605,62.22052,0.1406455,0,0.509379,12,8.160724
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.251869,35.48958,29.39544,6.918281,6.918281,12,0,3.372,6.918281,32.54954,0,0,0,2.251869,0,0,5.081719,4.827633,15.53103,15.62105,7.079502,0,7.079502,30.98225,79.44152,0.1417531,7.610109,1.801495,12,17.87292
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.432787,40.34898,33.56449,2.976566,2.976566,0,-1,0,2.976566,81.73135,0,0,0,2.432787,3.133227,2.976566,0,0,8.451528,21.9926,0,0.7004396,-0.7004396,30.24393,77.54838,0.1417531,3.274222,1.94623,0,24.42539
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.738715,45.80557,37.89956,0.9292127,0.9292127,0,-1,0,0.9292127,294.735,0,0,0,2.738715,0.9781187,0.9292127,0,0,9.229794,21.29216,1.760597,0,1.760597,31.91418,81.83105,0.1414863,1.022134,2.190972,0,24.03088
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.2964,54.85042,41.69043,5.991599,5.991599,0,-1,0,5.991599,71.70707,0,0,0,4.2964,6.306946,5.991599,0,0,7.469197,22.8767,0,2.010546,-2.010546,29.79487,76.39696,0.1414863,6.590759,3.43712,0,27.1731
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.514543,70.92226,45.16771,5.241073,5.241073,0,-1,0,5.241073,143.3779,0,0,0,7.514543,5.516919,5.241073,0,0,9.703137,20.86615,1.997624,0,1.997624,31.68999,81.25621,0.1411849,5.765181,6.011634,0,28.3807
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.052654,65.03234,48.43285,3.846406,3.846406,0,-1,0,3.846406,131.3604,0,0,0,5.052654,4.048849,3.846406,0,0,7.705514,22.66401,1.003805,0,1.003805,32.64228,83.69798,0.1410339,4.231047,4.042123,0,27.71667
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.059666,60.25841,50.53582,0,0,0,-1,0,0,0,0,0,0,3.059666,0,0,0,0,6.701709,23.56744,3.059666,0,3.059666,35.54493,91.14067,0.1405756,0,2.447733,0,26.62711
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.835491,63.94422,51.43973,2.03688,2.03688,0,-1,0,2.03688,188.3022,0,0,0,3.835491,2.144084,2.03688,0,0,3.642043,26.32114,1.691407,0,1.691407,37.14954,95.25504,0.1403235,2.240568,3.068393,0,30.15663
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.341579,63.15966,52.32518,7.029453,7.029453,0,-1,0,7.029453,47.53683,0,8.881784E-16,0,3.341579,7.399424,7.029453,0,0,1.950636,27.8434,0,4.057845,-4.057845,32.8722,84.28752,0.1403235,7.732398,2.673263,0,31.18498
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.12476,58.28527,51.6242,3.79246,3.79246,0,-1,0,3.79246,56.02591,0,0,0,2.12476,3.992063,3.79246,0,0,6.459353,23.78556,0,1.867303,-1.867303,30.90389,79.24058,0.1403235,4.171706,1.699808,0,25.91032
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7933832,51.40758,49.03238,0,0,0,-1,0,0,0,0,0,0,0.7933832,0,0,0,0,8.534134,21.91826,0.7933832,0,0.7933832,31.65656,81.17049,0.1402056,0,0.6347066,0,22.71164
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,46.43134,46.43134,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,7.74075,22.6323,0,5.646041,-5.646041,25.70511,65.9104,0.1402056,5.900113,0,0,22.6323
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.15312,44.15312,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,14.01413,16.98626,0,7.03331,-7.03331,18.29135,46.9008,0.1402056,7.349809,0,0,16.98626
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.86568,41.86568,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,21.82892,9.952951,0,3.477994,-3.477994,14.62522,37.50049,0.1402056,3.634504,0,0,9.952951
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,39.50446,39.50446,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,25.69336,6.474957,0,0.9039205,-0.9039205,13.6724,35.05738,0.1402056,0.9445969,0,0,6.474957
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,37.66897,37.66897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69771,5.571037,0,0,0,13.6724,35.05738,0.1402056,0,0,0,5.571037
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.13786,36.13786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69771,5.571037,0,0,0,13.6724,35.05738,0.1402056,0,0,0,5.571037
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,34.60675,34.60675,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,26.69771,5.571037,0,1.895593,-1.895593,11.67427,29.93398,0.1402056,1.980895,0,0,5.571037
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.27856,33.27856,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,28.80393,3.675444,0,0.1813191,-0.1813191,11.48315,29.44391,0.1402056,0.1894784,0,0,3.675444
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.11639,32.11639,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,29.00539,3.494125,0,0.4081286,-0.4081286,11.05294,28.34082,0.1402056,0.4264944,0,0,3.494125
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.97267,30.97267,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,29.45887,3.085996,0,0.6245852,-0.6245852,10.39457,26.65269,0.1402056,0.6526915,0,0,3.085996
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.82895,29.82895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.15285,2.461411,0,0,0,10.39457,26.65269,0.1402056,0,0,0,2.461411
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.89738,28.89738,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,30.15285,2.461411,0,0.6938681,-0.6938681,9.66317,24.77731,0.1402056,0.7250922,0,0,2.461411
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.85991,32.92122,27.9658,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.1976,0,0,0,1.85991,0,0,8.8,8.36,30.92382,1.767543,10.21991,0,10.21991,19.35863,49.63741,0.1412403,3.090596,1.487928,12,3.627453
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.984682,37.79071,29.59836,5.634143,5.634143,12,0,3.372,5.634143,52.9749,0,0,0,2.984682,0,0,6.365857,6.047565,20.70391,10.96546,9.032246,0,9.032246,27.92737,71.60849,0.1425423,6.197557,2.387745,12,13.95014
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.710669,44.39215,33.77663,2.773999,2.773999,0,-1,0,2.773999,133.7661,0,0,0,3.710669,2.919999,2.773999,0,0,11.67166,19.09448,0.7906699,0,0.7906699,28.67746,73.53181,0.1424254,3.051399,2.968535,0,22.80515
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.723615,55.77039,38.13015,0.9081695,0.9081695,0,-1,0,0.9081695,630.2365,0,0,0,5.723615,0.9559679,0.9081695,0,0,10.88099,19.80609,4.767647,0,4.767647,33.20045,85.12919,0.1417246,0.9989864,4.578892,0,25.5297
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.529532,63.08009,41.92102,1.715387,1.715387,0,-1,0,1.715387,380.6447,0,0,0,6.529532,1.805671,1.715387,0,0,6.113344,24.09697,4.723861,0,4.723861,37.6819,96.62006,0.1410369,1.886926,5.223626,0,30.6265
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.440697,66.8298,45.3983,0.6885646,0.6885646,0,-1,0,0.6885646,935.3802,4.326409,0,0,6.440697,0.7248048,0.6885646,0,0,1.389483,28.34844,1.389483,0,1.389483,39.00008,100,0.1408359,0.7574211,5.152557,0,34.78914
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.942226,68.70395,48.66344,1.619067,1.619067,0,-1,0,1.619067,367.0155,4.237945,0,0,5.942226,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,1.780974,4.753781,0,35.5412
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.636604,66.08552,50.73874,1.169336,1.169336,0,-1,0,1.169336,396.5158,3.405724,0,0,4.636604,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,1.28627,3.709283,0,34.23558
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.802625,67.7367,51.65187,0,0,0,-1,0,0,0,4.802625,0,0,4.802625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,0,3.8421,0,34.4016
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.867529,61.7336,52.52811,0,0,0,-1,0,0,0,2.867529,0,0,2.867529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,0,2.294024,0,32.46651
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.407469,56.17685,51.82711,0,0,0,-1,0,0,0,1.407469,0,0,1.407469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,0,1.125975,0,31.00645
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3860508,50.38329,49.2353,0,0,0,-1,0,0,0,0.3860508,0,0,0.3860508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,0,0.3088406,0,29.98503
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,46.64348,46.64348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408359,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,44.35604,44.35604,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1408359,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,42.1055,42.1055,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1408359,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,39.71659,39.71659,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1408359,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.84422,37.84422,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1408359,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1408359,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.79122,34.79122,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1408359,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,33.43536,33.43536,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1408359,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.30086,32.30086,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1408359,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.15714,31.15714,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1408359,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.01342,30.01342,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1408359,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.10952,29.10952,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1408359,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.197515,31.32884,28.16872,3.641071,3.641071,0,0,0,3.641071,32.88908,4.440892E-16,0,0,1.197515,3.832707,3.641071,0,0,12.12313,18.68816,0,2.635192,-2.635192,24.72133,63.38789,0.1408359,4.005178,0.958012,0,19.88567
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.454445,39.38652,29.8105,3.795027,3.795027,0,0,0,3.795027,91.02557,0,4.440892E-16,0,3.454445,3.994766,3.795027,0,0,15.05113,16.05297,0,0.5403205,-0.5403205,24.15178,61.92751,0.1408359,4.174531,2.763556,0,19.50741
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.863888,48.24281,33.97955,4.867235,4.867235,0,-1,0,4.867235,99.93122,0,0,0,4.863888,5.123406,4.867235,0,0,15.65148,15.51264,0,0.2595181,-0.2595181,23.87822,61.22609,0.1408359,5.353959,3.89111,0,20.37653
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.288202,54.53353,38.36996,0,0,0,-1,0,0,0,0,0,0,5.288202,0,0,0,0,15.93983,15.25313,5.288202,0,5.288202,28.89505,74.08973,0.1400762,0,4.230561,0,20.54133
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.354608,70.74915,42.15162,2.898896,2.898896,0,-1,0,2.898896,288.1996,0,0,0,8.354608,3.05147,2.898896,0,0,10.65163,20.01251,5.303138,0,5.303138,33.92605,86.9897,0.1393224,3.188786,6.683686,0,28.36712
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.611234,76.32008,45.60122,0,0,0,-1,0,0,0,3.262738,0,0,8.611234,0,0,0,0,5.348495,24.78533,5.348495,0,5.348495,39.00008,100,0.1385705,0,6.888988,0,33.39656
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.168182,65.9675,48.87558,0,0,0,-1,0,0,0,5.168182,0,0,5.168182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385705,0,4.134546,0,34.76716
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.628108,70.12886,50.95088,10.2028,8.36,0,-1,0,8.36,67.32186,0,1.842804,2.863085,5.628108,8.8,8.36,0,0,0,29.59898,0,3.171892,-3.171892,35.65661,91.42702,0.1385705,11.22308,4.502486,0,35.22709
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.784858,71.81055,51.85479,5.992543,5.992543,0,-1,0,5.992543,96.53428,0,0,0,5.784858,6.30794,5.992543,0,0,3.524325,26.42709,0,0.5230818,-0.5230818,35.10523,90.01324,0.1385705,6.591797,4.627886,0,32.21194
