Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,44.75265,44.75265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302935,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05202435,44.35726,44.20846,0,0,0,0,0,0,0,0,0,0,0.05202435,0,0,0,0,32.88775,0,0.05202435,0,0.05202435,7.84937,20.12655,0.1302912,0,0.04161948,0,0.05202435
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.093595,49.7537,43.55359,0,0,0,0,0,0,0,0,0,0,2.093595,0,0,0,0,32.83573,0.04682191,2.093595,0,2.093595,9.835529,25.21925,0.1302003,0,1.674876,0,2.140417
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.161096,58.50931,45.44442,2.184175,2.184175,0,0,0,2.184175,190.5111,0,0,0,4.161096,2.299132,2.184175,0,0,30.74213,1.931057,1.861964,0,1.861964,11.60194,29.74851,0.1301196,2.402593,3.328877,0,6.092154
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.219878,71.80727,50.35135,2.821544,2.821544,0,-1,0,2.821544,220.4424,0,0,0,6.219878,2.970046,2.821544,0,0,28.88017,3.606825,3.249831,0,3.249831,14.685,37.65378,0.1299789,3.103698,4.975902,0,9.826703
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.859725,80.13788,54.94467,3.937465,3.937465,0,-1,0,3.937465,174.2168,0,0,0,6.859725,4.1447,3.937465,0,0,25.63034,6.531674,2.715025,0,2.715025,17.2607,44.25813,0.1298616,4.331212,5.48778,0,13.3914
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.456441,83.03402,58.78167,4.008215,4.008215,0,-1,0,4.008215,161.0802,0,0,0,6.456441,4.219174,4.008215,0,0,22.91531,8.975196,2.237267,0,2.237267,19.38316,49.70031,0.1297651,4.409037,5.165153,0,15.43164
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.461005,91.62215,61.58563,0,0,0,-1,0,0,0,0,0,0,7.461005,0,0,0,0,20.67805,10.98874,7.461005,0,7.461005,26.46129,67.84933,0.1294444,0,5.968804,0,18.44974
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.208931,93.8449,64.27891,6.344926,6.344926,0,-1,0,6.344926,113.6173,0,0,0,7.208931,6.67887,6.344926,0,0,13.21704,17.70364,0.5300617,0,0.5300617,26.96415,69.13871,0.1294216,6.979419,5.767145,0,24.91257
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.840248,88.81261,65.83768,3.550253,3.550253,0,-1,0,3.550253,164.5023,0,0,0,5.840248,3.737108,3.550253,0,0,12.68698,18.1807,2.10314,0,2.10314,28.95937,74.25464,0.1293315,3.905278,4.672198,0,24.02094
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.608571,83.64767,66.25275,3.411141,3.411141,0,-1,0,3.411141,135.1035,0,0,0,4.608571,3.590675,3.411141,0,0,10.58384,20.07352,1.017896,0,1.017896,29.92503,76.73068,0.129288,3.752255,3.686857,0,24.68209
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.821577,80.83406,66.72314,3.169594,3.169594,0,-1,0,3.169594,120.5699,0,0,0,3.821577,3.336415,3.169594,0,0,9.565945,20.98963,0.4851615,0,0.4851615,30.38529,77.91084,0.1292672,3.486554,3.057261,0,24.8112
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.887274,72.43335,65.89302,0,0,0,-1,0,0,0,0,0,0,1.887274,0,0,0,0,9.080783,21.42627,1.887274,0,1.887274,32.17572,82.50167,0.1291866,0,1.509819,0,23.31355
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2729384,64.65669,63.76239,0,0,0,-1,0,0,0,0,0,0,0.2729384,0,0,0,0,7.193509,23.12482,0.2729384,0,0.2729384,32.43465,83.1656,0.1291749,0,0.2183507,0,23.39776
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,61.84389,61.84389,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,6.92057,23.37046,0,2.50488,-2.50488,29.79427,76.39542,0.1291749,2.6176,0,0,23.37046
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,59.55645,59.55645,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,9.703771,20.86558,0,8.8,-8.8,20.51826,52.61081,0.1291749,17.36889,0,0,20.86558
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,57.01997,57.01997,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,19.48155,12.06558,0,5.704854,-5.704854,14.50481,37.19176,0.1291749,5.961572,0,0,12.06558
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,54.47427,54.47427,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,25.82027,6.360731,0,2.558541,-2.558541,11.80788,30.27654,0.1291749,2.673676,0,0,6.360731
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,52.42665,52.42665,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,28.6631,3.80219,0,0.9838168,-0.9838168,10.77084,27.61749,0.1291749,1.028089,0,0,3.80219
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.97855,50.97855,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,29.75623,2.818373,0,1.730574,-1.730574,8.946656,22.9401,0.1291749,1.80845,0,0,2.818373
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,49.44744,49.44744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67909,1.087799,0,0,0,8.946656,22.9401,0.1291749,0,0,0,1.087799
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.09158,48.09158,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,31.67909,1.087799,0,0.9171909,-0.9171909,7.979852,20.46112,0.1291749,0.9584645,0,0,1.087799
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.03087,47.03087,1.481111,0.1620774,0,-1,0,0.1620774,0,0,1.319033,1.467144,0,0.1706078,0.1620774,0,0,32.69819,0.1706078,0,0.1706078,-0.1706078,7.800015,20,0.1291749,1.629222,0,0,0.1706078
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.88715,45.88715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291749,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.9279,44.9279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291749,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02432185,44.481,44.41138,0,0,0,0,0,0,0,0,0,0,0.02432185,0,0,0,0,32.88775,0,0.02432185,0,0.02432185,7.823089,20.05916,0.1291739,0,0.01945748,0,0.02432185
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.529829,51.33588,43.76573,2.598701,2.598701,11.3987,0,3.219871,2.598701,97.34976,0,0,0,2.529829,0,0,8.8,8.36,32.86343,0.02188967,10.88983,0,10.88983,18.15409,46.54885,0.1294882,2.858571,2.023863,12,2.551719
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.30018,59.25485,45.68423,4.097478,4.097478,11.77982,0,3.316295,4.097478,104.947,0,0,0,4.30018,0,0,7.682345,7.298228,21.9736,9.822736,11.59841,0,11.59841,29.1573,74.76217,0.1298053,4.507226,3.440144,12,14.12292
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.270697,72.23517,50.53582,4.685651,4.685651,0,-1,0,4.685651,133.8277,0,0,0,6.270697,4.932264,4.685651,0,0,10.37519,20.2613,1.338433,0,1.338433,30.42705,78.01793,0.1297483,5.154216,5.016557,0,26.532
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.015234,76.60593,55.10147,2.149368,2.149368,0,-1,0,2.149368,279.8606,0,0,0,6.015234,2.262493,2.149368,0,0,9.036762,21.46589,3.752742,0,3.752742,33.98722,87.14654,0.1295888,2.364305,4.812188,0,27.48113
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.9018,85.27081,58.88313,2.521783,2.521783,0,-1,0,2.521783,273.6873,0,0,0,6.9018,2.654508,2.521783,0,0,5.28402,24.84336,4.247292,0,4.247292,38.01655,97.47814,0.1294087,2.773961,5.52144,0,31.74516
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.571873,92.35676,61.68709,3.762187,3.762187,0,-1,0,3.762187,201.2625,2.574947,0,0,7.571873,3.960197,3.762187,0,0,1.036729,28.66592,1.036729,0,1.036729,39.00008,100,0.1293648,4.138406,6.057498,0,36.2378
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.161777,93.73504,64.38959,3.10178,3.10178,0,-1,0,3.10178,230.8925,3.896745,0,0,7.161777,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1293648,3.411958,5.729422,0,36.76075
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.349233,91.46704,65.93914,0.4511513,0.4511513,0,-1,0,0.4511513,1407.34,5.874337,0,0,6.349233,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1293648,0.4962664,5.079387,0,35.94821
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.192481,86.38395,66.3542,4.218459,4.218459,0,-1,0,4.218459,123.0895,0.7519969,0,0,5.192481,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1293648,4.640305,4.153984,0,34.79146
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.057913,81.93713,66.8246,1.36339,1.36339,0,-1,0,1.36339,297.634,2.622766,0,0,4.057913,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1293648,1.499729,3.24633,0,33.65689
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.106558,73.28548,65.93914,0,0,0,-1,0,0,0,2.106558,0,0,2.106558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293648,0,1.685247,0,31.70554
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2704267,64.75051,63.86385,3.250533,3.250533,0,-1,0,3.250533,8.319456,0,4.440892E-16,0,0.2704267,3.421614,3.250533,0,0,0,29.59898,0,3.151187,-3.151187,35.67844,91.48299,0.1293648,3.575586,0.2163413,0,29.8694
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,61.94535,61.94535,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.501319,26.44779,0,0.6740622,-0.6740622,34.96791,89.66113,0.1293648,0.704395,0,0,26.44779
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,59.66713,59.66713,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.250277,25.77373,0,1.686802,-1.686802,33.18987,85.10205,0.1293648,1.762708,0,0,25.77373
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,57.17677,57.17677,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.124501,24.08693,0,2.777332,-2.777332,30.2623,77.59549,0.1293648,2.902312,0,0,24.08693
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,54.58495,54.58495,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.210425,21.3096,0,0.6487763,-0.6487763,29.57843,75.84198,0.1293648,0.6779712,0,0,21.3096
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,52.55577,52.55577,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.931289,20.66082,0,0.8874705,-0.8874705,28.64295,73.44333,0.1293648,0.9274067,0,0,20.66082
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,51.10768,51.10768,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.91737,19.77335,0,1.302224,-1.302224,27.27029,69.92368,0.1293648,1.360824,0,0,19.77335
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,49.57657,49.57657,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.36428,18.47112,0,0.9117436,-0.9117436,26.30923,67.45943,0.1293648,0.9527721,0,0,18.47112
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,48.24838,48.24838,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.37733,17.55938,0,0.5076623,-0.5076623,25.77411,66.08732,0.1293648,0.5305071,0,0,17.55938
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,47.18767,47.18767,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.9414,17.05172,0,0.5993891,-0.5993891,25.14229,64.46729,0.1293648,0.6263615,0,0,17.05172
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.04395,46.04395,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.60739,16.45233,0,0.9678653,-0.9678653,24.12207,61.85135,0.1293648,1.011419,0,0,16.45233
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.0847,45.0847,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.68279,15.48446,0,1.135944,-1.135944,22.92468,58.78112,0.1293648,1.187061,0,0,15.48446
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1123989,44.91848,44.59585,1.048603,1.048603,0,0,0,1.048603,10.71892,0,2.220446E-16,0,0.1123989,1.103793,1.048603,0,0,16.94495,14.34852,0,0.991394,-0.991394,21.87966,56.10159,0.1293648,1.153464,0.08991915,0,14.46092
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.409686,48.09867,43.96865,2.482538,2.482538,0,0,0,2.482538,56.78405,0,0,0,1.409686,2.613198,2.482538,0,0,18.0465,13.35713,0,1.203512,-1.203512,20.61105,52.84874,0.1293648,2.730792,1.127749,0,14.76681
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.669583,57.28557,45.85948,2.019577,2.019577,0,0,0,2.019577,181.7005,0,0,0,3.669583,2.125871,2.019577,0,0,19.38374,12.15361,1.543712,0,1.543712,22.07554,56.60384,0.1292996,2.221535,2.935666,0,15.8232
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.113828,64.12125,50.69262,0,0,0,-1,0,0,0,0,0,0,4.113828,0,0,0,0,17.84003,13.54295,4.113828,0,4.113828,25.97826,66.61079,0.1291259,0,3.291063,0,17.65678
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.684986,75.33318,55.20293,3.811127,3.811127,0,-1,0,3.811127,149.1681,0,0,0,5.684986,4.011712,3.811127,0,0,13.7262,17.2454,1.673273,0,1.673273,27.56567,70.68106,0.1290554,4.192239,4.547988,0,22.93039
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.451614,78.81287,58.99381,5.369415,5.369415,0,-1,0,5.369415,101.5309,0,0,0,5.451614,5.652016,5.369415,0,0,12.05292,18.75135,0,0.2004016,-0.2004016,27.35443,70.13942,0.1290554,5.906357,4.361292,0,24.20296
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.137294,76.57603,61.78855,3.428666,3.428666,0,-1,0,3.428666,120.6677,0,0,0,4.137294,3.609123,3.428666,0,0,12.27559,18.55095,0.528172,0,0.528172,27.8555,71.4242,0.1290332,3.771533,3.309835,0,22.68824
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.670223,86.35934,64.49104,5.821908,5.821908,0,-1,0,5.821908,97.39458,0,8.881784E-16,0,5.670223,6.128325,5.821908,0,0,11.74742,19.0263,0,0.4581018,-0.4581018,27.37261,70.18605,0.1290332,6.404099,4.536179,0,24.69652
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.103119,90.29694,65.99448,0.9455967,0.9455967,0,-1,0,0.9455967,645.4252,0,0,0,6.103119,0.995365,0.9455967,0,0,12.25642,18.5682,5.107754,0,5.107754,32.21825,82.61075,0.1288185,1.040156,4.882495,0,24.67132
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.001769,85.64533,66.46488,0,0,0,-1,0,0,0,0,0,0,5.001769,0,0,0,0,7.148669,23.16518,5.001769,0,5.001769,36.96335,94.77763,0.128609,0,4.001415,0,28.16694
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.214815,78.54317,66.87994,4.137026,4.137026,0,-1,0,4.137026,77.70835,0,0,0,3.214815,4.354764,4.137026,0,0,2.1469,27.66677,0,1.13995,-1.13995,35.76174,91.69658,0.128609,4.550729,2.571852,0,30.88158
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.816077,72.33905,66.04983,3.504563,3.504563,0,-1,0,3.504563,51.82036,0,0,0,1.816077,3.689014,3.504563,0,0,3.413511,26.52682,0,1.872937,-1.872937,33.78749,86.63441,0.128609,3.855019,1.452862,0,28.3429
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2497877,64.79377,63.97453,2.634205,2.634205,0,-1,0,2.634205,9.48247,0,4.440892E-16,0,0.2497877,2.772847,2.634205,0,0,5.494551,24.65388,0,2.523059,-2.523059,31.12795,79.8151,0.128609,2.897625,0.1998301,0,24.90367
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,62.05603,62.05603,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,8.297951,22.13082,0,8.8,-8.8,21.85194,56.03049,0.128609,9.718642,0,0,22.13082
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,59.82393,59.82393,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,18.07573,13.33082,0,6.5834,-6.5834,14.91242,38.23691,0.128609,6.879653,0,0,13.33082
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,57.27823,57.27823,6.473797,6.410052,0,-1,0,6.410052,0,0,0.06374509,0.7111248,0,6.747423,6.410052,0,0,25.39062,6.747423,0,6.747423,-6.747423,7.800015,20,0.128609,7.121177,0,0,6.747423
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,52.65723,52.65723,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,51.20914,51.20914,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,49.7057,49.7057,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,48.40518,48.40518,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,46.20075,46.20075,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128609,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,45.2415,45.2415,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128901,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1449917,45.18801,44.7711,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.594779,1.776357E-15,0,0,0.1449917,0,0,8.8,8.36,24.52775,7.524,8.504992,0,8.504992,23.79955,61.02437,0.1292472,2.100007,0.1159934,12,7.668992
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.031389,47.15647,44.15312,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.39222,0,0,0,1.031389,0,0,8.8,8.36,16.02276,15.17849,9.391389,0,9.391389,32.70901,83.86908,0.1296384,3.117502,0.8251114,12,16.20988
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.998676,52.05305,46.04395,2.883607,2.883607,0,0,0,2.883607,69.31166,0,0,0,1.998676,3.035376,2.883607,0,0,6.631372,23.63074,0,1.0367,-1.0367,31.61623,81.06709,0.1296384,3.171968,1.598941,0,25.62942
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.745974,66.61784,50.84942,0.3422119,0.3422119,0,-1,0,0.3422119,1386.852,0,0,0,4.745974,0.3602231,0.3422119,0,0,7.783261,22.59404,4.38575,0,4.38575,35.77692,91.7355,0.1294554,0.3764331,3.796779,0,27.34002
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.185464,82.09823,55.30439,1.644272,1.644272,0,-1,0,1.644272,436.9998,2.057141,0,0,7.185464,1.730812,1.644272,0,0,3.397511,26.54122,3.397511,0,3.397511,39.00008,100,0.1293139,1.808699,5.748371,0,33.72668
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.611501,89.03778,59.03993,0,0,0,-1,0,0,0,7.611501,0,0,7.611501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293139,0,6.0892,0,37.21048
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.052254,95.26909,61.84389,5.666821,5.666821,0,-1,0,5.666821,142.0947,2.087179,0,0,8.052254,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1293139,6.233503,6.441803,0,37.65123
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.3483,84.93,64.53716,2.277502,2.277502,0,-1,0,2.277502,234.8318,2.950929,0,0,5.3483,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1293139,2.505253,4.27864,0,34.94728
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.868591,84.61304,66.09594,8.92984,8.36,0,-1,0,8.36,58.23673,0,0.5698401,1.462824,4.868591,8.8,8.36,0,0,0,29.59898,0,3.931409,-3.931409,34.85601,89.37421,0.1293139,9.822824,3.894873,0,34.46757
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.50765,79.3117,66.511,2.193437,2.193437,0,-1,0,2.193437,159.9157,0,0,0,3.50765,2.308881,2.193437,0,0,4.368232,25.66757,1.198769,0,1.198769,35.99326,92.29023,0.1292641,2.41278,2.80612,0,29.17522
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.980476,77.66723,66.92606,5.573208,5.573208,0,-1,0,5.573208,53.47864,0,0,0,2.980476,5.866535,5.573208,0,0,3.169463,26.74646,0,2.886059,-2.886059,32.95109,84.4898,0.1292641,6.130528,2.384381,0,29.72694
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.866407,72.5705,66.09594,0,0,0,-1,0,0,0,0,0,0,1.866407,0,0,0,0,6.376195,23.8604,1.866407,0,1.866407,34.72172,89.02986,0.1291866,0,1.493125,0,25.72681
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2557594,64.91554,64.07599,2.050429,2.050429,0,-1,0,2.050429,12.47346,0,4.440892E-16,0,0.2557594,2.158346,2.050429,0,0,4.509789,25.54017,0,1.902587,-1.902587,32.71621,83.88756,0.1291866,2.255472,0.2046076,0,25.79593
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,62.15749,62.15749,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.623774,23.63758,0,5.516571,-5.516571,26.90124,68.97739,0.1291866,5.764816,0,0,23.63758
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,59.92539,59.92539,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.7533,18.12101,0,1.677946,-1.677946,25.13253,64.44225,0.1291866,1.753454,0,0,18.12101
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,57.37969,57.37969,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.61768,16.44306,0,8.762987,-8.762987,15.89553,40.75768,0.1291866,9.157322,0,0,16.44306
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,54.84321,54.84321,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.35433,7.680078,0,0.9198277,-0.9198277,14.92594,38.27158,0.1291866,0.96122,0,0,7.680078
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,52.78637,52.78637,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.37637,6.76025,0,0.5005497,-0.5005497,14.39832,36.91869,0.1291866,0.5230744,0,0,6.76025
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,51.33827,51.33827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93253,6.2597,0,0,0,14.39832,36.91869,0.1291866,0,0,0,6.2597
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,49.83483,49.83483,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.93253,6.2597,0,1.558429,-1.558429,12.75559,32.70658,0.1291866,1.628558,0,0,6.2597
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,48.53431,48.53431,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.66412,4.701272,0,1.518389,-1.518389,11.15507,28.60268,0.1291866,1.586717,0,0,4.701272
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,47.4736,47.4736,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.35122,3.182882,0,0.7361864,-0.7361864,10.37906,26.61292,0.1291866,0.7693149,0,0,3.182882
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,46.35755,46.35755,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.1692,2.446696,0,1.450354,-1.450354,8.850252,22.69291,0.1291866,1.51562,0,0,2.446696
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,45.42597,45.42597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.78071,0.9963418,0,0,0,8.850252,22.69291,0.1291866,0,0,0,0.9963418
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1544163,45.40018,44.95557,0.7046379,0.7046379,0,0,0,0.7046379,21.91427,0,1.110223E-16,0,0.1544163,0.7417241,0.7046379,0,0,31.78071,0.9963418,0,0.5873078,-0.5873078,8.231175,21.10554,0.1291866,0.7751017,0.123533,0,1.150758
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.875188,49.91521,44.35604,3.027877,3.027877,11.36296,0,3.210828,3.027877,61.93078,0,0,0,1.875188,0,0,8.335079,7.918325,32.43327,0.409034,9.793512,0,9.793512,17.52212,44.92842,0.1295343,3.330664,1.50015,12,2.284222
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.342233,59.9717,46.20075,2.960304,2.960304,11.7603,0,3.311357,2.960304,146.682,1.776357E-15,0,0,4.342233,0,0,8.8,8.36,22.63976,9.223195,12.70223,0,12.70223,29.57251,75.82681,0.129795,3.256334,3.473786,12,13.56543
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.600158,74.14256,50.97855,0.5585333,0.5585333,0,-1,0,0.5585333,1181.695,0,0,0,6.600158,0.5879298,0.5585333,0,0,9.937526,20.6552,6.012228,0,6.012228,35.27621,90.45165,0.1295466,0.6143866,5.280127,0,27.25536
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.358449,83.04985,55.40585,5.738011,5.738011,0,-1,0,5.738011,128.2404,0,0,0,7.358449,6.040012,5.738011,0,0,3.925297,26.06621,1.318437,0,1.318437,36.52699,93.65877,0.1294922,6.311812,5.886759,0,33.42466
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.620852,89.15992,59.09527,1.926804,1.926804,0,-1,0,1.926804,395.5177,2.985776,0,0,7.620852,2.028215,1.926804,0,0,2.60686,27.2528,2.60686,0,2.60686,39.00008,100,0.1293849,2.119484,6.096681,0,34.87366
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.705317,93.37695,61.89923,2.235678,2.235678,0,-1,0,2.235678,344.6523,5.351972,0,0,7.705317,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1293849,2.459246,6.164254,0,37.30429
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.607961,91.07446,64.59251,3.029884,3.029884,0,-1,0,3.029884,218.0929,3.41861,0,0,6.607961,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1293849,3.332872,5.286369,0,36.20694
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.496414,92.42433,66.09594,2.788735,2.788735,0,-1,0,2.788735,232.952,3.560903,0,0,6.496414,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1293849,3.067609,5.197131,0,36.09539
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.734816,89.12954,66.511,0,0,0,-1,0,0,0,5.734816,0,0,5.734816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293849,0,4.587853,0,35.33379
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.363398,79.18877,66.92606,4.497046,4.497046,0,-1,0,4.497046,74.79128,0,0,0,3.363398,4.733732,4.497046,0,0,0,29.59898,0,1.370334,-1.370334,37.55562,96.29626,0.1293849,4.94675,2.690718,0,32.96238
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.059753,73.27869,66.09594,0,0,0,-1,0,0,0,0.53716,0,0,2.059753,0,0,0,0,1.522593,28.22864,1.522593,0,1.522593,39.00008,100,0.1293223,0,1.647803,0,30.2884
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2550358,64.91315,64.07599,1.872015,1.872015,0,-1,0,1.872015,13.62359,0,0,0,0.2550358,1.970543,1.872015,0,0,0,29.59898,0,1.715507,-1.715507,37.19178,95.36333,0.1293223,2.059217,0.2040286,0,29.85401
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,62.20361,62.20361,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.906119,27.88347,0,2.711564,-2.711564,34.33353,88.03453,0.1293223,2.833584,0,0,27.88347
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,59.98073,59.98073,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.918968,25.17191,0,6.643995,-6.643995,27.33015,70.07716,0.1293223,6.942975,0,0,25.17191
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30118,18.52791,0,0,0,27.33015,70.07716,0.1293223,0,0,0,18.52791
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,54.94467,54.94467,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.30118,18.52791,0,1.616003,-1.616003,25.62673,65.70944,0.1293223,1.688723,0,0,18.52791
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,52.86937,52.86937,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.09674,16.91191,0,0.7040806,-0.7040806,24.88457,63.80645,0.1293223,0.7357643,0,0,16.91191
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,51.43973,51.43973,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.87906,16.20783,0,2.582689,-2.582689,22.16217,56.82597,0.1293223,2.69891,0,0,16.20783
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.93629,49.93629,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.74871,13.62514,0,0.2485084,-0.2485084,21.90022,56.1543,0.1293223,0.2596913,0,0,13.62514
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,48.66344,48.66344,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.02483,13.37663,0,1.003988,-1.003988,20.84193,53.44073,0.1293223,1.049168,0,0,13.37663
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14037,12.37264,0,0,0,20.84193,53.44073,0.1293223,0,0,0,12.37264
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,46.45901,46.45901,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.14037,12.37264,0,2.86985,-2.86985,17.81684,45.68411,0.1293223,2.998993,0,0,12.37264
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,45.52743,45.52743,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.32909,9.502793,0,0.3556197,-0.3556197,17.44198,44.72294,0.1293223,0.3716226,0,0,9.502793
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04900391,45.22564,45.0847,0.5968171,0.5968171,0,0,0,0.5968171,8.210876,1.110223E-16,0,0,0.04900391,0.6282286,0.5968171,0,0,22.72423,9.147174,0,0.5792246,-0.5792246,16.83143,43.15742,0.1293223,0.6564988,0.03920313,0,9.196177
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.37803,51.64317,44.51284,6.191514,6.191514,0,0,0,6.191514,38.40789,0,0,0,2.37803,6.517383,6.191514,0,0,23.36781,8.567949,0,4.139353,-4.139353,12.46817,31.96959,0.1293223,6.810665,1.902424,0,10.94598
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.663865,61.28302,46.35755,4.445179,4.445179,0,0,0,4.445179,104.9196,8.881784E-16,0,0,4.663865,4.679136,4.445179,0,0,27.96709,4.428596,0,0.01527134,-0.01527134,12.45207,31.92832,0.1293223,4.889698,3.731092,0,9.092462
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.038363,71.98276,51.12613,1.167289,1.167289,0,-1,0,1.167289,517.298,0,0,0,6.038363,1.228725,1.167289,0,0,27.98406,4.413325,4.809638,0,4.809638,17.01489,43.62784,0.1291249,1.284018,4.83069,0,10.45169
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.186656,82.30219,55.46119,3.450951,3.450951,0,-1,0,3.450951,208.2515,0,0,0,7.186656,3.63258,3.450951,0,0,23.17442,8.741999,3.554076,0,3.554076,20.38658,52.27319,0.1289794,3.796046,5.749324,0,15.92865
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.743713,84.90514,59.19673,4.254127,4.254127,0,-1,0,4.254127,158.5217,0,0,0,6.743713,4.478029,4.254127,0,0,19.62035,11.94067,2.265685,0,2.265685,22.536,57.7845,0.1288869,4.67954,5.39497,0,18.68438
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.835068,88.83974,61.94535,4.546852,4.546852,0,-1,0,4.546852,150.3253,0,0,0,6.835068,4.78616,4.546852,0,0,17.35466,13.97978,2.048908,0,2.048908,24.47976,62.76851,0.1288033,5.001537,5.468054,0,20.81485
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.723583,91.74277,64.64784,2.514876,2.514876,0,-1,0,2.514876,267.3524,0,0,0,6.723583,2.647238,2.514876,0,0,15.30575,15.8238,4.076345,0,4.076345,28.34693,72.68428,0.1286373,2.766364,5.378867,0,22.54738
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.596809,93.01999,66.15128,0.7374656,0.7374656,0,-1,0,0.7374656,894.5243,0,0,0,6.596809,0.7762795,0.7374656,0,0,11.22941,19.49251,5.820529,0,5.820529,33.86876,86.84281,0.128401,0.8112121,5.277447,0,26.08932
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.043256,85.95354,66.56635,0.3860085,0.3860085,0,-1,0,0.3860085,1306.514,0,0,0,5.043256,0.4063248,0.3860085,0,0,5.408879,24.73099,4.636931,0,4.636931,38.26774,98.12222,0.1282134,0.4246094,4.034605,0,29.77424
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.200298,78.59672,66.9814,3.560402,3.560402,0,-1,0,3.560402,89.88584,0,0,0,3.200298,3.747792,3.560402,0,0,0.7719478,28.90422,0,0.5474942,-0.5474942,37.69064,96.64246,0.1282134,3.916443,2.560238,0,32.10452
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.118149,73.55267,66.15128,2.532921,2.532921,0,-1,0,2.532921,83.62473,0,4.440892E-16,0,2.118149,2.666233,2.532921,0,0,1.380275,28.35673,0,0.5480842,-0.5480842,37.1129,95.1611,0.1282134,2.786213,1.694519,0,30.47488
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2506893,65.00085,64.17744,4.256298,4.256298,0,-1,0,4.256298,5.889844,0,8.881784E-16,0,0.2506893,4.480314,4.256298,0,0,1.989257,27.80865,0,4.229625,-4.229625,32.65449,83.72929,0.1282134,4.681928,0.2005515,0,28.05934
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,62.31429,62.31429,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,6.68884,23.57902,0,0.7266189,-0.7266189,31.88856,81.76538,0.1282134,0.7593167,0,0,23.57902
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,60.08219,60.08219,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,7.496194,22.8524,0,3.140668,-3.140668,28.57801,73.2768,0.1282134,3.281998,0,0,22.8524
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,57.59183,57.59183,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,10.98583,19.71173,0,4.190363,-4.190363,24.16098,61.9511,0.1282134,4.37893,0,0,19.71173
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,55.04613,55.04613,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,15.64178,15.52137,0,1.668477,-1.668477,22.40225,57.44155,0.1282134,1.743558,0,0,15.52137
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.97084,52.97084,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,17.49565,13.85289,0,1.891415,-1.891415,20.40852,52.32944,0.1282134,1.976528,0,0,13.85289
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,51.54119,51.54119,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,19.59722,11.96148,0,0.8063383,-0.8063383,19.55857,50.15007,0.1282134,0.8426235,0,0,11.96148
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.49315,11.15514,0,0,0,19.55857,50.15007,0.1282134,0,0,0,11.15514
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,48.77412,48.77412,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,20.49315,11.15514,0,1.700917,-1.700917,17.76564,45.55284,0.1282134,1.777459,0,0,11.15514
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,47.70419,47.70419,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,22.38306,9.454225,0,1.742187,-1.742187,15.92922,40.84406,0.1282134,1.820586,0,0,9.454225
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,46.58814,46.58814,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,24.31882,7.712038,0,0.5873182,-0.5873182,15.31013,39.25666,0.1282134,0.6137475,0,0,7.712038
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,45.65656,45.65656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9714,7.12472,0,0,0,15.31013,39.25666,0.1282134,0,0,0,7.12472
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.170483,45.73342,45.2415,1.648198,1.648198,0,0,0,1.648198,10.3436,0,2.220446E-16,0,0.170483,1.734946,1.648198,0,0,24.9714,7.12472,0,1.564463,-1.564463,13.66104,35.02824,0.1282134,1.813018,0.1363864,0,7.295202
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.943733,50.45231,44.66964,2.192218,2.192218,0,0,0,2.192218,88.66512,0,0,0,1.943733,2.307598,2.192218,0,0,26.70969,5.560257,0,0.3638652,-0.3638652,13.27749,34.04479,0.1282134,2.41144,1.554986,0,7.503989
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.41733,60.58255,46.51435,5.786119,5.786119,12,0,3.372,5.786119,76.34357,0,0,0,4.41733,0,0,6.213881,5.903187,27.11399,5.196392,10.32052,0,10.32052,23.0684,59.14961,0.1285924,6.364731,3.533864,12,9.613722
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.141612,72.59142,51.28292,1.909709,1.909709,0,-1,0,1.909709,321.5994,0,0,0,6.141612,2.01022,1.909709,0,0,16.79347,14.48486,4.131392,0,4.131392,26.98778,69.1993,0.1284258,2.10068,4.91329,0,20.62647
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.773312,80.57862,55.61799,4.579619,4.579619,0,-1,0,4.579619,147.9012,0,0,0,6.773312,4.820652,4.579619,0,0,12.66208,18.20311,1.95266,0,1.95266,28.84023,73.94917,0.1283472,5.037581,5.41865,0,24.97642
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.205934,87.24072,59.25207,8.751259,8.36,0,-1,0,8.36,86.19538,0,0.3912588,1.266385,7.205934,8.8,8.36,0,0,10.70942,19.9605,0,1.594066,-1.594066,27.15994,69.64073,0.1283472,9.626385,5.764747,0,27.16644
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.882914,89.22359,62.05603,4.417264,4.417264,0,-1,0,4.417264,155.8185,0,0,0,6.882914,4.649752,4.417264,0,0,12.4806,18.36644,2.233162,0,2.233162,29.27851,75.07294,0.1282574,4.858991,5.506331,0,25.24935
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.029955,88.32045,64.69396,0.7405333,0.7405333,0,-1,0,0.7405333,814.272,0,0,0,6.029955,0.7795087,0.7405333,0,0,10.24744,20.37628,5.250447,0,5.250447,34.25952,87.84473,0.1280468,0.8145866,4.823965,0,26.40624
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.243772,91.32764,66.25275,3.053653,3.053653,0,-1,0,3.053653,204.4689,0,0,0,6.243772,3.214371,3.053653,0,0,4.996991,25.10169,3.029401,0,3.029401,37.13346,95.21381,0.1279256,3.359018,4.995018,0,31.34546
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.561352,83.8577,66.61246,3.895689,3.895689,0,-1,0,3.895689,117.0872,0,0,0,4.561352,4.100725,3.895689,0,0,1.96759,27.82815,0.4606274,0,0.4606274,37.57045,96.33429,0.1279072,4.285257,3.649082,0,32.3895
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.829802,81.21009,67.02752,6.955626,6.955626,0,-1,0,6.955626,55.06049,0,8.881784E-16,0,3.829802,7.321712,6.955626,0,0,1.506963,28.24271,0,3.49191,-3.49191,33.88965,86.89637,0.1279072,7.651188,3.063841,0,32.07251
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.640413,71.91599,66.25275,2.731481,2.731481,0,-1,0,2.731481,60.05581,0,0,0,1.640413,2.875243,2.731481,0,0,5.386863,24.7508,0,1.23483,-1.23483,32.58803,83.55888,0.1279072,3.004629,1.31233,0,26.39121
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2471481,65.04482,64.23279,9.028696,8.36,0,-1,0,8.36,2.956317,0,0.6686963,1.571566,0.2471481,8.8,8.36,0,0,6.758896,23.51597,0,8.552852,-8.552852,23.57253,60.44226,0.1279072,9.931566,0.1977185,0,23.76312
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,62.41575,62.41575,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,16.26206,14.96312,0,3.250457,-3.250457,20.14625,51.65694,0.1279072,3.396727,0,0,14.96312
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,60.18365,60.18365,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,19.87368,11.71266,0,8.8,-8.8,10.87023,27.87233,0.1279072,9.695064,0,0,11.71266
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,57.69329,57.69329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65146,2.912663,0,0,0,10.87023,27.87233,0.1279072,0,0,0,2.912663
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,55.14759,55.14759,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,29.65146,2.912663,0,0.6274756,-0.6274756,10.20881,26.1764,0.1279072,0.6557119,0,0,2.912663
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,53.0723,53.0723,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,30.34866,2.285187,0,0.1472064,-0.1472064,10.05365,25.77853,0.1279072,0.1538307,0,0,2.285187
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,51.65187,51.65187,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,30.51222,2.137981,0,1.15552,-1.15552,8.835621,22.65539,0.1279072,1.207518,0,0,2.137981
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,50.14843,50.14843,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,31.79613,0.9824613,0,0.7616944,-0.7616944,8.032724,20.59669,0.1279072,0.7959707,0,0,0.9824613
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,48.87558,48.87558,0.7578767,0.2097284,0,-1,0,0.2097284,0,0,0.5481483,0.6239359,0,0.2207668,0.2097284,0,0,32.64246,0.2207668,0,0.2207668,-0.2207668,7.800015,20,0.1279072,0.8336644,0,0,0.2207668
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,47.80565,47.80565,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279072,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,46.69882,46.69882,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279072,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,45.75802,45.75802,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128257,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1747954,45.87545,45.37063,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.69652,1.776357E-15,0,0,0.1747954,0,0,8.8,8.36,24.52775,7.524,8.534796,0,8.534796,23.82783,61.09687,0.1285207,1.224953,0.1398363,12,7.698795
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.816502,50.19378,44.79877,4.281518,4.281518,11.97063,0,3.364568,4.281518,42.42658,0,0,0,1.816502,0,0,7.689108,7.304653,15.99296,15.20532,9.121155,0,9.121155,32.48091,83.28423,0.1289389,4.70967,1.453201,12,17.02182
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.741699,61.88114,46.64348,5.028554,5.028554,0,0,0,5.028554,94.29546,0,0,0,4.741699,5.293215,5.028554,0,0,6.871804,23.41435,0,0.5515163,-0.5515163,31.89956,81.79359,0.1289389,5.53141,3.793359,0,28.15605
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.070413,72.43005,51.39361,2.309889,2.309889,0,-1,0,2.309889,262.8011,0,0,0,6.070413,2.431462,2.309889,0,0,7.4846,22.86284,3.638951,0,3.638951,35.35178,90.64539,0.1287937,2.540877,4.85633,0,28.93325
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.289943,83.06274,55.67333,3.537621,3.537621,0,-1,0,3.537621,206.0691,0,0,0,7.289943,3.723811,3.537621,0,0,3.845649,26.13789,3.566132,0,3.566132,38.73491,99.32007,0.1286517,3.891383,5.831954,0,33.42784
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.636608,84.59057,59.35353,3.828172,3.828172,0,-1,0,3.828172,173.3623,2.327436,0,0,6.636608,4.029655,3.828172,0,0,0.2795165,29.34741,0.2795165,0,0.2795165,39.00008,100,0.1286405,4.210989,5.309286,0,35.98402
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.325767,91.58518,62.10215,3.4171,3.4171,0,-1,0,3.4171,214.3855,3.728818,0,0,7.325767,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1286405,3.758811,5.860613,0,36.92474
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.152135,94.16054,64.74931,3.400419,3.400419,0,-1,0,3.400419,210.331,3.572747,0,0,7.152135,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1286405,3.740461,5.721708,0,36.75111
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.045291,90.33185,66.25275,5.979633,5.979633,0,-1,0,5.979633,101.098,0,0,0,6.045291,6.294351,5.979633,0,0,0,29.59898,0,0.24906,-0.24906,38.73755,99.32684,0.1286405,6.577597,4.836233,0,35.64427
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.103585,86.34914,66.6678,5.682901,5.682901,0,-1,0,5.682901,89.80597,0,8.881784E-16,0,5.103585,5.982001,5.682901,0,0,0.2767333,29.34992,0,0.8784165,-0.8784165,37.81161,96.95266,0.1286405,6.251191,4.082868,0,34.4535
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.422651,79.66239,67.13821,4.1728,4.1728,0,-1,0,4.1728,82.02289,0,8.881784E-16,0,3.422651,4.392421,4.1728,0,0,1.252752,28.4715,0,0.9697699,-0.9697699,36.78939,94.33157,0.1286405,4.59008,2.738121,0,31.89415
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.370115,71.00677,66.30808,0,0,0,-1,0,0,0,0,0,0,1.370115,0,0,0,0,2.330274,27.50173,1.370115,0,1.370115,38.08919,97.6644,0.1285861,0,1.096092,0,28.87185
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.245925,65.08716,64.27891,13.1596,8.36,0,-1,0,8.36,2.941686,0,4.799598,6.115558,0.245925,8.8,8.36,0,0,0.9601583,28.73483,0,8.554075,-8.554075,29.0724,74.54448,0.1285861,14.47556,0.19674,0,28.98076
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,62.51721,62.51721,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,10.46469,20.18076,0,3.768261,-3.768261,25.10031,64.35963,0.1285861,3.937833,0,0,20.18076
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,60.28511,60.28511,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.65164,16.4125,0,0.6026067,-0.6026067,24.46511,62.73092,0.1285861,0.629724,0,0,16.4125
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,57.79475,57.79475,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.32121,15.80989,0,8.56634,-8.56634,15.43539,39.57784,0.1285861,8.951826,0,0,15.80989
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,55.25827,55.25827,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,24.83936,7.243552,0,0.8853841,-0.8853841,14.50211,37.18483,0.1285861,0.9252264,0,0,7.243552
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,53.18298,53.18298,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,25.82312,6.358168,0,0.477403,-0.477403,13.99889,35.89451,0.1285861,0.4988861,0,0,6.358168
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,51.78099,51.78099,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.35357,5.880765,0,2.253683,-2.253683,11.6233,29.80326,0.1285861,2.355098,0,0,5.880765
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,50.27756,50.27756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85766,3.627082,0,0,0,11.6233,29.80326,0.1285861,0,0,0,3.627082
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85766,3.627082,0,0,0,11.6233,29.80326,0.1285861,0,0,0,3.627082
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85766,3.627082,0,0,0,11.6233,29.80326,0.1285861,0,0,0,3.627082
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,46.82795,46.82795,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,28.85766,3.627082,0,1.189343,-1.189343,10.36962,26.58871,0.1285861,1.242863,0,0,3.627082
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.88715,45.88715,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.17915,2.437739,0,0.6459699,-0.6459699,9.688706,24.84279,0.1285861,0.6750385,0,0,2.437739
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1013551,45.79232,45.49976,1.037003,1.037003,0,0,0,1.037003,9.773844,0,0,0,0.1013551,1.091582,1.037003,0,0,30.8969,1.791769,0,0.9902272,-0.9902272,8.644916,22.1664,0.1285861,1.140703,0.08108405,0,1.893124
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.109079,51.26368,44.95557,4.063271,4.063271,11.50616,0,3.24706,4.063271,51.90594,0,0,0,2.109079,0,0,7.442894,7.070749,31.99715,0.8015422,9.179828,0,9.179828,17.35366,44.49649,0.1289592,4.469598,1.687263,12,2.910621
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.234182,60.22425,46.77261,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.234182,0,0,8.8,8.36,22.81732,9.063387,12.59418,0,12.59418,29.30156,75.13204,0.1289611,0,3.387346,12,13.29757
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.217327,69.14722,51.49507,4.513114,4.513114,0,-1,0,4.513114,115.6037,0,0,0,5.217327,4.750647,4.513114,0,0,10.22314,20.39815,0.4666805,0,0.4666805,29.74429,76.26725,0.1289427,4.964426,4.173862,0,25.61548
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.596436,75.57159,55.71945,3.234009,3.234009,0,-1,0,3.234009,173.0495,0,0,0,5.596436,3.404219,3.234009,0,0,9.75646,20.81816,2.192217,0,2.192217,31.82401,81.59985,0.128856,3.557409,4.477149,0,26.4146
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.674737,84.77214,59.35353,0,0,0,-1,0,0,0,0,0,0,6.674737,0,0,0,0,7.564244,22.79116,6.674737,0,6.674737,38.15622,97.83626,0.1285927,0,5.33979,0,29.46589
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.459559,87.17941,62.10215,0.05653496,0.05653496,0,-1,0,0.05653496,11425.78,5.510542,0,0,6.459559,0.05951048,0.05653496,0,0,0.8895069,28.79842,0.8895069,0,0.8895069,39.00008,100,0.1285577,0.06218846,5.167647,0,35.25798
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.661966,91.62504,64.80464,10.79684,8.36,0,-1,0,8.36,79.68858,0,2.43684,3.516524,6.661966,8.8,8.36,0,0,0,29.59898,0,2.138034,-2.138034,36.74639,94.22133,0.1285577,11.87652,5.329573,0,36.26094
