Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,47.37214,47.37214,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301252,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1924503,47.69469,47.13233,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.9872,1.776357E-15,0,0,0.1924503,0,0,8.8,8.36,24.52775,7.524,8.55245,0,8.55245,23.84457,61.13981,0.1303193,1.008688,0.1539602,12,7.71645
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.819009,52.17205,46.69882,4.243285,4.243285,11.703,0,3.296858,4.243285,42.86795,0,0,0,1.819009,0,0,7.459711,7.086726,15.9753,15.22121,8.905735,0,8.905735,32.2933,82.80316,0.1306406,4.667614,1.455207,12,17.04021
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.156052,51.55591,48.09158,2.801784,2.801784,0,0,0,2.801784,41.26127,0,0,0,1.156052,2.949247,2.801784,0,0,7.069568,23.23637,0,1.793195,-1.793195,30.4031,77.95652,0.1306406,3.081963,0.9248414,0,24.39242
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.751212,60.81534,52.03926,7.438472,7.438472,0,-1,0,7.438472,36.98626,0,8.881784E-16,0,2.751212,7.82997,7.438472,0,0,9.062007,21.44317,0,5.078758,-5.078758,25.04962,64.22968,0.1306406,8.182319,2.20097,0,24.19438
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.247332,66.15994,55.40585,5.447739,5.447739,0,-1,0,5.447739,59.6088,0,0,0,3.247332,5.734462,5.447739,0,0,14.70507,16.36441,0,2.48713,-2.48713,22.42796,57.50747,0.1306406,5.992513,2.597865,0,19.61175
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.578489,70.83552,58.57875,0,0,0,-1,0,0,0,0,0,0,3.578489,0,0,0,0,17.46855,13.87728,3.578489,0,3.578489,25.82281,66.2122,0.1305239,0,2.862791,0,17.45577
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.046186,67.98026,61.11523,0.8138125,0.8138125,0,-1,0,0.8138125,251.4321,0,0,0,2.046186,0.8566447,0.8138125,0,0,13.89006,17.09792,1.189541,0,1.189541,26.95131,69.10578,0.1304851,0.8951938,1.636949,0,19.14411
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.821462,69.96154,63.76239,2.673085,2.673085,0,-1,0,2.673085,68.14079,0,0,0,1.821462,2.813774,2.673085,0,0,12.70052,18.16851,0,0.9923124,-0.9923124,25.90532,66.42376,0.1304851,2.940394,1.457169,0,19.98997
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.288502,73.36186,65.3765,6.101745,6.101745,0,-1,0,6.101745,37.5057,0,0,0,2.288502,6.42289,6.101745,0,0,13.80309,17.1762,0,4.134387,-4.134387,21.54729,55.24936,0.1304851,6.71192,1.830802,0,19.4647
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4994408,67.56367,65.89302,2.759271,2.759271,0,-1,0,2.759271,18.10046,0,0,0,0.4994408,2.904496,2.759271,0,0,18.39685,13.04181,0,2.405056,-2.405056,19.01214,48.74898,0.1304851,3.035198,0.3995526,0,13.54125
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.556179,71.83409,66.46488,2.821269,2.821269,0,-1,0,2.821269,55.15884,0,4.440892E-16,0,1.556179,2.969757,2.821269,0,0,21.06914,10.63675,0,1.413578,-1.413578,17.5221,44.92837,0.1304851,3.103396,1.244943,0,12.19293
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.030815,69.3867,65.89302,2.514759,2.514759,0,-1,0,2.514759,40.99063,0,4.440892E-16,0,1.030815,2.647114,2.514759,0,0,22.63978,9.223178,0,1.616299,-1.616299,15.81837,40.55984,0.1304851,2.766234,0.8246524,0,10.25399
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2316045,64.89146,64.13132,10.7145,7.446559,0,-1,0,7.446559,3.110221,0,3.267941,4.51541,0.2316045,7.838483,7.446559,0,0,24.43567,7.606879,0,7.606879,-7.606879,7.800015,20,0.1304851,11.78595,0.1852836,0,7.838483
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,62.72935,62.72935,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,60.70017,60.70017,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,58.26515,58.26515,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,55.77479,55.77479,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,53.90241,53.90241,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,52.55577,52.55577,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,51.1538,51.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.01008,50.01008,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.00471,49.00471,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304851,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,47.34447,47.34447,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306795,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1557002,47.58698,47.13233,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,75.84122,0,0,0,0.1557002,0,0,8.8,8.36,24.52775,7.524,8.5157,0,8.5157,23.80971,61.05042,0.1308225,0.2258273,0.1245601,12,7.6797
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.009022,52.73884,46.67115,3.45087,3.45087,11.56653,0,3.262333,3.45087,58.21784,0,0,0,2.009022,0,0,8.115664,7.709881,16.01205,15.18813,9.718904,0,9.718904,33.02987,84.69181,0.1311042,3.795957,1.607218,12,17.19715
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.258311,58.30788,48.09158,2.242833,2.242833,0,0,0,2.242833,145.2766,0,0,0,3.258311,2.360877,2.242833,0,0,6.29315,23.93514,0.8974341,0,0.8974341,33.88125,86.87483,0.1310751,2.467116,2.606649,0,27.19345
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.236344,73.81842,51.98392,1.931908,1.931908,0,-1,0,1.931908,322.8076,0,0,0,6.236344,2.033587,1.931908,0,0,5.395716,24.74283,4.202758,0,4.202758,37.86834,97.09811,0.1309387,2.125098,4.989076,0,30.97918
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.521996,79.05959,55.30439,8.72663,8.36,0,-1,0,8.36,78.01431,0,0.3666306,1.239294,6.521996,8.8,8.36,0,0,1.192958,28.52532,0,2.278004,-2.278004,35.46711,90.94113,0.1309387,9.599294,5.217597,0,35.04731
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.907332,84.71425,58.42195,3.335505,3.335505,0,-1,0,3.335505,207.0851,0,0,0,6.907332,3.511058,3.335505,0,0,3.724074,26.24731,3.396275,0,3.396275,38.6891,99.20262,0.1308287,3.669055,5.525866,0,33.15464
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.189792,84.54279,61.01377,1.502627,1.502627,0,-1,0,1.502627,411.9315,4.280281,0,0,6.189792,1.581712,1.502627,0,0,0.3277991,29.30396,0.3277991,0,0.3277991,39.00008,100,0.1308181,1.652889,4.951834,0,35.49375
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.798242,81.46505,63.66093,0,0,0,-1,0,0,0,4.798242,0,0,4.798242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308181,0,3.838593,0,34.39722
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.66852,82.76528,65.26582,0,0,0,-1,0,0,0,4.66852,0,0,4.66852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308181,0,3.734817,0,34.2675
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.856215,79.92115,65.78234,0,0,0,-1,0,0,0,3.856215,0,0,3.856215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308181,0,3.084972,0,33.45519
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.618304,79.64822,66.40955,2.623825,2.623825,0,-1,0,2.623825,137.9019,0.8563824,0,0,3.618304,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1308181,2.886208,2.894643,0,33.21728
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.687752,71.65313,65.83768,2.610778,2.610778,0,-1,0,2.610778,64.64556,0,0,0,1.687752,2.748188,2.610778,0,0,0,29.59898,0,1.060435,-1.060435,37.88228,97.13386,0.1308181,2.871856,1.350202,0,31.28673
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2180629,64.79117,64.07599,0,0,0,-1,0,0,0,0,0,0,0.2180629,0,0,0,0,1.178262,28.53854,0.2180629,0,0.2180629,38.08915,97.6643,0.130811,0,0.1744503,0,28.75661
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,62.67401,62.67401,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.9601986,28.7348,0,1.758178,-1.758178,36.23587,92.91231,0.130811,1.837296,0,0,28.7348
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,60.65405,60.65405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91373,26.97662,0,0,0,36.23587,92.91231,0.130811,0,0,0,26.97662
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,58.26515,58.26515,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.91373,26.97662,0,2.465788,-2.465788,33.6367,86.24778,0.130811,2.576748,0,0,26.97662
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,55.77479,55.77479,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.653494,24.51083,0,0.2644078,-0.2644078,33.35799,85.53314,0.130811,0.2763061,0,0,24.51083
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,53.90241,53.90241,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.947281,24.24643,0,0.9157105,-0.9157105,32.39275,83.05817,0.130811,0.9569175,0,0,24.24643
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,52.55577,52.55577,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.964737,23.33072,0,1.44413,-1.44413,30.8705,79.15498,0.130811,1.509116,0,0,23.33072
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,51.18147,51.18147,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.569325,21.88659,0,1.369303,-1.369303,29.42713,75.45403,0.130811,1.430922,0,0,21.88659
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.03775,50.03775,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.09077,20.51728,0,1.153419,-1.153419,28.21132,72.33657,0.130811,1.205323,0,0,20.51728
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.03238,49.03238,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.37235,19.36386,0,1.912338,-1.912338,26.19554,67.16792,0.130811,1.998393,0,0,19.36386
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.07313,48.07313,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.49717,17.45152,0,0.8847432,-0.8847432,25.26294,64.77663,0.130811,0.9245567,0,0,17.45152
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,47.39059,47.39059,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.48022,16.56678,0,1.879403,-1.879403,23.28187,59.69699,0.130811,1.963976,0,0,16.56678
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08920696,47.44793,47.18767,1.45028,1.45028,0,0,0,1.45028,6.151018,0,0,0,0.08920696,1.52661,1.45028,0,0,16.56844,14.68738,0,1.437403,-1.437403,21.76672,55.81198,0.130811,1.595308,0.07136557,0,14.77659
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.220854,53.4568,46.71727,0.1459517,0.1459517,0,0,0,0.1459517,1521.637,0,0,0,2.220854,0.1536334,0.1459517,0,0,18.16556,13.24998,2.067221,0,2.067221,23.72785,60.84053,0.1307442,0.1605469,1.776683,0,15.47083
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.96571,60.79539,48.14692,4.7359,4.7359,0,0,0,4.7359,83.7372,0,0,0,3.96571,4.985157,4.7359,0,0,16.09834,15.11047,0,1.019448,-1.019448,22.65326,58.08517,0.1307442,5.20949,3.172568,0,19.07619
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.7934,71.96401,51.95625,2.934234,2.934234,0,-1,0,2.934234,197.4417,0,0,0,5.7934,3.088667,2.934234,0,0,17.23106,14.09103,2.704733,0,2.704733,25.2192,64.66448,0.1306568,3.227657,4.63472,0,19.88443
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.464221,74.48447,55.25827,0.8255337,0.8255337,0,-1,0,0.8255337,661.9016,0,0,0,5.464221,0.8689829,0.8255337,0,0,14.52632,16.52529,4.595238,0,4.595238,29.57862,75.84247,0.1305087,0.9080871,4.371377,0,21.98951
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.845044,84.34588,58.36661,5.410694,5.410694,0,-1,0,5.410694,126.5095,0,0,0,6.845044,5.695467,5.410694,0,0,9.931086,20.661,1.149577,0,1.149577,30.66921,78.63883,0.1304716,5.951764,5.476035,0,27.50604
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.03754,88.59422,60.95843,7.972663,7.972663,0,-1,0,7.972663,88.27087,0,0,0.4099299,7.03754,8.392278,7.972663,0,0,8.781509,21.69562,0,1.354738,-1.354738,29.24119,74.97726,0.1304716,8.76993,5.630032,0,28.73316
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.449667,88.96287,63.55947,0,0,0,-1,0,0,0,0,0,0,6.449667,0,0,0,0,10.28677,20.34088,6.449667,0,6.449667,35.35988,90.66618,0.1302644,0,5.159734,0,26.79055
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.570899,91.61619,65.16437,0.9533997,0.9533997,0,-1,0,0.9533997,689.2072,1.730214,0,0,6.570899,1.003579,0.9533997,0,0,3.837106,26.14558,3.837106,0,3.837106,39.00008,100,0.1301414,1.04874,5.256719,0,32.71648
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.082089,85.14754,65.73622,2.265146,2.265146,0,-1,0,2.265146,224.3603,2.697725,0,0,5.082089,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1301414,2.491661,4.065671,0,34.68107
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.794536,80.25678,66.30808,0.8508081,0.8508081,0,-1,0,0.8508081,445.9919,2.898948,0,0,3.794536,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301414,0.9358889,3.035629,0,33.39351
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.902711,72.37325,65.78234,1.658837,1.658837,0,-1,0,1.658837,114.7015,0.1565667,0,0,1.902711,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1301414,1.824721,1.522169,0,31.50169
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.244195,64.82171,64.02065,2.199797,2.199797,0,-1,0,2.199797,11.10079,0,0,0,0.244195,2.315576,2.199797,0,0,0,29.59898,0,2.071381,-2.071381,36.81665,94.40148,0.1301414,2.419777,0.195356,0,29.84317
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,62.61867,62.61867,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.301534,27.5276,0,8.8,-8.8,27.54064,70.61687,0.1301414,14.18384,0,0,27.5276
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07931,18.7276,0,0,0,27.54064,70.61687,0.1301414,0,0,0,18.7276
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,58.20981,58.20981,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.07931,18.7276,0,2.870956,-2.870956,24.51438,62.85727,0.1301414,3.000149,0,0,18.7276
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,55.77479,55.77479,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.26926,15.85664,0,1.65907,-1.65907,22.76557,58.37314,0.1301414,1.733729,0,0,15.85664
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,53.90241,53.90241,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.11267,14.19757,0,1.469499,-1.469499,21.21658,54.40138,0.1301414,1.535626,0,0,14.19757
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,52.55577,52.55577,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.74545,12.72807,0,0.9986216,-0.9986216,20.16394,51.70231,0.1301414,1.04356,0,0,12.72807
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85503,11.72945,0,0,0,20.16394,51.70231,0.1301414,0,0,0,11.72945
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.03775,50.03775,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.85503,11.72945,0,0.2983553,-0.2983553,19.84945,50.89592,0.1301414,0.3117813,0,0,11.72945
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.05083,49.05083,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.18654,11.4311,0,1.808756,-1.808756,17.94285,46.00722,0.1301414,1.89015,0,0,11.4311
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19626,9.622339,0,0,0,17.94285,46.00722,0.1301414,0,0,0,9.622339
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,47.41826,47.41826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19626,9.622339,0,0,0,17.94285,46.00722,0.1301414,0,0,0,9.622339
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1976814,47.79335,47.21534,1.286414,1.286414,0,0,0,1.286414,15.36687,0,0,0,0.1976814,1.35412,1.286414,0,0,22.19626,9.622339,0,1.156438,-1.156438,16.72386,42.8816,0.1301414,1.415055,0.1581452,0,9.820021
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.675768,51.77393,46.74494,0.09924217,0.09924217,0,0,0,0.09924217,1688.564,0,0,0,1.675768,0.1044654,0.09924217,0,0,23.4812,8.465901,1.571302,0,1.571302,18.21453,46.70382,0.1300911,0.1091664,1.340614,0,10.14167
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.528176,59.25345,48.11925,0,0,0,0,0,0,0,0,0,0,3.528176,0,0,0,0,21.90989,9.880074,3.528176,0,3.528176,21.56165,55.28617,0.1299783,0,2.822541,0,13.40825
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.882212,68.33156,51.91013,2.345806,2.345806,0,-1,0,2.345806,208.1252,0,0,0,4.882212,2.46927,2.345806,0,0,18.38172,13.05543,2.412943,0,2.412943,23.85077,61.15569,0.1299012,2.580387,3.90577,0,17.93764
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.429145,74.21159,55.14759,0,0,0,-1,0,0,0,0,0,0,5.429145,0,0,0,0,15.96878,15.22708,5.429145,0,5.429145,29.00131,74.36217,0.1297282,0,4.343317,0,20.65623
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.501228,78.10087,58.20981,0,0,0,-1,0,0,0,0,0,0,5.501228,0,0,0,0,10.53963,20.11331,5.501228,0,5.501228,34.22023,87.744,0.1295534,0,4.400983,0,25.61454
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.389615,80.67847,60.80163,0,0,0,-1,0,0,0,0.351213,0,0,5.389615,0,0,0,0,5.038402,25.06442,5.038402,0,5.038402,39.00008,100,0.1293937,0,4.311692,0,30.45403
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.288933,83.3131,63.40267,1.857475,1.857475,0,-1,0,1.857475,284.7378,3.333696,0,0,5.288933,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,2.043222,4.231146,0,34.88791
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.465313,86.0301,65.00756,0.1719377,0.1719377,0,-1,0,0.1719377,3178.659,5.284327,0,0,5.465313,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,0.1891315,4.372251,0,35.06429
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.855237,84.01372,65.63477,6.565031,6.565031,0,-1,0,6.565031,73.95605,0,0,0,4.855237,6.910559,6.565031,0,0,0,29.59898,0,2.055321,-2.055321,36.83358,94.44489,0.1293937,7.221534,3.88419,0,34.45422
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.672823,79.69582,66.25275,5.720035,5.720035,0,-1,0,5.720035,64.20981,0,8.881784E-16,0,3.672823,6.02109,5.720035,0,0,2.28369,27.54366,0,2.348266,-2.348266,34.35829,88.098,0.1293937,6.292038,2.938259,0,31.21648
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.813576,71.94319,65.68089,5.083529,5.083529,0,-1,0,5.083529,35.67552,0,8.881784E-16,0,1.813576,5.351084,5.083529,0,0,4.892875,25.19539,0,3.537508,-3.537508,30.62943,78.53684,0.1293937,5.591883,1.450861,0,27.00897
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2271223,64.66341,63.91919,6.985253,6.985253,0,-1,0,6.985253,3.251454,0,8.881784E-16,0,0.2271223,7.352898,6.985253,0,0,8.82344,21.65788,0,7.125775,-7.125775,23.1182,59.27732,0.1293937,7.683778,0.1816978,0,21.885
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,62.51721,62.51721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74097,14.53211,0,0,0,23.1182,59.27732,0.1293937,0,0,0,14.53211
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,60.54337,60.54337,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.74097,14.53211,0,1.128618,-1.128618,21.92853,56.2269,0.1293937,1.179406,0,0,14.53211
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,58.16369,58.16369,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.99499,13.40349,0,0.3098978,-0.3098978,21.60187,55.38931,0.1293937,0.3238432,0,0,13.40349
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,55.71945,55.71945,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.33932,13.09359,0,0.5459348,-0.5459348,21.02641,53.91376,0.1293937,0.5705019,0,0,13.09359
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,53.90241,53.90241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94591,12.54766,0,0,0,21.02641,53.91376,0.1293937,0,0,0,12.54766
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,52.55577,52.55577,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.94591,12.54766,0,0.2244066,-0.2244066,20.78986,53.30723,0.1293937,0.2345049,0,0,12.54766
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,51.20914,51.20914,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.19525,12.32325,0,0.7455822,-0.7455822,20.00395,51.29208,0.1293937,0.7791334,0,0,12.32325
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.09309,50.09309,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.02368,11.57767,0,0.8785327,-0.8785327,19.07789,48.91758,0.1293937,0.9180666,0,0,11.57767
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.10617,49.10617,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.99982,10.69913,0,0.8310947,-0.8310947,18.20184,46.6713,0.1293937,0.8684939,0,0,10.69913
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.11925,48.11925,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.92326,9.86804,0,0.4823125,-0.4823125,17.69344,45.36771,0.1293937,0.5040166,0,0,9.86804
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,47.50127,47.50127,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.45917,9.385728,0,2.129926,-2.129926,15.4483,39.61095,0.1293937,2.225773,0,0,9.385728
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08729461,47.51625,47.26146,0.606191,0.606191,0,0,0,0.606191,14.40051,0,0,0,0.08729461,0.6380958,0.606191,0,0,24.82575,7.255801,0,0.5508012,-0.5508012,14.86771,38.12225,0.1293937,0.6668101,0.06983569,0,7.343096
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.272531,50.58951,46.80028,0,0,0,0,0,0,0,0,0,0,1.272531,0,0,0,0,25.43775,6.705,1.272531,0,1.272531,16.07494,41.2177,0.1293534,0,1.018025,0,7.977531
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.756297,53.5061,48.17459,0,0,0,0,0,0,0,0,0,0,1.756297,0,0,0,0,24.16522,7.850278,1.756297,0,1.756297,17.74111,45.48992,0.1292979,0,1.405038,0,9.606575
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.644022,63.74621,51.88246,0,0,0,-1,0,0,0,0,0,0,3.644022,0,0,0,0,22.40892,9.430945,3.644022,0,3.644022,21.19813,54.35406,0.1291828,0,2.915218,0,13.07497
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.502963,70.48534,55.10147,0,0,0,-1,0,0,0,0,0,0,4.502963,0,0,0,0,18.7649,12.71057,4.502963,0,4.502963,25.47001,65.30759,0.1290409,0,3.60237,0,17.21353
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.55394,78.2061,58.10835,3.658506,3.658506,0,-1,0,3.658506,151.8089,0,0,0,5.55394,3.851059,3.658506,0,0,14.26194,16.76323,1.702881,0,1.702881,27.08551,69.44988,0.1289873,4.024357,4.443152,0,22.31717
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.592069,81.44691,60.70017,4.201091,4.201091,0,-1,0,4.201091,133.1099,0,0,0,5.592069,4.422201,4.201091,0,0,12.55906,18.29582,1.169868,0,1.169868,28.19534,72.29561,0.1289505,4.6212,4.473655,0,23.88789
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.098005,82.34829,63.30121,2.166568,2.166568,0,-1,0,2.166568,235.3033,0,0,0,5.098005,2.280598,2.166568,0,0,11.38919,19.34871,2.817407,0,2.817407,30.86817,79.14899,0.128862,2.383225,4.078404,0,24.44671
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.332304,85.29745,64.90611,0,0,0,-1,0,0,0,0,0,0,5.332304,0,0,0,0,8.571783,21.88437,5.332304,0,5.332304,35.92684,92.11991,0.1286948,0,4.265843,0,27.21668
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.918459,79.83553,65.47797,1.284085,1.284085,0,-1,0,1.284085,305.1558,0,0,0,3.918459,1.351668,1.284085,0,0,3.239479,26.68345,2.566791,0,2.566791,38.36191,98.36368,0.1286144,1.412493,3.134768,0,30.60191
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.162606,73.71725,66.15128,4.464,4.464,0,-1,0,4.464,48.44547,0,8.881784E-16,0,2.162606,4.698947,4.464,0,0,0.6726879,28.99356,0,2.536342,-2.536342,35.68837,91.50846,0.1286144,4.9104,1.730085,0,31.15616
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7286754,68.08128,65.63477,3.571249,3.571249,0,-1,0,3.571249,20.40393,0,4.440892E-16,0,0.7286754,3.75921,3.571249,0,0,3.490845,26.45722,0,3.030535,-3.030535,32.49391,83.31754,0.1286144,3.928374,0.5829403,0,27.18589
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2198824,64.58394,63.86385,4.952509,4.952509,0,-1,0,4.952509,4.439817,0,0,0,0.2198824,5.213168,4.952509,0,0,6.858106,23.42668,0,4.993286,-4.993286,27.23052,69.82171,0.1286144,5.447761,0.1759059,0,23.64656
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,62.46186,62.46186,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,12.4062,18.4334,0,8.128501,-8.128501,18.66233,47.85203,0.1286144,8.494284,0,0,18.4334
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,60.49725,60.49725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.43787,10.3049,0,0,0,18.66233,47.85203,0.1286144,0,0,0,10.3049
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,58.10835,58.10835,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,21.43787,10.3049,0,8.8,-8.8,9.386315,24.06743,0.1286144,10.67857,0,0,10.3049
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,55.71945,55.71945,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,31.21565,1.504896,0,0.8250065,-0.8250065,8.516682,21.8376,0.1286144,0.8621318,0,0,1.504896
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,53.85629,53.85629,2.500317,0.6458951,0,-1,0,0.6458951,0,0,1.854422,2.104454,0,0.6798896,0.6458951,0,0,32.13232,0.6798896,0,0.6798896,-0.6798896,7.800015,20,0.1286144,2.750349,0,0,0.6798896
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,52.55577,52.55577,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286144,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,51.20914,51.20914,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286144,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.09309,50.09309,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286144,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.10617,49.10617,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286144,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,48.14692,48.14692,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286144,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,47.51972,47.51972,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288821,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.259652,48.0496,47.28913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.259652,0,0,8.8,8.36,24.52775,7.524,8.619652,0,8.619652,23.90833,61.30328,0.1290079,0,0.2077217,12,7.783652
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.713102,51.99493,46.8464,4.614211,4.614211,12,0,3.372,4.614211,37.12664,0,0,0,1.713102,0,0,7.385789,7.016499,15.9081,15.28169,8.729601,0,8.729601,32.18995,82.53818,0.1293472,5.075633,1.370481,12,16.99479
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.013858,61.0246,48.20226,3.83725,3.83725,0,0,0,3.83725,104.6025,0,0,0,4.013858,4.03921,3.83725,0,0,7.178501,23.13833,0,0.02535192,-0.02535192,32.16323,82.46966,0.1293472,4.220974,3.211087,0,27.15219
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.033658,65.11424,51.85479,0,0,0,-1,0,0,0,0,0,0,4.033658,0,0,0,0,7.206669,23.11298,4.033658,0,4.033658,35.98989,92.2816,0.1292212,0,3.226926,0,27.14663
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.739033,71.28522,55.00002,8.671597,8.36,0,-1,0,8.36,56.687,0,0.3115978,1.178758,4.739033,8.8,8.36,0,0,3.173012,26.74327,0,4.060966,-4.060966,31.70926,81.30563,0.1292212,9.538757,3.791227,0,31.4823
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.378886,73.32866,58.05301,2.203445,2.203445,0,-1,0,2.203445,198.7291,0,0,0,4.378886,2.319416,2.203445,0,0,7.685197,22.6823,2.05947,0,2.05947,33.66304,86.31533,0.129157,2.423789,3.503109,0,27.06119
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.540898,85.69031,60.59871,0,0,0,-1,0,0,0,0.9151719,0,0,6.540898,0,0,0,0,5.625727,24.53582,5.625727,0,5.625727,39.00008,100,0.1289819,0,5.232719,0,31.07672
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.841947,85.64879,63.24586,1.213863,1.213863,0,-1,0,1.213863,481.269,4.564196,0,0,5.841947,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1289819,1.335249,4.673557,0,35.44093
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.622214,82.08469,64.85076,0,0,0,-1,0,0,0,4.622214,0,0,4.622214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289819,0,3.697771,0,34.22119
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.217737,85.39067,65.42262,2.328784,2.328784,0,-1,0,2.328784,224.0542,2.766386,0,0,5.217737,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1289819,2.561662,4.17419,0,34.81672
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.54435,78.94851,66.04983,2.635859,2.635859,0,-1,0,2.635859,134.4666,0.7697622,0,0,3.54435,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1289819,2.899445,2.83548,0,33.14333
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.35029,70.12512,65.52409,2.906098,2.906098,0,-1,0,2.906098,46.46401,0,4.440892E-16,0,1.35029,3.059051,2.906098,0,0,0,29.59898,0,1.708761,-1.708761,37.19889,95.38157,0.1289819,3.196708,1.080232,0,30.94927
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1247373,64.2252,63.81773,0,0,0,-1,0,0,0,0,0,0,0.1247373,0,0,0,0,1.898623,27.89022,0.1247373,0,0.1247373,37.31722,95.68499,0.128978,0,0.09978981,0,28.01495
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,62.41575,62.41575,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.773886,28.00248,0,7.681708,-7.681708,29.21999,74.9229,0.128978,8.027385,0,0,28.00248
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,60.44191,60.44191,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.30912,20.32077,0,5.859762,-5.859762,23.04326,59.08516,0.128978,6.123451,0,0,20.32077
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,58.05301,58.05301,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.81996,14.46101,0,4.390648,-4.390648,18.41511,47.21814,0.128978,4.588228,0,0,14.46101
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,55.67333,55.67333,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.69846,10.07036,0,1.724549,-1.724549,16.59727,42.55703,0.128978,1.802154,0,0,10.07036
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,53.85629,53.85629,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.61463,8.345813,0,1.63584,-1.63584,14.87295,38.13569,0.128978,1.709452,0,0,8.345813
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,52.52811,52.52811,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.43223,6.709973,0,2.059178,-2.059178,12.70238,32.57015,0.128978,2.151841,0,0,6.709973
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,51.18147,51.18147,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.7202,4.650795,0,1.757339,-1.757339,10.84999,27.82042,0.128978,1.836419,0,0,4.650795
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.06542,50.06542,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.6728,2.893457,0,0.5096715,-0.5096715,10.31275,26.44288,0.128978,0.5326068,0,0,2.893457
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.0785,49.0785,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.2391,2.383785,0,0.6902188,-0.6902188,9.585192,24.57736,0.128978,0.7212786,0,0,2.383785
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.09158,48.09158,2.115547,1.608888,0,-1,0,1.608888,0,0,0.5066585,0.7182131,0,1.693567,1.608888,0,0,31.00601,1.693567,0,1.693567,-1.693567,7.800015,20,0.128978,2.327101,0,0,1.693567
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,47.50127,47.50127,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291837,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1347559,47.65513,47.26146,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.22965,1.776357E-15,0,0,0.1347559,0,0,8.8,8.36,24.52775,7.524,8.494756,0,8.494756,23.78984,60.99947,0.1294005,1.449038,0.1078047,12,7.658756
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.190953,53.47766,46.82795,1.354159,1.354159,10.15416,0,2.905002,1.354159,161.7944,1.776357E-15,0,0,2.190953,0,0,8.8,8.36,16.033,15.16928,10.55095,0,10.55095,33.79935,86.66483,0.1295551,1.489575,1.752762,12,17.36023
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.132186,61.41022,48.17459,0.6405628,0.6405628,0,0,0,0.6405628,645.0869,0,0,0,4.132186,0.6742766,0.6405628,0,0,5.482045,24.66514,3.45791,0,3.45791,37.07981,95.07626,0.1294479,0.7046191,3.305749,0,28.79732
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.400154,70.22241,51.80867,5.162871,5.162871,0,-1,0,5.162871,104.5959,0,0,0,5.400154,5.434601,5.162871,0,0,2.024135,27.77726,0,0.03444747,-0.03444747,37.0435,94.98315,0.1294479,5.679158,4.320123,0,33.17741
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.040197,76.52523,54.94467,4.864234,4.864234,0,-1,0,4.864234,124.1757,0,0,0,6.040197,5.120246,4.864234,0,0,2.06241,27.74281,0.9199508,0,0.9199508,37.91624,97.22095,0.1294195,5.350657,4.832158,0,33.783
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.595392,87.51929,57.95155,0.01986569,0.01986569,0,-1,0,0.01986569,38233.71,6.432021,0,0,7.595392,0.02091125,0.01986569,0,0,1.142459,28.57076,1.142459,0,1.142459,39.00008,100,0.1293841,0.02185226,6.076313,0,36.16616
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.694969,86.30682,60.49725,0,0,0,-1,0,0,0,6.694969,0,0,6.694969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293841,0,5.355976,0,36.29395
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.926946,90.78253,63.08907,3.798004,3.798004,0,-1,0,3.798004,182.3839,2.929047,0,0,6.926946,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1293841,4.177804,5.541556,0,36.52592
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.150087,88.90623,64.69396,0,0,0,-1,0,0,0,6.150087,0,0,6.150087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293841,0,4.92007,0,35.74907
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.049065,84.50882,65.32117,0,0,0,-1,0,0,0,5.049065,0,0,5.049065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293841,0,4.039252,0,34.64804
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.554398,78.86626,65.93914,0.6455649,0.6455649,0,-1,0,0.6455649,550.5873,2.874856,0,0,3.554398,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1293841,0.7101213,2.843519,0,33.15338
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.779584,71.60779,65.47797,5.192637,5.192637,0,-1,0,5.192637,34.27129,0,0,0,1.779584,5.465934,5.192637,0,0,0,29.59898,0,3.68635,-3.68635,35.11432,90.03654,0.1293841,5.711901,1.423667,0,31.37856
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2535363,64.53708,63.70705,0.3554077,0.3554077,0,-1,0,0.3554077,71.33673,0,5.551115E-17,0,0.2535363,0.3741134,0.3554077,0,0,4.095944,25.91263,0,0.1205772,-0.1205772,34.98722,89.71066,0.1293841,0.3909485,0.202829,0,26.16616
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,62.31429,62.31429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229919,25.79205,0,0,0,34.98722,89.71066,0.1293841,0,0,0,25.79205
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,60.34045,60.34045,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.229919,25.79205,0,3.602595,-3.602595,31.18976,79.97357,0.1293841,3.764711,0,0,25.79205
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,58.00689,58.00689,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.232802,22.18946,0,4.45095,-4.45095,26.49804,67.94357,0.1293841,4.651243,0,0,22.18946
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,55.61799,55.61799,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.1783,17.73851,0,1.17093,-1.17093,25.26377,64.77878,0.1293841,1.223621,0,0,17.73851
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,53.80095,53.80095,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.47933,16.56758,0,0.9611604,-0.9611604,24.25062,62.18096,0.1293841,1.004413,0,0,16.56758
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,52.48199,52.48199,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.54729,15.60642,0,0.9828271,-0.9828271,23.21463,59.52458,0.1293841,1.027054,0,0,15.60642
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,51.12613,51.12613,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.63932,14.62359,0,1.114081,-1.114081,22.04029,56.51344,0.1293841,1.164214,0,0,14.62359
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.01008,50.01008,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.87719,13.50951,0,1.121405,-1.121405,20.85822,53.48252,0.1293841,1.171868,0,0,13.50951
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.03238,49.03238,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.12319,12.3881,0,0.144616,-0.144616,20.70578,53.09165,0.1293841,0.1511237,0,0,12.3881
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28388,12.24349,0,0,0,20.70578,53.09165,0.1293841,0,0,0,12.24349
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28388,12.24349,0,0,0,20.70578,53.09165,0.1293841,0,0,0,12.24349
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2428924,47.97249,47.26146,0.9993171,0.9993171,0,0,0,0.9993171,24.30583,0,0,0,0.2428924,1.051913,0.9993171,0,0,19.28388,12.24349,0,0.8090204,-0.8090204,19.853,50.90503,0.1293841,1.099249,0.1943139,0,12.48638
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.316053,53.84699,46.80028,2.883484,2.883484,0,0,0,2.883484,80.32134,0,4.440892E-16,0,2.316053,3.035246,2.883484,0,0,20.18279,11.43447,0,0.7191933,-0.7191933,19.09491,48.9612,0.1293841,3.171833,1.852842,0,13.75052
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.459112,59.0478,48.14692,4.388005,4.388005,0,0,0,4.388005,78.83108,0,0,0,3.459112,4.618953,4.388005,0,0,20.98189,10.71527,0,1.159841,-1.159841,17.87233,45.82639,0.1293841,4.826806,2.76729,0,14.17439
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.239385,69.52919,51.75333,6.961731,6.961731,0,-1,0,6.961731,75.2598,0,0,0,5.239385,7.328138,6.961731,0,0,22.27061,9.555432,0,2.088753,-2.088753,15.67059,40.18091,0.1293841,7.657905,4.191508,0,14.79482
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.045334,76.42596,54.84321,5.272476,5.272476,0,-1,0,5.272476,114.6584,0,0,0,6.045334,5.549974,5.272476,0,0,24.59144,7.466679,0.4953595,0,0.4953595,16.14053,41.38588,0.1293688,5.799723,4.836267,0,13.51201
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.771627,78.8363,57.85009,0,0,0,-1,0,0,0,0,0,0,5.771627,0,0,0,0,24.09608,7.912502,5.771627,0,5.771627,21.61597,55.42546,0.1291905,0,4.617302,0,13.68413
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.950287,82.74184,60.44191,5.465983,5.465983,0,-1,0,5.465983,108.8603,0,0,0,5.950287,5.753667,5.465983,0,0,18.32446,13.10697,0.1966203,0,0.1966203,21.8025,55.90374,0.1291845,6.012582,4.76023,0,19.05725
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.929998,85.80217,63.03373,0.1891154,0.1891154,0,-1,0,0.1891154,3135.65,0,0,0,5.929998,0.1990689,0.1891154,0,0,18.12784,13.28393,5.730929,0,5.730929,27.23934,69.84432,0.129008,0.208027,4.743998,0,19.21392
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.873986,87.5133,64.64784,4.22431,4.22431,0,-1,0,4.22431,139.052,0,0,0,5.873986,4.446642,4.22431,0,0,12.39691,18.44176,1.427344,0,1.427344,28.59344,73.31635,0.1289641,4.646741,4.699189,0,24.31575
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.814189,83.4017,65.26582,0.5865321,0.5865321,0,-1,0,0.5865321,820.7888,0,0,0,4.814189,0.6174022,0.5865321,0,0,10.96956,19.72637,4.196787,0,4.196787,32.57486,83.52511,0.1288352,0.6451853,3.851351,0,24.54056
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.365505,74.19849,65.89302,2.498734,2.498734,0,-1,0,2.498734,94.66817,0,0,0,2.365505,2.630246,2.498734,0,0,6.772777,23.50348,0,0.2647407,-0.2647407,32.2958,82.80957,0.1288352,2.748607,1.892404,0,25.86898
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.298219,69.83698,65.42262,4.265965,4.265965,0,-1,0,4.265965,30.432,0,0,0,1.298219,4.490489,4.265965,0,0,7.066933,23.23874,0,3.192271,-3.192271,28.93085,74.18151,0.1288352,4.692562,1.038575,0,24.53696
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2433138,64.45705,63.66093,3.307905,3.307905,0,-1,0,3.307905,7.355524,0,4.440892E-16,0,0.2433138,3.482006,3.307905,0,0,10.6139,20.04647,0,3.238692,-3.238692,25.51697,65.42799,0.1288352,3.638696,0.194651,0,20.28978
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,62.25895,62.25895,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,14.21245,16.80778,0,3.339687,-3.339687,21.99663,56.4015,0.1288352,3.489973,0,0,16.80778
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,60.23899,60.23899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.92321,13.46809,0,0,0,21.99663,56.4015,0.1288352,0,0,0,13.46809
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,57.95155,57.95155,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,17.92321,13.46809,0,3.478838,-3.478838,18.32961,46.99891,0.1288352,3.635386,0,0,13.46809
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,55.56265,55.56265,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,21.78859,9.98925,0,0.421857,-0.421857,17.88493,45.85871,0.1288352,0.4408406,0,0,9.98925
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,53.74561,53.74561,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,22.25732,9.567393,0,0.9723831,-0.9723831,16.85995,43.23056,0.1288352,1.01614,0,0,9.567393
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33774,8.59501,0,0,0,16.85995,43.23056,0.1288352,0,0,0,8.59501
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,51.10768,51.10768,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,23.33774,8.59501,0,1.138922,-1.138922,15.65942,40.15229,0.1288352,1.190173,0,0,8.59501
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60321,7.456088,0,0,0,15.65942,40.15229,0.1288352,0,0,0,7.456088
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60321,7.456088,0,0,0,15.65942,40.15229,0.1288352,0,0,0,7.456088
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.07313,48.07313,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,24.60321,7.456088,0,2.575331,-2.575331,12.94479,33.19169,0.1288352,2.691221,0,0,7.456088
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,47.44593,47.44593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.46469,4.880757,0,0,0,12.94479,33.19169,0.1288352,0,0,0,4.880757
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1292171,47.62041,47.24301,0.3566996,0.3566996,0,0,0,0.3566996,36.22575,0,0,0,0.1292171,0.3754733,0.3566996,0,0,27.46469,4.880757,0,0.2462562,-0.2462562,12.68521,32.52611,0.1288352,0.3923696,0.1033737,0,5.009974
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.318313,50.72944,46.80028,2.634039,2.634039,0,0,0,2.634039,50.0491,0,0,0,1.318313,2.772673,2.634039,0,0,27.73831,4.634501,0,1.45436,-1.45436,11.15218,28.59527,0.1288352,2.897443,1.05465,0,5.952814
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.300053,58.47848,48.11925,7.573084,7.573084,12,0,3.372,7.573084,43.57608,0,0,0,3.300053,0,0,4.426916,4.20557,29.35426,3.180141,7.505623,0,7.505623,18.27264,46.85282,0.1291106,8.330393,2.640042,12,6.480194
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.894943,60.911,51.67031,3.778301,3.778301,0,-1,0,3.778301,76.62022,0,0,0,2.894943,3.97716,3.778301,0,0,21.84864,9.935202,0,1.082217,-1.082217,17.13188,43.92781,0.1291106,4.156132,2.315954,0,12.83014
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.89816,71.6039,54.73253,0.7115139,0.7115139,0,-1,0,0.7115139,688.4138,0,0,0,4.89816,0.748962,0.7115139,0,0,23.0511,8.852984,4.149198,0,4.149198,21.06816,54.02081,0.1289834,0.7826654,3.918528,0,13.75114
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.816426,78.90961,57.74863,0,0,0,-1,0,0,0,0,0,0,5.816426,0,0,0,0,18.90191,12.58726,5.816426,0,5.816426,26.5861,68.16936,0.1288056,0,4.653141,0,18.40369
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.340648,79.8569,60.28511,0,0,0,-1,0,0,0,0,0,0,5.340648,0,0,0,0,13.08548,17.82205,5.340648,0,5.340648,31.65269,81.16057,0.1286427,0,4.272518,0,23.16269
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.752785,80.36239,62.87693,0,0,0,-1,0,0,0,0,0,0,4.752785,0,0,0,0,7.744832,22.62863,4.752785,0,4.752785,36.16157,92.72179,0.128498,0,3.802228,0,27.38141
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.943385,78.82877,64.49104,3.941106,3.941106,0,-1,0,3.941106,100.0578,0,4.440892E-16,0,3.943385,4.148532,3.941106,0,0,2.992047,26.90614,0,0.205147,-0.205147,35.94533,92.16733,0.128498,4.335216,3.154708,0,30.84952
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.62239,78.21841,65.10902,1.384623,1.384623,0,-1,0,1.384623,261.6156,0,0,0,3.62239,1.457498,1.384623,0,0,3.219988,26.70099,2.164892,0,2.164892,37.99913,97.43346,0.1284323,1.523085,2.897912,0,30.32338
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.910636,72.40211,65.78234,5.19439,5.19439,0,-1,0,5.19439,36.78267,0,8.881784E-16,0,1.910636,5.467779,5.19439,0,0,1.055096,28.64939,0,3.557144,-3.557144,34.24957,87.81923,0.1284323,5.71383,1.528508,0,30.56003
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.494566,70.36746,65.26582,4.623084,4.623084,0,-1,0,4.623084,32.32833,0,8.881784E-16,0,1.494566,4.866404,4.623084,0,0,5.007478,25.09225,0,3.371838,-3.371838,30.69534,78.70583,0.1284323,5.085392,1.195652,0,26.58681
