Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.288808,75.02099,63.40267,5.99,5.99,0,-1,0,5.99,54.90498,0,8.881784E-16,0,3.288808,6.305264,5.99,0,0,0,29.59898,0,3.016455,-3.016455,35.82045,91.84714,0.1272769,6.589,2.631047,0,32.88779
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.926337,69.46478,62.93227,0.2511261,0.2511261,0,-1,0,0.2511261,767.0795,0,0,0,1.926337,0.2643433,0.2511261,0,0,3.351617,26.58252,1.661994,0,1.661994,37.39716,95.88996,0.1272316,0.2762387,1.54107,0,28.50886
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3126748,62.17744,61.17057,7.923469,7.923469,0,-1,0,7.923469,3.946186,0,8.881784E-16,0.3558156,0.3126748,8.340493,7.923469,0,0,1.689623,28.07832,0,8.027819,-8.027819,28.9351,74.19241,0.1272316,8.715816,0.2501399,0,28.39099
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,59.66713,59.66713,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.60942,20.0505,0,6.638727,-6.638727,21.93727,56.24928,0.1272316,6.937469,0,0,20.0505
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,57.69329,57.69329,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.98578,13.41177,0,0.2124186,-0.2124186,21.71336,55.67516,0.1272316,0.2219774,0,0,13.41177
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,55.71945,55.71945,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.22181,13.19935,0,3.480763,-3.480763,18.04431,46.26737,0.1272316,3.637397,0,0,13.19935
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,53.69949,53.69949,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.08932,9.718591,0,0.8290623,-0.8290623,17.1704,44.02658,0.1272316,0.8663701,0,0,9.718591
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,52.29752,52.29752,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.0105,8.889528,0,1.068326,-1.068326,16.04429,41.13911,0.1272316,1.116401,0,0,8.889528
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,51.18147,51.18147,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.19753,7.821202,0,0.5381137,-0.5381137,15.47707,39.6847,0.1272316,0.5623288,0,0,7.821202
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.96396,49.96396,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.79543,7.283089,0,1.733243,-1.733243,13.65007,35.0001,0.1272316,1.811239,0,0,7.283089
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.05083,49.05083,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.72126,5.549846,0,0.5048282,-0.5048282,13.11793,33.63565,0.1272316,0.5275454,0,0,5.549846
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,48.22071,48.22071,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.28218,5.045018,0,0.2027303,-0.2027303,12.90423,33.08772,0.1272316,0.2118531,0,0,5.045018
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,47.44593,47.44593,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.50743,4.842288,0,1.302572,-1.302572,11.5312,29.56713,0.1272316,1.361188,0,0,4.842288
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,46.82795,46.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.95474,3.539715,0,0,0,11.5312,29.56713,0.1272316,0,0,0,3.539715
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05376888,46.772,46.61581,1.099036,1.099036,0,0,0,1.099036,4.892367,0,0,0,0.05376888,1.15688,1.099036,0,0,28.95474,3.539715,0,1.103111,-1.103111,10.36842,26.58564,0.1272316,1.20894,0.0430151,0,3.593484
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.926749,51.96246,46.17308,0.06261513,0.06261513,0,0,0,0.06261513,3077.13,0,0,0,1.926749,0.06591066,0.06261513,0,0,30.18042,2.436604,1.860838,0,1.860838,12.13377,31.11216,0.1271811,0.06887664,1.541399,0,4.363353
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.054779,56.79713,47.3168,3.756458,3.756458,0,0,0,3.756458,81.32073,0,0,0,3.054779,3.954167,3.756458,0,0,28.31958,4.111359,0,0.8993872,-0.8993872,11.18573,28.6813,0.1271811,4.132104,2.443824,0,7.166138
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.837403,66.10693,50.09309,0,0,0,-1,0,0,0,0,0,0,4.837403,0,0,0,0,29.3189,3.211971,4.837403,0,4.837403,15.77489,40.44836,0.1270497,0,3.869922,0,8.049375
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.501695,75.62907,52.55577,0.08041487,0.08041487,0,-1,0,0.08041487,8085.189,0,0,0,6.501695,0.08464723,0.08041487,0,0,24.48149,7.565634,6.417047,0,6.417047,21.86264,56.05794,0.126876,0.08845636,5.201355,0,14.06733
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.225558,77.4441,55.04613,7.060701,7.060701,0,-1,0,7.060701,88.17195,0,0,0,6.225558,7.432317,7.060701,0,0,18.06445,13.34098,0,1.206759,-1.206759,20.5906,52.79631,0.126876,7.766771,4.980446,0,19.56653
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.503593,81.6473,57.48115,0,0,0,-1,0,0,0,0,0,0,6.503593,0,0,0,0,19.40529,12.13422,6.503593,0,6.503593,26.76045,68.61641,0.1267003,0,5.202875,0,18.63781
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.882827,81.93546,60.02685,0,0,0,-1,0,0,0,0,0,0,5.882827,0,0,0,0,12.9017,17.98745,5.882827,0,5.882827,32.3414,82.92648,0.1265419,0,4.706262,0,23.87028
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.787362,83.3847,61.58563,2.077372,2.077372,0,-1,0,2.077372,278.5906,0,0,0,5.787362,2.186707,2.077372,0,0,7.018868,23.282,3.600655,0,3.600655,35.75727,91.68514,0.1264451,2.285109,4.629889,0,29.06936
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.552251,83.2521,62.3604,6.064162,6.064162,0,-1,0,6.064162,91.55841,0,8.881784E-16,0,5.552251,6.383329,6.064162,0,0,3.418214,26.52259,0,0.831078,-0.831078,34.88124,89.4389,0.1264451,6.670578,4.441801,0,32.07484
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.875759,77.15985,63.24586,3.936246,3.936246,0,-1,0,3.936246,98.46334,0,0,0,3.875759,4.143417,3.936246,0,0,4.341634,25.69151,0,0.2676576,-0.2676576,34.59911,88.71548,0.1264451,4.329871,3.100607,0,29.56727
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.893266,69.24077,62.83081,2.23639,2.23639,0,-1,0,2.23639,84.65724,0,0,0,1.893266,2.354095,2.23639,0,0,4.639031,25.42385,0,0.4608288,-0.4608288,34.11335,87.46996,0.1264451,2.460029,1.514613,0,27.31712
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3111847,62.0147,61.01377,0,0,0,-1,0,0,0,0,0,0,0.3111847,0,0,0,0,5.151063,24.96302,0.3111847,0,0.3111847,34.40857,88.22691,0.1264367,0,0.2489478,0,25.27421
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,59.55645,59.55645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.839878,25.24309,0,0,0,34.40857,88.22691,0.1264367,0,0,0,25.24309
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,57.53649,57.53649,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,4.839878,25.24309,0,2.403059,-2.403059,31.87552,81.73194,0.1264367,2.511197,0,0,25.24309
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.509944,22.84003,0,0,0,31.87552,81.73194,0.1264367,0,0,0,22.84003
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,53.59803,53.59803,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,7.509944,22.84003,0,0.8796362,-0.8796362,30.9483,79.35446,0.1264367,0.9192199,0,0,22.84003
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,52.19606,52.19606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.487317,21.96039,0,0,0,30.9483,79.35446,0.1264367,0,0,0,21.96039
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,51.10768,51.10768,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,8.487317,21.96039,0,1.878781,-1.878781,28.96789,74.2765,0.1264367,1.963326,0,0,21.96039
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,49.8625,49.8625,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,10.57485,20.08161,0,1.290623,-1.290623,27.60746,70.78821,0.1264367,1.348701,0,0,20.08161
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00888,18.79099,0,0,0,27.60746,70.78821,0.1264367,0,0,0,18.79099
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,48.14692,48.14692,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,12.00888,18.79099,0,1.530351,-1.530351,25.99433,66.65199,0.1264367,1.599217,0,0,18.79099
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.70927,17.26064,0,0,0,25.99433,66.65199,0.1264367,0,0,0,17.26064
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,46.74494,46.74494,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,13.70927,17.26064,0,1.66897,-1.66897,24.23508,62.1411,0.1264367,1.744074,0,0,17.26064
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03554685,46.64519,46.54202,0.1472541,0.1472541,0,0,0,0.1472541,24.1398,0,2.775558E-17,0,0.03554685,0.1550043,0.1472541,0,0,15.56368,15.59167,0,0.1194575,-0.1194575,24.10916,61.81823,0.1264367,0.1619795,0.02843748,0,15.62721
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.184151,52.69394,46.09929,4.673916,4.673916,0,0,0,4.673916,46.73065,0,8.881784E-16,0,2.184151,4.919912,4.673916,0,0,15.69641,15.47221,0,2.73576,-2.73576,21.22541,54.42403,0.1264367,5.141308,1.747321,0,17.65636
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.427866,61.42742,47.24301,5.491532,5.491532,0,0,0,5.491532,80.6308,0,0,0,4.427866,5.78056,5.491532,0,0,18.73614,12.73645,0,1.352694,-1.352694,19.79955,50.76797,0.1264367,6.040685,3.542293,0,17.16432
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.982499,70.42052,49.99163,1.740583,1.740583,0,-1,0,1.740583,343.7066,0,0,0,5.982499,1.832193,1.740583,0,0,20.23914,11.38376,4.150306,0,4.150306,23.73687,60.86366,0.1263253,1.914642,4.785999,0,17.36625
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.376802,79.32169,52.39898,5.895496,5.895496,0,-1,0,5.895496,125.1261,0,0,0,7.376802,6.205786,5.895496,0,0,16.08883,15.11903,1.171016,0,1.171016,24.8478,63.71217,0.1262939,6.485046,5.901442,0,22.49583
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.540183,83.26368,54.88933,5.776563,5.776563,0,-1,0,5.776563,130.5306,0,0,0,7.540183,6.080593,5.776563,0,0,14.91781,16.17295,1.45959,0,1.45959,26.23249,67.26265,0.1262548,6.354219,6.032146,0,23.71313
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.948923,88.59446,57.37969,2.785387,2.785387,0,-1,0,2.785387,285.3795,0,0,0,7.948923,2.931986,2.785387,0,0,13.45822,17.48658,5.016936,0,5.016936,30.99197,79.46643,0.1261206,3.063926,6.359138,0,25.4355
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.463457,89.36254,59.87005,1.234692,1.234692,0,-1,0,1.234692,604.4793,0,0,0,7.463457,1.299676,1.234692,0,0,8.441287,22.00182,6.163781,0,6.163781,36.83945,94.45993,0.1259561,1.358161,5.970766,0,29.46528
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.110378,84.7494,61.48417,7.085799,7.085799,0,-1,0,7.085799,86.23413,8.881784E-16,0,0,6.110378,7.458736,7.085799,0,0,2.277506,27.54922,0,1.348359,-1.348359,35.41815,90.81559,0.1259561,7.794379,4.888302,0,33.6596
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.201724,81.57703,62.25895,4.36164,4.36164,0,-1,0,4.36164,119.2607,0,0,0,5.201724,4.591201,4.36164,0,0,3.775682,26.20086,0.6105236,0,0.6105236,35.99734,92.3007,0.1259399,4.797805,4.161379,0,31.40259
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.48742,75.50951,63.14441,3.530656,3.530656,0,-1,0,3.530656,98.77542,0,0,0,3.48742,3.71648,3.530656,0,0,3.165158,26.75034,0,0.2290595,-0.2290595,35.75589,91.6816,0.1259399,3.883722,2.789936,0,30.23776
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.956557,69.35927,62.72935,0.3554888,0.3554888,0,-1,0,0.3554888,550.385,0,0,0,1.956557,0.3741988,0.3554888,0,0,3.419669,26.52128,1.582358,0,1.582358,37.25705,95.53071,0.1258977,0.3910377,1.565246,0,28.47783
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2959957,61.86339,60.91231,6.635375,6.635375,0,-1,0,6.635375,4.460873,0,8.881784E-16,0,0.2959957,6.984605,6.635375,0,0,1.83731,27.9454,0,6.68861,-6.68861,30.20664,77.45277,0.1258977,7.298913,0.2367965,0,28.24139
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,59.45499,59.45499,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,9.269099,21.25679,0,1.173071,-1.173071,28.97011,74.28219,0.1258977,1.225859,0,0,21.25679
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,57.43503,57.43503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57251,20.08372,0,0,0,28.97011,74.28219,0.1258977,0,0,0,20.08372
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,55.46119,55.46119,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,10.57251,20.08372,0,7.329908,-7.329908,21.24371,54.47094,0.1258977,7.659754,0,0,20.08372
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,53.48735,53.48735,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,18.71685,12.75381,0,0.3459063,-0.3459063,20.87909,53.53603,0.1258977,0.3614721,0,0,12.75381
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,52.08538,52.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10119,12.4079,0,0,0,20.87909,53.53603,0.1258977,0,0,0,12.4079
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.997,50.997,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,19.10119,12.4079,0,1.073779,-1.073779,19.74723,50.63382,0.1258977,1.1221,0,0,12.4079
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,49.77949,49.77949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29428,11.33412,0,0,0,19.74723,50.63382,0.1258977,0,0,0,11.33412
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.90325,48.90325,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,20.29428,11.33412,0,0.7150745,-0.7150745,18.99348,48.70112,0.1258977,0.7472529,0,0,11.33412
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.07313,48.07313,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,21.08881,10.61905,0,0.6996921,-0.6996921,18.25594,46.81,0.1258977,0.7311783,0,0,10.61905
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,47.3168,47.3168,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,21.86625,9.919357,0,0.8771851,-0.8771851,17.3313,44.43915,0.1258977,0.9166584,0,0,9.919357
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,46.67115,46.67115,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,22.8409,9.042171,0,1.401956,-1.401956,15.85351,40.64994,0.1258977,1.465044,0,0,9.042171
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03765592,46.56825,46.45901,0,0,0,0,0,0,0,0,0,0,0.03765592,0,0,0,0,24.39862,7.640215,0.03765592,0,0.03765592,15.88923,40.74154,0.1258967,0,0.03012474,0,7.677871
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.162759,52.53967,46.01628,3.993572,3.993572,0,0,0,3.993572,54.15601,0,4.440892E-16,0,2.162759,4.20376,3.993572,0,0,24.36097,7.674106,0,2.041001,-2.041001,13.73783,35.22513,0.1258967,4.392929,1.730207,0,9.836864
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.653287,58.64079,47.16,3.641,3.641,0,0,0,3.641,100.3375,0,0,0,3.653287,3.832631,3.641,0,0,26.62875,5.633105,0,0.1793443,-0.1793443,13.54878,34.7404,0.1258967,4.0051,2.92263,0,9.286392
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.785479,69.50631,49.88095,3.149446,3.149446,0,-1,0,3.149446,183.6983,0,0,0,5.785479,3.315207,3.149446,0,0,26.82802,5.453761,2.470272,0,2.470272,15.89229,40.74938,0.125831,3.464391,4.628384,0,11.23924
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.673651,76.02371,52.26984,1.782783,1.782783,0,-1,0,1.782783,374.339,0,0,0,6.673651,1.876613,1.782783,0,0,24.35775,7.677006,4.797038,0,4.797038,20.44316,52.41825,0.1257035,1.961061,5.338921,0,14.35066
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.279461,77.29971,54.73253,1.474545,1.474545,0,-1,0,1.474545,425.8575,0,0,0,6.279461,1.552153,1.474545,0,0,19.56071,11.99434,4.727309,0,4.727309,24.92788,63.91751,0.1255781,1.622,5.023569,0,18.2738
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.566671,86.35901,57.17677,2.129339,2.129339,0,-1,0,2.129339,355.353,0,0,0,7.566671,2.24141,2.129339,0,0,14.8334,16.24892,5.325262,0,5.325262,29.97987,76.87129,0.1254372,2.342273,6.053337,0,23.81559
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.972717,86.61367,59.66713,2.013314,2.013314,0,-1,0,2.013314,346.3303,0,0,0,6.972717,2.119278,2.013314,0,0,9.50814,21.04165,4.853439,0,4.853439,34.58424,88.67737,0.125309,2.214645,5.578174,0,28.01437
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.572259,86.68566,61.27203,4.084105,4.084105,0,-1,0,4.084105,160.9229,0,0,0,6.572259,4.299058,4.084105,0,0,4.6547,25.40975,2.273201,0,2.273201,36.74079,94.20696,0.1252491,4.492516,5.257807,0,31.98201
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.689364,79.14773,62.05603,5.016709,5.016709,0,-1,0,5.016709,93.47491,0,0,0,4.689364,5.280747,5.016709,0,0,2.3815,27.45563,0,0.5913824,-0.5913824,36.11742,92.60857,0.1252491,5.518381,3.751492,0,32.14499
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.375255,74.83985,62.93227,2.878301,2.878301,0,-1,0,2.878301,117.2655,0,0,0,3.375255,3.029791,2.878301,0,0,3.038591,26.86425,0.3454646,0,0.3454646,36.44515,93.44893,0.12524,3.166131,2.700204,0,30.2395
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.883016,68.87566,62.51721,5.899625,5.899625,0,-1,0,5.899625,31.91756,0,8.881784E-16,0,1.883016,6.210132,5.899625,0,0,2.693126,27.17517,0,4.327115,-4.327115,31.88397,81.75362,0.12524,6.489587,1.506413,0,29.05818
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3250457,61.74372,60.70017,0.2056764,0.2056764,0,-1,0,0.2056764,158.0374,0,0,0,0.3250457,0.2165015,0.2056764,0,0,7.501032,22.84805,0.1085442,0,0.1085442,31.98695,82.01765,0.1252371,0.2262441,0.2600366,0,23.1731
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,59.19673,59.19673,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,7.392488,22.94574,0,5.923782,-5.923782,25.74273,66.00688,0.1252371,6.190352,0,0,22.94574
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,57.22289,57.22289,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,13.97447,17.02196,0,1.123728,-1.123728,24.55822,62.96967,0.1252371,1.174296,0,0,17.02196
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,55.30439,55.30439,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,15.22305,15.89823,0,1.362507,-1.362507,23.12201,59.28709,0.1252371,1.42382,0,0,15.89823
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,53.33055,53.33055,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,16.73695,14.53572,0,2.111408,-2.111408,20.89639,53.58038,0.1252371,2.206422,0,0,14.53572
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.95625,51.95625,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,19.08296,12.42431,0,1.574179,-1.574179,19.23706,49.3257,0.1252371,1.645017,0,0,12.42431
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,50.86787,50.86787,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,20.83205,10.85013,0,2.400037,-2.400037,16.7072,42.83889,0.1252371,2.508038,0,0,10.85013
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,49.67803,49.67803,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,23.49875,8.450098,0,2.494563,-2.494563,14.0777,36.0966,0.1252371,2.606819,0,0,8.450098
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27049,5.955535,0,0,0,14.0777,36.0966,0.1252371,0,0,0,5.955535
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.93478,47.93478,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,26.27049,5.955535,0,1.151527,-1.151527,12.86388,32.98425,0.1252371,1.203346,0,0,5.955535
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,47.18767,47.18767,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,27.54997,4.804008,0,1.950067,-1.950067,10.80833,27.71362,0.1252371,2.03782,0,0,4.804008
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,46.56047,46.56047,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,29.71671,2.85394,0,0.3654373,-0.3654373,10.42313,26.72592,0.1252371,0.381882,0,0,2.85394
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2265033,46.98873,46.32988,1.331385,1.331385,0,0,0,1.331385,17.0126,0,0,0,0.2265033,1.401458,1.331385,0,0,30.12275,2.488503,0,1.174955,-1.174955,9.184617,23.55025,0.1252371,1.464524,0.1812026,0,2.715006
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.191283,49.43544,45.91482,2.137029,2.137029,10.93703,0,3.103068,2.137029,55.74485,0,0,0,1.191283,0,0,8.8,8.36,31.42826,1.313548,9.551283,0,9.551283,18.24576,46.78391,0.1254544,2.350732,0.9530267,12,2.504831
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.965146,52.97536,47.03087,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.68068,0,0,0,1.965146,0,0,7.494459,7.119736,21.87697,9.909703,9.084882,0,9.084882,26.86444,68.88303,0.1257454,4.948781,1.572117,12,11.87485
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.393709,57.18147,49.73337,1.704912,1.704912,0,-1,0,1.704912,140.4007,0,0,0,2.393709,1.794644,1.704912,0,0,12.79209,18.0861,0.5990648,0,0.5990648,27.43276,70.34026,0.1257297,1.875403,1.914967,0,20.4798
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.998688,61.71037,52.08538,1.768643,1.768643,0,-1,0,1.768643,169.5473,0,0,0,2.998688,1.86173,1.768643,0,0,12.19303,18.62526,1.136958,0,1.136958,28.51137,73.10593,0.1256997,1.945507,2.39895,0,21.62394
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.228273,72.68128,54.52961,2.615122,2.615122,0,-1,0,2.615122,199.9247,0,0,0,5.228273,2.75276,2.615122,0,0,11.05607,19.64852,2.475513,0,2.475513,30.85985,79.12766,0.1256345,2.876634,4.182619,0,24.87679
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.132123,79.34948,56.96463,0,0,0,-1,0,0,0,0,0,0,6.132123,0,0,0,0,8.580554,21.87648,6.132123,0,6.132123,36.67729,94.04415,0.1254734,0,4.905698,0,28.0086
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.690183,80.39429,59.45499,1.813749,1.813749,0,-1,0,1.813749,313.725,1.332542,0,0,5.690183,1.909209,1.813749,0,0,2.448431,27.39539,2.448431,0,2.448431,39.00008,100,0.1254092,1.995124,4.552146,0,33.08557
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.122585,84.29751,61.06911,2.042701,2.042701,0,-1,0,2.042701,299.7299,3.972373,0,0,6.122585,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1254092,2.246971,4.898068,0,35.72156
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.300893,81.52181,61.84389,0,0,0,-1,0,0,0,5.300893,0,0,5.300893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254092,0,4.240715,0,34.89987
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.624109,71.77956,62.72935,4.95211,4.95211,0,-1,0,4.95211,52.98971,0,0,0,2.624109,5.212748,4.95211,0,0,0,29.59898,0,2.588639,-2.588639,36.27141,93.00343,0.1254092,5.447321,2.099287,0,32.22309
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.496164,67.30991,62.31429,0.9734818,0.9734818,0,-1,0,0.9734818,153.6921,0,0,0,1.496164,1.024718,0.9734818,0,0,2.876266,27.01034,0.4714468,0,0.4714468,36.71867,94.15024,0.1253968,1.07083,1.196932,0,28.5065
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2282757,61.2275,60.49725,7.244196,7.244196,0,-1,0,7.244196,3.151153,0,8.881784E-16,0,0.2282757,7.625469,7.244196,0,0,2.404819,27.43464,0,7.397193,-7.397193,28.92134,74.15714,0.1253968,7.968616,0.1826206,0,27.66292
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,58.99381,58.99381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62392,20.03745,0,0,0,28.92134,74.15714,0.1253968,0,0,0,20.03745
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62392,20.03745,0,0,0,28.92134,74.15714,0.1253968,0,0,0,20.03745
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,55.10147,55.10147,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.62392,20.03745,0,4.214714,-4.214714,24.47864,62.76562,0.1253968,4.404376,0,0,20.03745
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,53.18298,53.18298,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.30694,15.82273,0,0.4899544,-0.4899544,23.96218,61.44138,0.1253968,0.5120024,0,0,15.82273
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,51.82711,51.82711,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.85133,15.33278,0,0.3977791,-0.3977791,23.54289,60.36626,0.1253968,0.4156791,0,0,15.33278
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,50.76641,50.76641,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.29331,14.935,0,0.2546338,-0.2546338,23.27448,59.67804,0.1253968,0.2660923,0,0,14.935
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,49.57657,49.57657,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.57623,14.68037,0,1.111442,-1.111442,22.10292,56.67403,0.1253968,1.161457,0,0,14.68037
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.69111,48.69111,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.81117,13.56892,0,0.9300058,-0.9300058,21.12261,54.16042,0.1253968,0.9718561,0,0,13.56892
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,47.86099,47.86099,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.84451,12.63892,0,1.492507,-1.492507,19.54937,50.12648,0.1253968,1.559669,0,0,12.63892
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.10466,47.10466,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.50285,11.14641,0,1.582952,-1.582952,17.88079,45.84808,0.1253968,1.654185,0,0,11.14641
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,46.48668,46.48668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26169,9.563459,0,0,0,17.88079,45.84808,0.1253968,0,0,0,9.563459
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05320015,46.41026,46.25609,1.524884,1.524884,0,0,0,1.524884,3.4888,0,2.220446E-16,0,0.05320015,1.605141,1.524884,0,0,22.26169,9.563459,0,1.551941,-1.551941,16.2449,41.6535,0.1253968,1.677372,0.04256012,0,9.61666
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1205485,46.16215,45.81336,0.2297053,0.2297053,0,0,0,0.2297053,52.47963,0,0,0,0.1205485,0.2417951,0.2297053,0,0,23.98607,8.011518,0,0.1212466,-0.1212466,16.11709,41.32579,0.1253968,0.2526759,0.0964388,0,8.132067
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4381334,48.21399,46.92941,3.943026,3.943026,0,0,0,3.943026,11.1116,0,4.440892E-16,0,0.4381334,4.150554,3.943026,0,0,24.12078,7.890272,0,3.71242,-3.71242,12.20386,31.29188,0.1253968,4.337329,0.3505067,0,8.328405
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3938874,50.76928,49.59502,6.734144,4.343152,0,-1,0,4.343152,9.06916,0,2.390992,3.36376,0.3938874,4.571739,4.343152,0,0,28.2457,4.177852,0,4.177852,-4.177852,7.800015,20,0.1253968,7.407558,0.3151099,0,4.571739
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6844791,54.0228,51.9378,6.668754,0.6502551,0,-1,0,0.6502551,105.2632,0,6.018499,7.205579,0.6844791,0.6844791,0.6502551,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,7.33563,0.5475832,0,0.6844791
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.723972,59.83508,54.37281,3.282236,1.637773,0,-1,0,1.637773,105.2632,0,1.644463,3.282905,1.723972,1.723972,1.637773,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,3.610459,1.379177,0,1.723972
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.928436,63.0559,56.80783,3.376943,1.832015,0,-1,0,1.832015,105.2632,0,1.544928,3.348234,1.928436,1.928436,1.832015,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,3.714637,1.542749,0,1.928436
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.371939,63.71777,59.25207,6.493122,1.303342,0,-1,0,1.303342,105.2632,0,5.189779,6.881765,1.371939,1.371939,1.303342,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,7.142434,1.097551,0,1.371939
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6417214,62.93436,60.85697,3.250836,0.6096354,0,-1,0,0.6096354,105.2632,0,2.6412,3.453992,0.6417214,0.6417214,0.6096354,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,3.575919,0.5133771,0,0.6417214
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.007755,64.94038,61.63175,2.854524,0.9573671,0,-1,0,0.9573671,105.2632,0,1.897157,2.948503,1.007755,1.007755,0.9573671,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,3.139976,0.8062038,0,1.007755
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1763353,63.14422,62.57255,2.333154,0.1675185,0,-1,0,0.1675185,105.2632,0,2.165635,2.532966,0.1763353,0.1763353,0.1675185,0,0,32.88775,0,0,0,0,7.800015,20,0.1253968,2.566469,0.1410682,0,0.1763353
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02403346,62.17954,62.10215,0,0,0,-1,0,0,0,0,0,0,0.02403346,0,0,0,0,32.88775,0,0.02403346,0,0.02403346,7.822816,20.05846,0.1253962,0,0.01922677,0,0.02403346
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3427632,61.43856,60.34045,3.140496,0.3461737,0,-1,0,0.3461737,99.01482,0,2.794322,3.368872,0.3427632,0.3643934,0.3461737,0,0,32.86372,0.02163011,0,0.02163011,-0.02163011,7.800015,20,0.1253962,3.454545,0.2742106,0,0.3643934
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,58.83701,58.83701,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,56.80783,56.80783,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,54.94467,54.94467,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.02618,53.02618,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,51.67031,51.67031,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,50.60961,50.60961,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,49.44744,49.44744,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,48.58965,48.58965,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,47.7872,47.7872,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.03087,47.03087,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253962,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,46.41289,46.41289,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256638,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08717679,46.42574,46.17308,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.20058,1.776357E-15,0,0,0.08717679,0,0,8.8,8.36,24.52775,7.524,8.447177,0,8.447177,23.7447,60.88373,0.1258076,0.4747115,0.06974143,12,7.611177
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2028087,46.31774,45.73035,3.678599,3.678599,11.96333,0,3.362723,3.678599,5.513205,0,0,0,0.2028087,0,0,8.284735,7.870498,16.08058,15.12646,8.073306,0,8.073306,31.40372,80.52219,0.1260919,4.046459,0.1622469,12,15.32927
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.480995,51.25732,46.82795,5.668321,5.668321,0,0,0,5.668321,26.12757,0,0,0,1.480995,5.966653,5.668321,0,0,8.00727,22.39244,0,4.485659,-4.485659,26.67542,68.39836,0.1260919,6.235153,1.184796,0,23.87343
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.273838,56.50887,49.46589,2.358902,2.358902,0,-1,0,2.358902,96.39391,0,0,0,2.273838,2.483055,2.358902,0,0,12.99133,17.90678,0,0.2092168,-0.2092168,26.45488,67.83289,0.1260919,2.594792,1.81907,0,20.18061
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.667963,56.99192,51.80867,4.704258,4.704258,0,-1,0,4.704258,35.45645,0,8.881784E-16,0,1.667963,4.95185,4.704258,0,0,13.2238,17.69756,0,3.283888,-3.283888,22.99336,58.95721,0.1260919,5.174684,1.33437,0,19.36552
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.033567,60.69761,54.21601,3.639759,3.639759,0,-1,0,3.639759,55.87094,0,0,0,2.033567,3.831325,3.639759,0,0,16.87256,14.41367,0,1.797757,-1.797757,21.09836,54.09824,0.1260919,4.003735,1.626854,0,16.44724
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.809441,62.50008,56.66025,0.2543602,0.2543602,0,-1,0,0.2543602,711.3698,0,0,0,1.809441,0.2677476,0.2543602,0,0,18.87007,12.61591,1.541694,0,1.541694,22.56094,57.84844,0.1260515,0.2797962,1.447553,0,14.42536
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.035377,69.38258,59.09527,2.405277,2.405277,0,-1,0,2.405277,126.1966,0,0,0,3.035377,2.531871,2.405277,0,0,17.32838,14.00344,0.5035064,0,0.5035064,23.0386,59.07323,0.1260383,2.645805,2.428302,0,17.03882
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8616076,63.45341,60.65405,0.4955772,0.4955772,0,-1,0,0.4955772,173.8594,0,0,0,0.8616076,0.5216602,0.4955772,0,0,16.82487,14.45659,0.3399474,0,0.3399474,23.36111,59.90015,0.1260294,0.5451349,0.6892861,0,15.3182
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.591295,66.77724,61.48417,0.8386536,0.8386536,0,-1,0,0.8386536,189.744,0,0,0,1.591295,0.8827932,0.8386536,0,0,16.48492,14.76255,0.7085016,0,0.7085016,24.03325,61.6236,0.1260108,0.922519,1.273036,0,16.35384
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.182175,69.77728,62.3604,2.997966,2.997966,0,-1,0,2.997966,72.78851,0,4.440892E-16,0,2.182175,3.155754,2.997966,0,0,15.77642,15.4002,0,0.9735791,-0.9735791,23.00701,58.99221,0.1260108,3.297763,1.74574,0,17.58237
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9628786,65.11044,61.94535,4.428471,4.428471,0,-1,0,4.428471,21.74291,0,0,0,0.9628786,4.661548,4.428471,0,0,16.85818,14.42662,0,3.69867,-3.69867,19.10827,48.99546,0.1260108,4.871318,0.7703029,0,15.3895
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.308229,61.11356,60.12831,3.354069,3.354069,0,-1,0,3.354069,9.189706,0,8.881784E-16,0,0.308229,3.530598,3.354069,0,0,20.96781,10.72795,0,3.222369,-3.222369,15.71159,40.28605,0.1260108,3.689475,0.2465832,0,11.03618
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,58.62487,58.62487,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.54822,7.505581,0,5.778502,-5.778502,9.620517,24.66794,0.1260108,6.038534,0,0,7.505581
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,56.66025,56.66025,3.586513,1.640725,0,-1,0,1.640725,0,0,1.945788,2.304439,0,1.727079,1.640725,0,0,30.96878,1.727079,0,1.727079,-1.727079,7.800015,20,0.1260108,3.945164,0,0,1.727079
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,54.84321,54.84321,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,52.92472,52.92472,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,51.56886,51.56886,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,50.50815,50.50815,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,49.33676,49.33676,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,48.48819,48.48819,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,47.67652,47.67652,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.95708,46.95708,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260108,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,46.32988,46.32988,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261682,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2164053,46.72771,46.09929,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.14344,1.776357E-15,0,0,0.2164053,0,0,8.8,8.36,24.52775,7.524,8.576406,0,8.576406,23.8673,61.19808,0.1263476,1.243485,0.1731242,12,7.740405
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.911083,51.37674,45.65656,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.92107,0,0,0,1.911083,0,0,7.903848,7.508656,15.95135,15.24276,9.41974,0,9.41974,32.80365,84.11176,0.1266182,4.386779,1.528867,12,17.15385
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.572186,57.88553,46.71727,5.892907,5.892907,0,0,0,5.892907,60.6184,0,8.881784E-16,0,3.572186,6.20306,5.892907,0,0,6.531609,23.72053,0,2.630874,-2.630874,30.03047,77.00104,0.1266182,6.482197,2.857749,0,27.29272
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.111546,66.3103,49.36443,1.000493,1.000493,0,-1,0,1.000493,510.9025,0,0,0,5.111546,1.053151,1.000493,0,0,9.454802,21.08966,4.058395,0,4.058395,33.8806,86.87315,0.1265121,1.100543,4.089237,0,26.2012
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.985074,68.45231,51.67031,0,0,0,-1,0,0,0,0,0,0,4.985074,0,0,0,0,5.396407,24.74221,4.985074,0,4.985074,38.60985,98.99943,0.126382,0,3.988059,0,29.72729
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.271058,72.37327,54.11456,2.183083,2.183083,0,-1,0,2.183083,241.4502,2.561742,0,0,5.271058,2.297982,2.183083,0,0,0.4113335,29.22878,0.4113335,0,0.4113335,39.00008,100,0.1263713,2.401391,4.216846,0,34.49984
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.061952,70.4202,56.54957,5.80984,5.80984,0,-1,0,5.80984,69.91503,0,8.881784E-16,0,4.061952,6.115621,5.80984,0,0,0,29.59898,0,2.053669,-2.053669,36.83532,94.44935,0.1263713,6.390824,3.249561,0,33.66093
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.659167,71.59691,58.99381,3.67429,3.67429,0,-1,0,3.67429,99.58841,0,0,0,3.659167,3.867674,3.67429,0,0,2.281855,27.54531,0,0.2085068,-0.2085068,36.61554,93.8858,0.1263713,4.041719,2.927334,0,31.20448
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.130893,67.67705,60.54337,1.193231,1.193231,0,-1,0,1.193231,178.5816,0,0,0,2.130893,1.256033,1.193231,0,0,2.513529,27.3368,0.8748593,0,0.8748593,37.4455,96.01391,0.1263485,1.312555,1.704714,0,29.4677
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.85176,67.51959,61.32737,4.904844,4.904844,0,-1,0,4.904844,37.75369,0,0,0,1.85176,5.162994,4.904844,0,0,1.63867,28.12418,0,3.311234,-3.311234,33.95515,87.06432,0.1263485,5.395329,1.481408,0,29.97593
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6193603,64.283,62.25895,8.52472,8.36,0,-1,0,8.36,7.408616,0,0.1647201,1.017192,0.6193603,8.8,8.36,0,0,5.317819,24.81294,0,8.18064,-8.18064,25.332,64.95372,0.1263485,9.377192,0.4954882,0,25.4323
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4229851,63.16,61.78855,0,0,0,-1,0,0,0,0,0,0,0.4229851,0,0,0,0,14.40742,16.6323,0.4229851,0,0.4229851,25.73328,65.98264,0.1263375,0,0.3383881,0,17.05529
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2696491,60.84103,59.98073,2.587867,2.587867,0,-1,0,2.587867,10.41974,0,0,0,0.2696491,2.724071,2.587867,0,0,13.98443,17.01299,0,2.454422,-2.454422,23.14609,59.34883,0.1263375,2.846654,0.2157193,0,17.28264
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,58.46807,58.46807,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.71157,14.55857,0,7.39237,-7.39237,15.35385,39.36877,0.1263375,7.725026,0,0,14.55857
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,56.50345,56.50345,8.801587,6.807887,0,-1,0,6.807887,0,0,1.9937,2.873859,0,7.166197,6.807887,0,0,24.92531,7.166197,0,7.166197,-7.166197,7.800015,20,0.1263375,9.681746,0,0,7.166197
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,54.68641,54.68641,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,52.78637,52.78637,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,51.43973,51.43973,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,50.40669,50.40669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,49.20763,49.20763,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,48.35906,48.35906,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,47.54739,47.54739,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,46.82795,46.82795,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263375,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,46.22842,46.22842,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126543,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1897978,46.56687,46.01628,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.40235,0,0,0,0.1897978,0,0,8.8,8.36,24.52775,7.524,8.549798,0,8.549798,23.84206,61.13336,0.1267069,0.9754888,0.1518382,12,7.713798
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.80861,50.98219,45.58277,4.155044,4.155044,12,0,3.372,4.155044,43.52806,0,0,0,1.80861,0,0,7.844956,7.452708,15.97796,15.21882,9.261318,0,9.261318,32.62812,83.66167,0.1269851,4.570548,1.446888,12,17.02743
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.191427,56.50037,46.61581,4.196949,4.196949,0,0,0,4.196949,76.0416,0,0,0,3.191427,4.417842,4.196949,0,0,6.716637,23.554,0,1.226414,-1.226414,31.33536,80.34692,0.1269851,4.616644,2.553142,0,26.74543
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.659955,60.91851,49.2353,3.422545,3.422545,0,-1,0,3.422545,106.9367,0,0,0,3.659955,3.602679,3.422545,0,0,8.07932,22.32759,0.05727663,0,0.05727663,31.3897,80.48625,0.1269836,3.764799,2.927964,0,25.98755
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.877823,67.89664,51.54119,6.036972,6.036972,0,-1,0,6.036972,80.79918,8.881784E-16,0,0,4.877823,6.354707,6.036972,0,0,8.022043,22.37914,0,1.476884,-1.476884,29.83293,76.49454,0.1269836,6.640669,3.902259,0,27.25696
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.339173,81.11655,53.95775,3.12837,3.12837,0,-1,0,3.12837,234.6006,0,0,0,7.339173,3.293021,3.12837,0,0,9.663025,20.90226,4.046152,0,4.046152,33.67144,86.33687,0.1268783,3.441207,5.871338,0,28.24143
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.962981,82.36503,56.34665,0,0,0,-1,0,0,0,1.346108,0,0,6.962981,0,0,0,0,5.616873,24.54379,5.616873,0,5.616873,39.00008,100,0.1267325,0,5.570385,0,31.50677
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.487097,83.17644,58.78167,0,0,0,-1,0,0,0,6.487097,0,0,6.487097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267325,0,5.189677,0,36.08607
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.394077,84.67066,60.34045,2.355847,2.355847,0,-1,0,2.355847,271.413,3.914237,0,0,6.394077,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1267325,2.591432,5.115262,0,35.99305
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.154048,80.0929,61.17057,0,0,0,-1,0,0,0,5.154048,0,0,5.154048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267325,0,4.123239,0,34.75303
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.710804,71.37775,62.05603,2.40196,2.40196,0,-1,0,2.40196,112.858,0.1824252,0,0,2.710804,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1267325,2.642156,2.168644,0,32.30978
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.875594,67.8735,61.58563,1.585226,1.585226,0,-1,0,1.585226,118.3172,0.2069354,0,0,1.875594,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1267325,1.743748,1.500475,0,31.47457
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3275821,60.81353,59.76859,4.137515,4.137515,0,-1,0,4.137515,7.917365,0,8.881784E-16,0,0.3275821,4.355278,4.137515,0,0,0,29.59898,0,4.027696,-4.027696,34.75451,89.11396,0.1267325,4.551266,0.2620657,0,29.92656
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,58.26515,58.26515,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.475218,25.57128,0,8.29681,-8.29681,26.00891,66.68938,0.1267325,8.670167,0,0,25.57128
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,56.29131,56.29131,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.6939,17.27447,0,2.724737,-2.724737,23.13678,59.32496,0.1267325,2.847351,0,0,17.27447
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,54.47427,54.47427,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72138,14.54973,0,6.023462,-6.023462,16.78749,43.04477,0.1267325,6.294518,0,0,14.54973
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,52.61111,52.61111,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41412,8.526272,0,0.3441666,-0.3441666,16.42471,42.11456,0.1267325,0.3596541,0,0,8.526272
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,51.28292,51.28292,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.79653,8.182105,0,1.080655,-1.080655,15.2856,39.19377,0.1267325,1.129284,0,0,8.182105
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,50.24989,50.24989,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99725,7.10145,0,1.205389,-1.205389,14.01501,35.93585,0.1267325,1.259632,0,0,7.10145
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.0785,49.0785,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.33657,5.896061,0,1.079228,-1.079228,12.8774,33.01892,0.1267325,1.127793,0,0,5.896061
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,48.24838,48.24838,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.53572,4.816833,0,1.131201,-1.131201,11.68501,29.96151,0.1267325,1.182105,0,0,4.816833
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.44593,47.44593,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.79261,3.685633,0,1.74856,-1.74856,9.84187,25.23551,0.1267325,1.827245,0,0,3.685633
