Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.00285,70.26965,60.02685,0,0,0,-1,0,0,0,0,0,0,3.00285,0,0,0,0,5.758836,24.41603,3.00285,0,3.00285,36.38552,93.29602,0.1273705,0,2.40228,0,27.41887
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.718521,65.20938,59.55645,2.970036,2.970036,0,-1,0,2.970036,57.86195,0,0,0,1.718521,3.126354,2.970036,0,0,2.755986,27.11859,0,1.407833,-1.407833,34.90154,89.49094,0.1273705,3.26704,1.374817,0,28.83711
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3918668,58.98299,57.74863,4.94237,4.94237,0,-1,0,4.94237,7.928721,0,8.881784E-16,0,0.3918668,5.202496,4.94237,0,0,4.320245,25.71076,0,4.810628,-4.810628,29.83069,76.48878,0.1273705,5.436608,0.3134934,0,26.10262
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,56.13451,56.13451,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,9.665388,20.90013,0,2.394789,-2.394789,27.30636,70.01616,0.1273705,2.502555,0,0,20.90013
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.32627,18.50534,0,0,0,27.30636,70.01616,0.1273705,0,0,0,18.50534
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,52.58345,52.58345,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,12.32627,18.50534,0,1.78307,-1.78307,25.42683,65.19688,0.1273705,1.863308,0,0,18.50534
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,50.89554,50.89554,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,14.30745,16.72227,0,1.171761,-1.171761,24.19169,62.02985,0.1273705,1.22449,0,0,16.72227
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,49.80716,49.80716,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,15.60941,15.55051,0,0.888836,-0.888836,23.25478,59.62751,0.1273705,0.9288336,0,0,15.55051
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,48.84791,48.84791,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,16.59701,14.66167,0,0.5455794,-0.5455794,22.67968,58.15292,0.1273705,0.5701305,0,0,14.66167
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,47.7872,47.7872,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,17.20321,14.11609,0,1.312396,-1.312396,21.2963,54.60578,0.1273705,1.371454,0,0,14.11609
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.05854,47.05854,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,18.66142,12.8037,0,0.0374076,-0.0374076,21.25687,54.50468,0.1273705,0.03909094,0,0,12.8037
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,46.30221,46.30221,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,18.70299,12.76629,0,0.1054207,-0.1054207,21.14574,54.21975,0.1273705,0.1101646,0,0,12.76629
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,45.68423,45.68423,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,18.82012,12.66087,0,2.376123,-2.376123,18.64109,47.79757,0.1273705,2.483049,0,0,12.66087
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.14004,45.14004,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,21.46026,10.28475,0,0.3868884,-0.3868884,18.23327,46.75189,0.1273705,0.4042984,0,0,10.28475
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2042143,45.48855,44.90023,1.332562,1.332562,0,0,0,1.332562,15.32493,2.220446E-16,0,0,0.2042143,1.402697,1.332562,0,0,21.89013,9.897857,0,1.198483,-1.198483,16.96996,43.51263,0.1273705,1.465819,0.1633714,0,10.10207
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8987972,47.10149,44.48517,4.411078,4.411078,0,0,0,4.411078,20.37591,0,0,0,0.8987972,4.64324,4.411078,0,0,23.22178,8.699374,0,3.744443,-3.744443,13.02297,33.39217,0.1273705,4.852186,0.7190378,0,9.598171
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.703328,50.46622,45.3983,3.502552,3.502552,0,0,0,3.502552,48.63106,0,4.440892E-16,0,1.703328,3.686897,3.502552,0,0,27.38227,4.954931,0,1.983569,-1.983569,10.93211,28.03098,0.1273705,3.852808,1.362663,0,6.658259
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.68632,56.05466,47.75953,3.965082,3.965082,0,-1,0,3.965082,67.74941,0,0,1.028396,2.68632,4.17377,3.965082,0,0,29.58624,2.971362,0,1.487451,-1.487451,9.364195,24.01071,0.1273705,4.36159,2.149056,0,5.657681
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.444658,64.45087,49.90862,9.467185,5.632141,0,-1,0,5.632141,78.91596,0,3.835044,8.159703,4.444658,5.928569,5.632141,0,0,31.23896,1.483911,0,1.483911,-1.483911,7.800015,20,0.1273705,10.4139,3.555727,0,5.928569
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.612188,71.41744,52.11304,0.1525137,0.1525137,0,-1,0,0.1525137,3679.793,0,0,0,5.612188,0.1605407,0.1525137,0,0,32.88775,0,5.451647,0,5.451647,12.9719,33.26122,0.1272358,0.1677651,4.48975,0,5.612188
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.596004,73.99043,54.37281,3.796773,3.796773,0,-1,0,3.796773,147.3884,0,0,0,5.596004,3.996603,3.796773,0,0,27.43611,4.906482,1.599401,0,1.599401,14.48923,37.15179,0.1271964,4.17645,4.476803,0,10.50249
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.647278,72.81016,56.66025,0.2859636,0.2859636,0,-1,0,0.2859636,1625.129,0,0,0,4.647278,0.3010143,0.2859636,0,0,25.83671,6.345943,4.346264,0,4.346264,18.61246,47.72415,0.1270893,0.31456,3.717823,0,10.99322
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.963647,71.83985,58.16369,3.978006,3.978006,0,-1,0,3.978006,99.63904,0,0,0,3.963647,4.187375,3.978006,0,0,21.49044,10.25758,0,0.2237278,-0.2237278,18.37663,47.11946,0.1270893,4.375807,3.170918,0,14.22123
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.678658,75.46659,58.88313,3.889041,3.889041,0,-1,0,3.889041,120.3036,0,0,0,4.678658,4.093727,3.889041,0,0,21.73903,10.03385,0.5849307,0,0.5849307,18.93154,48.54231,0.1270749,4.277945,3.742926,0,14.71251
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.663064,68.69394,59.71325,6.11321,6.11321,0,-1,0,6.11321,43.56245,0,0,0,2.663064,6.434958,6.11321,0,0,21.1541,10.56029,0,3.771894,-3.771894,14.95561,38.34765,0.1270749,6.724531,2.130451,0,13.22335
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.033642,62.59016,59.25207,4.215351,4.215351,0,-1,0,4.215351,24.52091,0,0,0,1.033642,4.437212,4.215351,0,0,25.34509,6.788397,0,3.403569,-3.403569,11.36794,29.1485,0.1270749,4.636886,0.826914,0,7.822039
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3524268,58.58829,57.48115,1.131359,1.131359,0,-1,0,1.131359,31.15074,0,2.220446E-16,0,0.3524268,1.190904,1.131359,0,0,29.12683,3.384827,0,0.8384776,-0.8384776,10.4841,26.88227,0.1270749,1.244495,0.2819414,0,3.737254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,55.87625,55.87625,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,30.05848,2.54635,0,0.6261979,-0.6261979,9.824034,25.18978,0.1270749,0.6543769,0,0,2.54635
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,54.05922,54.05922,4.180858,1.824144,0,-1,0,1.824144,0,0,2.356714,2.774799,0,1.920152,1.824144,0,0,30.75425,1.920152,0,1.920152,-1.920152,7.800015,20,0.1270749,4.598944,0,0,1.920152
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,52.3713,52.3713,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,50.71107,50.71107,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.14541,46.14541,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,45.52743,45.52743,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270749,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.01091,45.01091,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272405,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1551383,45.21727,44.7711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1551383,0,0,8.8,8.36,24.52775,7.524,8.515139,0,8.515139,23.80918,61.04905,0.1273461,0,0.1241107,12,7.679138
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.472241,48.68579,44.35604,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.472241,0,0,8.8,8.36,16.01262,15.18762,9.832241,0,9.832241,33.13686,84.96614,0.127419,0,1.177793,12,16.65987
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.55788,49.85826,45.2415,1.824689,1.824689,0,0,0,1.824689,85.37783,0,0,0,1.55788,1.920726,1.824689,0,0,6.180374,24.03664,0,0.3628454,-0.3628454,32.75439,83.98544,0.127419,2.007158,1.246304,0,25.59452
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.359608,61.58361,47.60273,3.611774,3.611774,0,-1,0,3.611774,120.7054,0,0,0,4.359608,3.801868,3.611774,0,0,6.583535,23.6738,0.5577397,0,0.5577397,33.2835,85.34216,0.1274053,3.972952,3.487686,0,28.0334
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.821214,69.47556,49.73337,1.820182,1.820182,0,-1,0,1.820182,319.8149,0,0,0,5.821214,1.915981,1.820182,0,0,6.025795,24.17576,3.905233,0,3.905233,36.98833,94.8417,0.1273095,2.0022,4.656971,0,29.99697
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.885287,68.37467,51.9378,9.24306,8.36,0,-1,0,8.36,58.43645,0,0.8830603,1.807366,4.885287,8.8,8.36,0,0,2.120563,27.69047,0,3.914713,-3.914713,32.86187,84.26102,0.1273095,10.16737,3.90823,0,32.57576
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.303127,72.5551,54.16068,0,0,0,-1,0,0,0,0,0,0,5.303127,0,0,0,0,6.470244,23.77576,5.303127,0,5.303127,37.89285,97.16096,0.1271797,0,4.242501,0,29.07889
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.744177,81.47459,56.44811,1.625134,1.625134,0,-1,0,1.625134,414.992,3.866392,0,0,6.744177,1.710668,1.625134,0,0,1.167117,28.54857,1.167117,0,1.167117,39.00008,100,0.1271511,1.787648,5.395341,0,35.29275
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.661861,74.2735,57.89621,0.5656906,0.5656906,0,-1,0,0.5656906,824.1009,4.066397,0,0,4.661861,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1271511,0.6222596,3.729489,0,34.26084
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.456319,70.42808,58.62487,0.02856794,0.02856794,0,-1,0,0.02856794,12098.59,3.426247,0,0,3.456319,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1271511,0.03142474,2.765055,0,33.0553
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.092929,66.39783,59.45499,0.5089176,0.5089176,0,-1,0,0.5089176,411.2512,1.557227,0,0,2.092929,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1271511,0.5598093,1.674344,0,31.69191
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.755569,64.74989,58.99381,0,0,0,-1,0,0,0,1.755569,0,0,1.755569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271511,0,1.404455,0,31.35455
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4074458,58.45559,57.17677,0.3695245,0.3695245,0,-1,0,0.3695245,110.2622,0.01847259,0,0,0.4074458,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1271511,0.406477,0.3259566,0,30.00642
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.56265,55.56265,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1271511,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,53.80095,53.80095,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1271511,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,52.11304,52.11304,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1271511,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1271511,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,49.41977,49.41977,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1271511,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,48.48819,48.48819,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1271511,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,47.41826,47.41826,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1271511,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.74494,46.74494,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1271511,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.99783,45.99783,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1271511,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,45.37063,45.37063,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1271511,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.88178,44.88178,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1271511,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1426887,45.0519,44.64197,0,0,0,0,0,0,0,0,0,0,0.1426887,0,0,0,0,30.7992,1.879699,0.1426887,0,0.1426887,9.916759,25.42753,0.1271476,0,0.114151,0,2.022388
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9066672,46.86207,44.22691,0.8864357,0.8864357,0,0,0,0.8864357,102.2823,0,0,0,0.9066672,0.9330902,0.8864357,0,0,30.65651,2.008119,0,0.02642298,-0.02642298,9.888906,25.35612,0.1271476,0.9750792,0.7253338,0,2.914786
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.049426,48.16048,45.0847,0,0,0,0,0,0,0,0,0,0,1.049426,0,0,0,0,30.68587,1.981696,1.049426,0,1.049426,10.88448,27.90886,0.127122,0,0.8395407,0,3.031121
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.37885,51.55009,47.41826,3.16121,3.16121,0,-1,0,3.16121,43.61781,0,0,0.435479,1.37885,3.327589,3.16121,0,0,29.63644,2.926179,0,1.948739,-1.948739,8.830328,22.64182,0.127122,3.47733,1.10308,0,4.305029
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.472197,57.24451,49.5489,0,0,0,-1,0,0,0,0,0,0,2.472197,0,0,0,0,31.80171,0.9774401,2.472197,0,2.472197,11.17566,28.65548,0.1270616,0,1.977758,0,3.449637
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.159299,61.84821,51.69799,0,0,0,-1,0,0,0,0,0,0,3.159299,0,0,0,0,29.32951,3.202418,3.159299,0,3.159299,14.17283,36.34053,0.1269845,0,2.527439,0,6.361717
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.385275,65.02335,53.90241,1.696775,1.696775,0,-1,0,1.696775,199.5123,0,0,0,3.385275,1.786079,1.696775,0,0,26.17021,6.045787,1.599196,0,1.599196,15.68996,40.2306,0.1269456,1.866453,2.70822,0,9.431062
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.648944,61.47385,56.18985,3.665265,3.665265,0,-1,0,3.665265,44.98839,4.440892E-16,0,0,1.648944,3.858174,3.665265,0,0,24.57102,7.485063,0,2.20923,-2.20923,13.36123,34.2595,0.1269456,4.031792,1.319155,0,9.134007
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.421404,69.21992,57.63795,0,0,0,-1,0,0,0,0,0,0,3.421404,0,0,0,0,27.02572,5.275833,3.421404,0,3.421404,16.60706,42.58212,0.1268623,0,2.737123,0,8.697237
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.342029,62.70407,58.36661,0.5008876,0.5008876,0,-1,0,0.5008876,267.9301,0,0,0,1.342029,0.5272501,0.5008876,0,0,23.60431,8.355096,0.8147786,0,0.8147786,17.38003,44.56408,0.1268424,0.5509763,1.073623,0,9.697124
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4124436,60.56546,59.25207,2.514848,2.514848,0,-1,0,2.514848,16.40034,0,4.440892E-16,0,0.4124436,2.647209,2.514848,0,0,22.78953,9.088397,0,2.234765,-2.234765,15.02438,38.52397,0.1268424,2.766333,0.3299549,0,9.50084
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1739128,59.3308,58.78167,3.665145,3.665145,0,-1,0,3.665145,4.745044,0,4.440892E-16,0,0.1739128,3.858048,3.665145,0,0,25.27261,6.853631,0,3.684135,-3.684135,11.14096,28.5665,0.1268424,4.03166,0.1391302,0,7.027544
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1600245,57.4635,56.96463,0,0,0,-1,0,0,0,0,0,0,0.1600245,0,0,0,0,29.36609,3.169497,0.1600245,0,0.1600245,11.29277,28.95576,0.1268385,0,0.1280196,0,3.329521
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.20607,3.313519,0,2.170964,-2.170964,9.004375,23.08809,0.1268385,2.268657,0,0,3.313519
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61825,1.142555,0,0,0,9.004375,23.08809,0.1268385,0,0,0,1.142555
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,3.46128,1.085427,0,-1,0,1.085427,0,0,2.375853,2.721981,0,1.142555,1.085427,0,0,31.61825,1.142555,0,1.142555,-1.142555,7.800015,20,0.1268385,3.807408,0,0,1.142555
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,48.30372,48.30372,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.61581,46.61581,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.26917,45.26917,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268385,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.7711,44.7711,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269992,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1410384,44.94542,44.54051,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.09404,0,0,0,0.1410384,0,0,8.8,8.36,24.52775,7.524,8.501039,0,8.501039,23.7958,61.01475,0.1271672,1.282798,0.1128307,12,7.665039
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5769325,45.81873,44.15312,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.78879,1.776357E-15,0,0,0.5769325,0,0,8.8,8.36,16.02671,15.17493,8.936933,0,8.936933,32.27412,82.75399,0.1274178,3.206997,0.461546,12,15.75187
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.043185,48.03831,44.98324,6.802279,6.802279,0,0,0,6.802279,15.33581,0,0,0,1.043185,7.160295,6.802279,0,0,7.089783,23.21817,0,6.117109,-6.117109,25.82612,66.22069,0.1274178,7.482508,0.8345479,0,24.26136
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.34722,51.32007,47.28913,0,0,0,-1,0,0,0,0,0,0,1.34722,0,0,0,0,13.88657,17.10106,1.34722,0,1.34722,27.10421,69.49783,0.1273851,0,1.077776,0,18.44828
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.221117,66.75632,49.3921,2.080185,2.080185,0,-1,0,2.080185,250.9929,0,0,0,5.221117,2.189668,2.080185,0,0,12.53935,18.31356,3.031449,0,3.031449,29.98009,76.87187,0.1273114,2.288203,4.176894,0,23.53468
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.854523,75.89719,51.52274,0,0,0,-1,0,0,0,0,0,0,6.854523,0,0,0,0,9.507902,21.04187,6.854523,0,6.854523,36.48286,93.54561,0.1271453,0,5.483618,0,27.89639
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.773725,78.26911,53.74561,3.087595,3.087595,0,-1,0,3.087595,219.3851,0.870245,0,0,6.773725,3.250101,3.087595,0,0,2.653379,27.21094,2.653379,0,2.653379,39.00008,100,0.1270811,3.396355,5.41898,0,33.98466
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.5901,71.81216,55.97771,3.489374,3.489374,0,-1,0,3.489374,131.5451,0.9170748,0,0,4.5901,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1270811,3.838311,3.67208,0,34.18908
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.658929,73.73686,57.43503,6.858479,6.858479,0,-1,0,6.858479,67.92949,0,8.881784E-16,0,4.658929,7.219451,6.858479,0,0,0,29.59898,0,2.560522,-2.560522,36.30105,93.07943,0.1270811,7.544326,3.727144,0,34.25791
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.23373,72.88454,58.16369,0,0,0,-1,0,0,0,1.388706,0,0,4.23373,0,0,0,0,2.845024,27.03846,2.845024,0,2.845024,39.00008,100,0.1270123,0,3.386984,0,31.27219
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.293479,66.61363,58.99381,0.8578401,0.8578401,0,-1,0,0.8578401,267.3551,1.390489,0,0,2.293479,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1270123,0.9436241,1.834783,0,31.89246
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6734312,60.66942,58.52341,2.928728,2.928728,0,-1,0,2.928728,22.99398,0,0,0,0.6734312,3.082871,2.928728,0,0,0,29.59898,0,2.40944,-2.40944,36.4603,93.48778,0.1270123,3.221601,0.5387449,0,30.27241
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4163015,58.00901,56.70637,0,0,0,-1,0,0,0,0,0,0,0.4163015,0,0,0,0,2.677156,27.18954,0.4163015,0,0.4163015,36.85524,94.50043,0.1270022,0,0.3330412,0,27.60584
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260854,27.56421,0,0,0,36.85524,94.50043,0.1270022,0,0,0,27.56421
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.33055,53.33055,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.260854,27.56421,0,4.878913,-4.878913,31.71242,81.31373,0.1270022,5.098464,0,0,27.56421
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681869,22.6853,0,0,0,31.71242,81.31373,0.1270022,0,0,0,22.6853
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681869,22.6853,0,0,0,31.71242,81.31373,0.1270022,0,0,0,22.6853
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.00471,49.00471,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.681869,22.6853,0,2.370015,-2.370015,29.2142,74.90806,0.1270022,2.476666,0,0,22.6853
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31522,20.31528,0,0,0,29.2142,74.90806,0.1270022,0,0,0,20.31528
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.10466,47.10466,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.31522,20.31528,0,0.7243091,-0.7243091,28.45071,72.9504,0.1270022,0.756903,0,0,20.31528
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,46.43134,46.43134,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.12001,19.59097,0,0.6886427,-0.6886427,27.72482,71.08914,0.1270022,0.7196316,0,0,19.59097
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,45.7119,45.7119,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.88517,18.90233,0,0.981456,-0.981456,26.69028,68.43646,0.1270022,1.025622,0,0,18.90233
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97567,17.92087,0,0,0,26.69028,68.43646,0.1270022,0,0,0,17.92087
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,44.62352,44.62352,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.97567,17.92087,0,0.1642797,-0.1642797,26.51711,67.99245,0.1270022,0.1716723,0,0,17.92087
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01854044,44.46445,44.41138,0.4980698,0.4980698,0,0,0,0.4980698,3.722458,0,5.551115E-17,0,0.01854044,0.524284,0.4980698,0,0,13.15821,17.75659,0,0.5057436,-0.5057436,25.98401,66.62553,0.1270022,0.5478768,0.01483235,0,17.77513
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08840622,44.249,43.99632,2.437838,2.437838,0,0,0,2.437838,3.62642,0,0,0,0.08840622,2.566145,2.437838,0,0,13.72014,17.25085,0,2.477739,-2.477739,23.37224,59.92871,0.1270022,2.681621,0.07072498,0,17.33926
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6508119,46.74421,44.85411,7.943207,7.943207,12,0,3.372,7.943207,8.193315,0,0,0,0.6508119,0,0,4.056793,3.853953,16.47318,14.77311,4.504766,0,4.504766,27.64584,70.88662,0.1271432,8.737528,0.5206495,12,15.42392
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.447264,51.43831,47.10466,6.048516,6.048516,0,-1,0,6.048516,23.92759,0,8.881784E-16,0,1.447264,6.366859,6.048516,0,0,11.96842,18.8274,0,4.919595,-4.919595,22.46013,57.58996,0.1271432,6.653368,1.157812,0,20.27466
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4673221,50.59927,49.20763,0,0,0,-1,0,0,0,0,0,0,0.4673221,0,0,0,0,17.43464,13.90781,0.4673221,0,0.4673221,22.90347,58.72673,0.127132,0,0.3738577,0,14.37513
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.135111,61.37797,51.33827,1.345441,1.345441,0,-1,0,1.345441,233.0173,0,0,0,3.135111,1.416254,1.345441,0,0,16.96731,14.32839,1.718857,0,1.718857,24.53412,62.90788,0.1270904,1.479985,2.508089,0,17.46351
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.60163,69.10722,53.54269,1.480236,1.480236,0,-1,0,1.480236,310.8713,0,0,0,4.60163,1.558143,1.480236,0,0,15.24846,15.87537,3.043486,0,3.043486,27.42143,70.31121,0.127017,1.62826,3.681304,0,20.477
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.156309,66.23287,55.77479,0.3342034,0.3342034,0,-1,0,0.3342034,944.4275,0,0,0,3.156309,0.3517931,0.3342034,0,0,12.20497,18.6145,2.804516,0,2.804516,30.08202,77.13324,0.1269494,0.3676237,2.525047,0,21.77081
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.858384,66.67777,57.17677,3.514261,3.514261,0,-1,0,3.514261,81.33669,0,0,0,2.858384,3.699223,3.514261,0,0,9.400455,21.13857,0,0.8408386,-0.8408386,29.1957,74.86063,0.1269494,3.865688,2.286707,0,23.99695
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.05241,64.57095,57.85009,8.562996,8.36,0,-1,0,8.36,24.55035,0,0.2029958,1.059295,2.05241,8.8,8.36,0,0,10.33472,20.29773,0,6.747591,-6.747591,22.08312,56.62326,0.1269494,9.419295,1.641928,0,22.35014
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8457433,61.38877,58.68021,1.318956,1.318956,0,-1,0,1.318956,64.12215,0,0,0,0.8457433,1.388375,1.318956,0,0,17.83204,13.55014,0,0.542632,-0.542632,21.51113,55.15664,0.1269494,1.450852,0.6765946,0,14.39588
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3701103,59.37881,58.20981,0,0,0,-1,0,0,0,0,0,0,0.3701103,0,0,0,0,18.43497,13.00751,0.3701103,0,0.3701103,21.86225,56.05694,0.1269405,0,0.2960883,0,13.37762
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4207785,57.70671,56.39277,8.270865,8.270865,0,-1,0,8.270865,5.087478,0,1.776357E-15,0.7379521,0.4207785,8.706174,8.270865,0,0,18.06486,13.34061,0,8.285396,-8.285396,13.12868,33.6632,0.1269405,9.097952,0.3366228,0,13.76138
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,54.78787,54.78787,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.27085,5.055211,0,1.760003,-1.760003,11.27347,28.90627,0.1269405,1.839203,0,0,5.055211
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,53.05384,53.05384,4.212807,3.130448,0,-1,0,3.130448,0,0,1.082359,1.50364,0,3.295208,3.130448,0,0,29.22641,3.295208,0,3.295208,-3.295208,7.800015,20,0.1269405,4.634088,0,0,3.295208
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,51.43973,51.43973,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,49.8625,49.8625,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,48.82024,48.82024,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.91633,47.91633,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.92941,46.92941,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,46.28376,46.28376,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,45.5551,45.5551,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.98324,44.98324,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269405,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,44.48517,44.48517,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270781,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1021037,44.57469,44.28225,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.016089,1.776357E-15,0,0,0.1021037,0,0,8.8,8.36,24.52775,7.524,8.462104,0,8.462104,23.75887,60.92004,0.1272433,1.245707,0.08168295,12,7.626104
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.240982,47.48862,43.86719,7.098367,7.098367,12,0,3.372,7.098367,17.48264,0,0,0,1.240982,0,0,4.901633,4.656551,16.06565,15.13989,5.897533,0,5.897533,29.35376,75.26589,0.1274245,7.808204,0.9927858,12,16.38087
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.834017,56.57837,44.69731,1.936665,1.936665,8.604137,0,2.512847,1.936665,197.9701,0,0,0,3.834017,0,0,6.667473,6.334099,10.16812,20.44767,10.16812,0,10.16812,39.00008,100,0.1274772,2.130331,3.067214,12,24.28169
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.908263,59.31436,46.97553,2.664375,2.664375,0,-1,0,2.664375,146.6859,1.103658,0,0,3.908263,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1274772,2.930812,3.126611,0,33.50724
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.790313,57.7676,49.05083,2.542574,2.542574,0,-1,0,2.542574,109.7436,0.1139189,0,0,2.790313,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1274772,2.796831,2.23225,0,32.38929
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.801931,63.54157,51.18147,9.37724,8.36,0,-1,0,8.36,45.47765,0,1.01724,1.954964,3.801931,8.8,8.36,0,0,0,29.59898,0,4.998068,-4.998068,33.73165,86.49124,0.1274772,10.31496,3.041545,0,33.40091
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.85713,66.09852,53.33055,4.649184,4.649184,0,-1,0,4.649184,82.96358,0,0,0,3.85713,4.893878,4.649184,0,0,5.55341,24.60091,0,1.036749,-1.036749,32.63882,83.68912,0.1274772,5.114102,3.085704,0,28.45804
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.068983,73.2332,55.56265,4.788865,4.788865,0,-1,0,4.788865,105.8494,0,0,0,5.068983,5.04091,4.788865,0,0,6.705352,23.56416,0.02807264,0,0.02807264,32.66545,83.75741,0.1274766,5.267751,4.055186,0,28.63314
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.578373,72.88373,56.96463,3.50635,3.50635,0,-1,0,3.50635,130.5738,0,0,0,4.578373,3.690895,3.50635,0,0,6.677279,23.58943,0.8874781,0,0.8874781,33.50739,85.91621,0.1274552,3.856985,3.662699,0,28.1678
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.919124,71.08602,57.63795,2.581862,2.581862,0,-1,0,2.581862,151.7945,0,0,0,3.919124,2.717749,2.581862,0,0,5.789802,24.38816,1.201375,0,1.201375,34.64711,88.83858,0.1274264,2.840048,3.1353,0,28.30728
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.791375,67.82265,58.46807,4.301672,4.301672,0,-1,0,4.301672,64.89046,0,8.881784E-16,0,2.791375,4.528076,4.301672,0,0,4.588426,25.46939,0,1.736701,-1.736701,32.81647,84.14463,0.1274264,4.731839,2.2331,0,28.26077
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.760344,63.68,57.95155,0,0,0,-1,0,0,0,0,0,0,1.760344,0,0,0,0,6.518095,23.73269,1.760344,0,1.760344,34.48648,88.4267,0.1273841,0,1.408275,0,25.49304
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3897311,57.34855,56.13451,11.4455,8.36,0,-1,0,8.36,4.661856,0,3.085499,4.230049,0.3897311,8.8,8.36,0,0,4.75775,25.317,0,8.410269,-8.410269,25.62128,65.69546,0.1273841,12.59005,0.3117849,0,25.70673
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.47427,54.47427,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,14.10249,16.90673,0,4.098371,-4.098371,21.30122,54.61839,0.1273841,4.282797,0,0,16.90673
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.76791,52.76791,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,18.65624,12.80836,0,3.932178,-3.932178,17.15634,43.99052,0.1273841,4.109127,0,0,12.80836
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.1538,51.1538,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,23.02533,8.876185,0,4.869262,-4.869262,12.02368,30.8299,0.1273841,5.088378,0,0,8.876185
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.59502,49.59502,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,28.43562,4.006923,0,1.372895,-1.372895,10.57653,27.11924,0.1273841,1.434675,0,0,4.006923
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,48.58965,48.58965,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,29.96105,2.634029,0,0.6212026,-0.6212026,9.921721,25.44026,0.1273841,0.6491568,0,0,2.634029
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,47.70419,47.70419,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,30.65128,2.012826,0,1.339581,-1.339581,8.509679,21.81964,0.1273841,1.399862,0,0,2.012826
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.74494,46.74494,1.252172,0.6395831,0,-1,0,0.6395831,0,0,0.6125893,0.7378066,0,0.6732453,0.6395831,0,0,32.1397,0.6732453,0,0.6732453,-0.6732453,7.800015,20,0.1273841,1.37739,0,0,0.6732453
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.09929,46.09929,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273841,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.3983,45.3983,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273841,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.82644,44.82644,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273841,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,44.35604,44.35604,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275079,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.189735,44.69697,44.15312,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.44486,0,0,0,0.189735,0,0,8.8,8.36,24.52775,7.524,8.549735,0,8.549735,23.842,61.13321,0.1276668,1.19639,0.151788,12,7.713735
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.965031,49.54968,43.73806,2.241042,2.241042,11.04104,0,3.129384,2.241042,87.68382,1.776357E-15,0,0,1.965031,0,0,8.8,8.36,15.97802,15.21876,10.32503,0,10.32503,33.63718,86.24902,0.1278434,2.465146,1.572025,12,17.18379
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.307536,58.05062,44.56818,1.914247,1.914247,0,0,0,1.914247,225.0251,0,0,0,4.307536,2.014997,1.914247,0,0,5.652987,24.51129,2.292539,0,2.292539,35.81208,91.82565,0.1277885,2.105672,3.446028,0,28.81882
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.937616,66.54541,46.82795,7.069051,7.069051,0,-1,0,7.069051,83.99452,0,0,0,5.937616,7.441107,7.069051,0,0,3.360449,26.57457,0,1.503491,-1.503491,34.22726,87.76202,0.1277885,7.775957,4.750093,0,32.51219
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.98783,65.32356,48.90325,4.91409,4.91409,0,-1,0,4.91409,101.5006,0,0,0,4.98783,5.172726,4.91409,0,0,5.030993,25.07108,0,0.1848968,-0.1848968,34.03236,87.26229,0.1277885,5.405499,3.990263,0,30.05891
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.17154,76.64229,50.997,2.43969,2.43969,0,-1,0,2.43969,293.953,0,0,0,7.17154,2.568094,2.43969,0,0,5.236434,24.88619,4.603446,0,4.603446,38.39957,98.46024,0.1276784,2.683659,5.737232,0,32.05773
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.965559,74.11559,53.18298,4.135181,4.135181,0,-1,0,4.135181,144.2635,0.9797477,0,0,5.965559,4.352823,4.135181,0,0,0.6329886,29.02929,0.6329886,0,0.6329886,39.00008,100,0.1276632,4.5487,4.772447,0,34.99485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.260563,82.52378,55.35973,3.189177,3.189177,0,-1,0,3.189177,227.6626,3.903534,0,0,7.260563,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1276632,3.508095,5.80845,0,36.85954
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.104461,78.91641,56.70637,0.480454,0.480454,0,-1,0,0.480454,1270.561,5.59872,0,0,6.104461,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1276632,0.5284994,4.883569,0,35.70344
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.580439,77.45895,57.37969,3.440761,3.440761,0,-1,0,3.440761,162.1862,1.958586,0,0,5.580439,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1276632,3.784837,4.464351,0,35.17942
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.927398,71.75217,58.20981,8.975177,8.36,0,-1,0,8.36,46.97844,0,0.6151769,1.512695,3.927398,8.8,8.36,0,0,0,29.59898,0,4.872602,-4.872602,33.8639,86.83035,0.1276632,9.872695,3.141918,0,33.52637
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.229259,65.01624,57.69329,4.285809,4.285809,0,-1,0,4.285809,52.01489,0,8.881784E-16,0,2.229259,4.511378,4.285809,0,0,5.414002,24.72638,0,2.282119,-2.282119,31.45834,80.66225,0.1276632,4.71439,1.783407,0,26.95564
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3821572,57.0644,55.87625,4.878178,4.878178,0,-1,0,4.878178,7.834015,0,8.881784E-16,0,0.3821572,5.134924,4.878178,0,0,7.94969,22.44426,0,4.752767,-4.752767,26.44848,67.81649,0.1276632,5.365996,0.3057258,0,22.82641
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,54.21601,54.21601,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.23054,17.69149,0,3.064962,-3.064962,23.21773,59.53252,0.1276632,3.202885,0,0,17.69149
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,52.50965,52.50965,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.63605,14.62653,0,8.200389,-8.200389,14.57376,37.36854,0.1276632,8.569407,0,0,14.62653
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.92321,50.92321,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.7476,6.426138,0,2.568043,-2.568043,11.86681,30.42764,0.1276632,2.683605,0,0,6.426138
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60098,3.858095,0,0,0,11.86681,30.42764,0.1276632,0,0,0,3.858095
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,48.37751,48.37751,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.60098,3.858095,0,0.887066,-0.887066,10.93176,28.03009,0.1276632,0.926984,0,0,3.858095
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58661,2.97103,0,0,0,10.93176,28.03009,0.1276632,0,0,0,2.97103
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,46.56047,46.56047,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.58661,2.97103,0,1.062575,-1.062575,9.811703,25.15816,0.1276632,1.110391,0,0,2.97103
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.94249,45.94249,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.76725,1.908454,0,1.415754,-1.415754,8.319367,21.33167,0.1276632,1.479463,0,0,1.908454
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,45.2415,45.2415,1.137352,0.4680654,0,-1,0,0.4680654,0,0,0.6692863,0.7830215,0,0.4927004,0.4680654,0,0,32.34031,0.4927004,0,0.4927004,-0.4927004,7.800015,20,0.1276632,1.251087,0,0,0.4927004
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.64197,44.64197,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,44.20846,44.20846,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277972,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1781067,44.47846,43.96865,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.94994,1.776357E-15,0,0,0.1781067,0,0,8.8,8.36,24.52775,7.524,8.538107,0,8.538107,23.83097,61.10492,0.1279425,0.9351692,0.1424854,12,7.702106
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8772553,46.11878,43.58126,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8772553,0,0,8.8,8.36,15.98965,15.2083,9.237255,0,9.237255,32.5942,83.5747,0.128026,0,0.7018043,12,16.08555
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.716477,52.5794,44.38371,4.853886,4.853886,0,0,0,4.853886,55.965,0,0,0,2.716477,5.109353,4.853886,0,0,6.752391,23.52183,0,2.392876,-2.392876,30.07188,77.10724,0.128026,5.339274,2.173182,0,26.2383
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.790061,55.21016,46.64348,3.304533,3.304533,0,-1,0,3.304533,84.43133,0,4.440892E-16,0,2.790061,3.478456,3.304533,0,0,9.411143,21.12895,0,0.6883947,-0.6883947,29.34625,75.24665,0.128026,3.634987,2.232049,0,23.91901
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.076869,61.81386,48.71878,3.324724,3.324724,0,-1,0,3.324724,122.6228,0,0,0,4.076869,3.49971,3.324724,0,0,10.17603,20.44056,0.5771593,0,0.5771593,29.89379,76.6506,0.1280123,3.657197,3.261495,0,24.51742
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.819958,59.75142,50.82175,4.339297,4.339297,0,-1,0,4.339297,64.98652,0,0,0,2.819958,4.567681,4.339297,0,0,9.598866,20.96,0,1.747723,-1.747723,28.05153,71.92686,0.1280123,4.773227,2.255967,0,23.77996
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.03313,62.74939,52.94316,2.864716,2.864716,0,-1,0,2.864716,105.8789,0,0,0,3.03313,3.015491,2.864716,0,0,11.54078,19.21227,0.01763952,0,0.01763952,28.06827,71.96977,0.1280119,3.151188,2.426504,0,22.24541
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.542862,59.9953,55.10147,0,0,0,-1,0,0,0,0,0,0,1.542862,0,0,0,0,11.52314,19.22815,1.542862,0,1.542862,29.53195,75.72281,0.1279751,0,1.234289,0,20.77101
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4877361,58.02983,56.50345,0,0,0,-1,0,0,0,0,0,0,0.4877361,0,0,0,0,9.98028,20.61673,0.4877361,0,0.4877361,29.99466,76.90923,0.1279635,0,0.3901889,0,21.10446
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.615046,62.38502,57.17677,4.337104,4.337104,0,-1,0,4.337104,37.23788,0,8.881784E-16,0,1.615046,4.565373,4.337104,0,0,9.492543,21.05569,0,2.950327,-2.950327,26.88474,68.9351,0.1279635,4.770815,1.292037,0,22.67073
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7397628,60.30299,57.95155,6.930988,6.930988,0,-1,0,6.930988,10.67327,0,8.881784E-16,0,0.7397628,7.295776,6.930988,0,0,12.77069,18.10536,0,6.556014,-6.556014,19.9741,51.21553,0.1279635,7.624086,0.5918102,0,18.84513
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.265016,58.26574,57.43503,3.226336,3.226336,0,-1,0,3.226336,8.214148,0,4.440892E-16,0,0.265016,3.396143,3.226336,0,0,20.05515,11.54935,0,3.131127,-3.131127,16.6736,42.75274,0.1279635,3.548969,0.2120128,0,11.81436
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3707466,56.76836,55.61799,0,0,0,-1,0,0,0,0,0,0,0.3707466,0,0,0,0,23.53417,8.418221,0.3707466,0,0.3707466,17.02532,43.65458,0.1279546,0,0.2965973,0,8.788968
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,53.95775,53.95775,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.6230977,0,8.552532,8.124906,0,0,23.16343,8.751893,0,8.552532,-8.552532,8.01016,20.53883,0.1279546,8.937396,0,0,8.751893
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.29752,52.29752,6.617942,0.1893929,0,-1,0,0.1893929,0,0,6.428549,7.090343,0,0.1993609,0.1893929,0,0,32.66624,0.1993609,0,0.1993609,-0.1993609,7.800015,20,0.1279546,7.279736,0,0,0.1993609
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,50.73874,50.73874,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,49.2353,49.2353,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,48.22071,48.22071,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,46.41289,46.41289,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.81336,45.81336,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.11237,45.11237,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,44.54051,44.54051,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279546,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.09778,44.09778,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281164,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1250932,44.19695,43.83952,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.59547,1.776357E-15,0,0,0.1250932,0,0,8.8,8.36,24.52775,7.524,8.485093,0,8.485093,23.78067,60.97597,0.128262,0.9427755,0.1000746,12,7.649093
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.610567,48.17295,43.45213,5.248662,5.248662,12,0,3.372,5.248662,30.6853,0,0,0,1.610567,0,0,6.751338,6.413772,16.04266,15.16058,8.024339,0,8.024339,31.39323,80.4953,0.1285027,5.773528,1.288454,12,16.77115
