Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3895431,55.15336,53.95775,0,0,0,-1,0,0,0,0,0,0,0.3895431,0,0,0,0,13.72733,17.24438,0.3895431,0,0.3895431,26.34674,67.55562,0.1271064,0,0.3116345,0,17.63392
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,52.32518,52.32518,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,13.33779,17.59497,0,0.1912491,-0.1912491,26.14515,67.03871,0.1271064,0.1998554,0,0,17.59497
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,50.79408,50.79408,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.55028,17.40372,0,2.728825,-2.728825,23.26871,59.66325,0.1271064,2.851622,0,0,17.40372
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,49.31831,49.31831,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.58231,14.6749,0,0.5235502,-0.5235502,22.71684,58.2482,0.1271064,0.54711,0,0,14.6749
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.91633,47.91633,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,17.16404,14.15135,0,0.6155028,-0.6155028,22.06805,56.58463,0.1271064,0.6432005,0,0,14.15135
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.92941,46.92941,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.84793,13.53584,0,2.218327,-2.218327,19.72973,50.58894,0.1271064,2.318151,0,0,13.53584
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.09929,46.09929,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,20.31273,11.31752,0,2.241972,-2.241972,17.36648,44.52935,0.1271064,2.342861,0,0,11.31752
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80381,9.075545,0,0,0,17.36648,44.52935,0.1271064,0,0,0,9.075545
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,44.69731,44.69731,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,22.80381,9.075545,0,0.3745371,-0.3745371,16.97168,43.51705,0.1271064,0.3913912,0,0,9.075545
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.02399,44.02399,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,23.21997,8.701008,0,0.1317623,-0.1317623,16.83279,43.16092,0.1271064,0.1376916,0,0,8.701008
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,43.4798,43.4798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.36637,8.569246,0,0,0,16.83279,43.16092,0.1271064,0,0,0,8.569246
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.13853,43.13853,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,23.36637,8.569246,0,1.331888,-1.331888,15.42886,39.5611,0.1271064,1.391823,0,0,8.569246
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.164838,43.32098,42.8526,1.484087,1.484087,0,0,0,1.484087,11.10703,0,2.220446E-16,0,0.164838,1.562197,1.484087,0,0,24.84624,7.237358,0,1.397359,-1.397359,13.95591,35.78432,0.1271064,1.632496,0.1318704,0,7.402196
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.820695,47.81734,42.49289,3.712032,3.712032,0,0,0,3.712032,49.04847,0,0,0,1.820695,3.907402,3.712032,0,0,26.39887,5.839999,0,2.086707,-2.086707,11.75633,30.14438,0.1271064,4.083235,1.456556,0,7.660694
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.440413,50.5027,43.23999,6.950003,6.950003,12,0,3.372,6.950003,35.11384,0,0,0,2.440413,0,0,5.049997,4.797497,28.71743,3.753291,7.23791,0,7.23791,18.62282,47.75072,0.1273106,7.645003,1.95233,12,6.193705
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.797915,60.65897,45.37063,0.4934124,0.4934124,0,-1,0,0.4934124,972.3944,0,0,0,4.797915,0.5193815,0.4934124,0,0,21.47952,10.26741,4.278533,0,4.278533,22.68179,58.15832,0.1272141,0.5427537,3.838332,0,15.06533
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.725562,74.63081,47.41826,0,0,0,-1,0,0,0,0,0,0,7.725562,0,0,0,0,17.20099,14.11809,7.725562,0,7.725562,30.0109,76.95087,0.1270401,0,6.180449,0,21.84365
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.514088,80.90159,49.44744,5.365282,5.365282,0,-1,0,5.365282,158.6886,0,0,0,8.514088,5.647665,5.365282,0,0,9.475424,21.0711,2.866423,0,2.866423,32.73023,83.92349,0.1269757,5.90181,6.81127,0,29.58518
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.677314,79.49691,51.43973,0.5969045,0.5969045,0,-1,0,0.5969045,1286.188,0.4399922,0,0,7.677314,0.6283205,0.5969045,0,0,6.609001,23.65088,6.609001,0,6.609001,39.00008,100,0.1268274,0.6565949,6.141851,0,31.32819
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.445008,76.51191,53.48735,4.371405,4.371405,0,-1,0,4.371405,147.4356,1.843529,0,0,6.445008,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1268274,4.808546,5.156006,0,36.04399
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.711172,74.95346,54.78787,4.689023,4.689023,0,-1,0,4.689023,121.7988,0.775358,0,0,5.711172,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1268274,5.157926,4.568937,0,35.31015
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.624188,75.26444,55.35973,5.260071,5.260071,0,-1,0,5.260071,106.9223,0.08727121,0,0,5.624188,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1268274,5.786078,4.499351,0,35.22317
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.339631,67.23313,56.08839,3.595678,3.595678,0,-1,0,3.595678,92.87904,0,0,0,3.339631,3.784924,3.595678,0,0,0,29.59898,0,0.4452929,-0.4452929,38.5307,98.79646,0.1268274,3.955245,2.671705,0,32.93861
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.070411,62.23228,55.56265,0.577838,0.577838,0,-1,0,0.577838,358.3031,0.967391,0,0,2.070411,0.6082506,0.577838,0,0,0.4947699,29.15368,0.4947699,0,0.4947699,39.00008,100,0.1268163,0.6356218,1.656329,0,31.2241
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.460274,55.21423,53.80095,8.346726,8.346726,0,-1,0,8.346726,5.514425,0,0,0.8213996,0.460274,8.786028,8.346726,0,0,0,29.59898,0,8.325754,-8.325754,30.22396,77.49718,0.1268163,9.181399,0.3682192,0,30.05925
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,52.16838,52.16838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.250838,21.27322,0,0,0,30.22396,77.49718,0.1268163,0,0,0,21.27322
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,50.63728,50.63728,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.250838,21.27322,0,4.583135,-4.583135,25.39291,65.1099,0.1268163,4.789376,0,0,21.27322
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,49.16151,49.16151,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.34321,16.69009,0,3.407792,-3.407792,21.80079,55.89934,0.1268163,3.561142,0,0,16.69009
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,47.75953,47.75953,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.12965,13.2823,0,1.413853,-1.413853,20.31045,52.07798,0.1268163,1.477477,0,0,13.2823
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,46.77261,46.77261,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.70059,11.86844,0,0.7439374,-0.7439374,19.52628,50.06727,0.1268163,0.7774146,0,0,11.86844
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.97016,45.97016,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.52719,11.12451,0,1.032087,-1.032087,18.43836,47.27775,0.1268163,1.078531,0,0,11.12451
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67395,10.09242,0,0,0,18.43836,47.27775,0.1268163,0,0,0,10.09242
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,44.56818,44.56818,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.67395,10.09242,0,0.1840717,-0.1840717,18.24433,46.78024,0.1268163,0.1923549,0,0,10.09242
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.89486,43.89486,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.87848,9.908347,0,0.8909969,-0.8909969,17.30514,44.37206,0.1268163,0.9310918,0,0,9.908347
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,43.36912,43.36912,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.86847,9.01735,0,1.680969,-1.680969,15.53324,39.82874,0.1268163,1.756613,0,0,9.01735
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.03708,43.03708,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.73622,7.336381,0,1.015343,-1.015343,14.46298,37.08448,0.1268163,1.061033,0,0,7.336381
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1503627,43.178,42.75114,0.06416744,0.06416744,0,0,0,0.06416744,234.3286,0,0,0,0.1503627,0.06754467,0.06416744,0,0,25.86438,6.321039,0.08281799,0,0.08281799,14.54154,37.28593,0.1268145,0.07058418,0.1202901,0,6.471401
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8847393,44.90308,42.36375,1.890433,1.890433,0,0,0,1.890433,46.80089,2.220446E-16,0,0,0.8847393,1.989929,1.890433,0,0,25.78156,6.395575,0,1.10519,-1.10519,13.37657,34.29883,0.1268145,2.079476,0.7077914,0,7.280314
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.556934,50.76091,43.13853,0,0,0,0,0,0,0,0,0,0,2.556934,0,0,0,0,27.00955,5.290385,2.556934,0,2.556934,15.80229,40.51862,0.1267572,0,2.045547,0,7.847319
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.377224,52.43444,45.26917,3.45054,3.45054,0,-1,0,3.45054,68.89427,0,4.440892E-16,0,2.377224,3.632147,3.45054,0,0,24.45261,7.591626,0,1.254923,-1.254923,14.47949,37.12682,0.1267572,3.795594,1.901779,0,9.96885
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.171495,57.18526,47.3168,4.420751,4.420751,0,-1,0,4.420751,71.7411,0,0,0,3.171495,4.653422,4.420751,0,0,25.84697,6.336703,0,1.481927,-1.481927,12.9174,33.12147,0.1267572,4.862826,2.537196,0,9.508198
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.315577,59.82254,49.31831,6.682369,6.682369,0,-1,0,6.682369,49.61679,0,0,2.108609,3.315577,7.034072,6.682369,0,0,27.49356,4.854776,0,3.718496,-3.718496,8.99776,23.07113,0.1267572,7.350605,2.652461,0,8.170352
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.263563,61.79168,51.3106,0,0,0,-1,0,0,0,0,0,0,3.263563,0,0,0,0,31.62522,1.13628,3.263563,0,3.263563,12.09385,31.0098,0.1266842,0,2.61085,0,4.399843
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.498454,64.80564,53.33055,0,0,0,-1,0,0,0,0,0,0,3.498454,0,0,0,0,28.36166,4.073487,3.498454,0,3.498454,15.41277,39.51985,0.126606,0,2.798763,0,7.571941
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.313541,65.5576,54.63107,5.693154,5.693154,0,-1,0,5.693154,58.20219,0,8.881784E-16,0,3.313541,5.992794,5.693154,0,0,24.8632,7.222095,0,2.679253,-2.679253,12.58859,32.27838,0.126606,6.262469,2.650832,0,10.53564
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.545388,60.10859,55.20293,3.865237,3.865237,0,-1,0,3.865237,39.9817,0,4.440892E-16,0,1.545388,4.068671,3.865237,0,0,27.84015,4.542842,0,2.523283,-2.523283,9.928818,25.45846,0.126606,4.251761,1.23631,0,6.08823
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.452163,60.55554,55.93159,2.049236,2.049236,0,-1,0,2.049236,70.86362,0,0,0.05966742,1.452163,2.157091,2.049236,0,0,30.6438,2.019559,0,0.7049277,-0.7049277,9.185759,23.55318,0.126606,2.25416,1.16173,0,3.471722
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.426829,59.88198,55.35973,3.504533,2.604388,0,-1,0,2.604388,54.78559,0,0.9001448,2.334988,1.426829,2.741461,2.604388,0,0,31.42705,1.314632,0,1.314632,-1.314632,7.800015,20,0.126606,3.854986,1.141464,0,2.741461
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4632389,55.06511,53.64415,0,0,0,-1,0,0,0,0,0,0,0.4632389,0,0,0,0,32.88775,0,0.4632389,0,0.4632389,8.239483,21.12684,0.1265956,0,0.3705911,0,0.4632389
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.95625,51.95625,5.986208,0.3960693,0,-1,0,0.3960693,0,0,5.590139,6.18876,0,0.416915,0.3960693,0,0,32.42451,0.416915,0,0.416915,-0.416915,7.800015,20,0.1265956,6.584829,0,0,0.416915
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,50.48048,50.48048,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.00471,49.00471,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,47.6304,47.6304,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,46.67115,46.67115,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.84103,45.84103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.05703,45.05703,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.43905,44.43905,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,43.78418,43.78418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,43.26766,43.26766,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265956,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.90794,42.90794,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267016,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1039266,42.94428,42.64968,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.665793,0,0,0,0.1039266,0,0,8.8,8.36,24.52775,7.524,8.463926,0,8.463926,23.76059,60.92448,0.126859,1.319201,0.08314127,12,7.627927
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.110468,48.47915,42.28074,1.356452,1.356452,10.15645,0,2.905582,1.356452,155.5873,1.776357E-15,0,0,2.110468,0,0,8.8,8.36,16.06383,15.14153,10.47047,0,10.47047,33.69375,86.39407,0.126979,1.492097,1.688374,12,17.252
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.093195,52.35551,43.03708,0,0,0,0,0,0,0,0,0,0,3.093195,0,0,0,0,5.593359,24.56495,3.093195,0,3.093195,36.62822,93.91831,0.1269101,0,2.474556,0,27.65815
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.50172,52.72264,45.16771,2.402261,2.402261,0,-1,0,2.402261,104.1402,0,0,0,2.50172,2.528696,2.402261,0,0,2.500164,27.34883,0,0.02697604,-0.02697604,36.59978,93.8454,0.1269101,2.642487,2.001376,0,29.85055
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.337055,68.53352,47.18767,1.070298,1.070298,0,-1,0,1.070298,592.0831,2.680288,0,0,6.337055,1.12663,1.070298,0,0,2.530137,27.32185,2.530137,0,2.530137,39.00008,100,0.1268538,1.177328,5.069644,0,33.65891
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.225907,79.16572,49.17996,7.621366,7.621366,0,-1,0,7.621366,107.9322,0.2034172,0,0.02350242,8.225907,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1268538,8.383502,6.580726,0,37.82489
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.822144,79.84441,51.18147,0.6240347,0.6240347,0,-1,0,0.6240347,1253.479,7.165266,0,0,7.822144,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1268538,0.6864382,6.257715,0,37.42112
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.547819,72.40485,53.18298,0,0,0,-1,0,0,0,5.547819,0,0,5.547819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268538,0,4.438255,0,35.1468
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.648764,63.05621,54.47427,2.420375,2.420375,0,-1,0,2.420375,109.4361,0.1010005,0,0,2.648764,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1268538,2.662413,2.119011,0,32.24774
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.362008,66.18172,55.04613,2.477742,2.477742,0,-1,0,2.477742,135.6884,0.7538584,0,0,3.362008,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1268538,2.725516,2.689606,0,32.96099
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.973375,65.58125,55.77479,2.890759,2.890759,0,-1,0,2.890759,102.8579,4.440892E-16,0,0,2.973375,3.042904,2.890759,0,0,0,29.59898,0,0.06952897,-0.06952897,38.92679,99.81208,0.1268538,3.179834,2.3787,0,32.57235
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.960049,61.48431,55.20293,2.869955,2.869955,0,-1,0,2.869955,68.29546,0,0,0,1.960049,3.021005,2.869955,0,0,0.07725441,29.52945,0,1.060956,-1.060956,37.80844,96.94453,0.1268538,3.15695,1.568039,0,31.4895
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4539643,54.87812,53.48735,4.414146,4.414146,0,-1,0,4.414146,10.28431,0,8.881784E-16,0,0.4539643,4.64647,4.414146,0,0,1.256095,28.46849,0,4.192505,-4.192505,33.38915,85.61304,0.1268538,4.855561,0.3631714,0,28.92246
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,51.82711,51.82711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.914434,24.27599,0,0,0,33.38915,85.61304,0.1268538,0,0,0,24.27599
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,50.35135,50.35135,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.914434,24.27599,0,2.51139,-2.51139,30.74191,78.82526,0.1268538,2.624403,0,0,24.27599
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,48.87558,48.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.704867,21.7646,0,0,0,30.74191,78.82526,0.1268538,0,0,0,21.7646
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.704867,21.7646,0,0,0,30.74191,78.82526,0.1268538,0,0,0,21.7646
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,46.54202,46.54202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.704867,21.7646,0,0,0,30.74191,78.82526,0.1268538,0,0,0,21.7646
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,45.73035,45.73035,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.704867,21.7646,0,1.072249,-1.072249,29.61167,75.92719,0.1268538,1.1205,0,0,21.7646
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.95557,44.95557,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.896255,20.69235,0,0.7389253,-0.7389253,28.83277,73.93003,0.1268538,0.772177,0,0,20.69235
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71728,19.95342,0,0,0,28.83277,73.93003,0.1268538,0,0,0,19.95342
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,43.68272,43.68272,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.71728,19.95342,0,0.3974293,-0.3974293,28.41384,72.85586,0.1268538,0.4153137,0,0,19.95342
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.1662,43.1662,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.15887,19.55599,0,0.3479276,-0.3479276,28.04709,71.91548,0.1268538,0.3635843,0,0,19.55599
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.82493,42.82493,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.54546,19.20807,0,1.373201,-1.373201,26.59961,68.204,0.1268538,1.434995,0,0,19.20807
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.155835,42.99009,42.54823,2.033711,2.033711,0,0,0,2.033711,7.662591,0,4.440892E-16,0,0.155835,2.140749,2.033711,0,0,13.07124,17.83487,0,1.984914,-1.984914,24.50733,62.83918,0.1268538,2.237082,0.124668,0,17.9907
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.145902,45.48034,42.17928,5.102765,5.102765,0,0,0,5.102765,22.45649,0,0,0,1.145902,5.371331,5.102765,0,0,15.2767,15.84995,0,4.22543,-4.22543,20.05334,51.41871,0.1268538,5.613041,0.9167213,0,16.99585
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.33976,53.06256,42.95406,6.461139,6.461139,0,0,0,6.461139,51.68996,0,0,0,3.33976,6.801198,6.461139,0,0,19.97162,11.62452,0,3.461438,-3.461438,16.40466,42.06315,0.1268538,7.107253,2.671808,0,14.96428
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.004311,51.01429,45.02936,2.32094,2.32094,0,-1,0,2.32094,86.35771,0,0,0,2.004311,2.443095,2.32094,0,0,23.81766,8.163083,0,0.4387841,-0.4387841,15.94214,40.8772,0.1268538,2.553035,1.603449,0,10.16739
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.624835,51.94003,47.05854,0.3851404,0.3851404,0,-1,0,0.3851404,421.8811,0,0,0,1.624835,0.4054109,0.3851404,0,0,24.3052,7.724299,1.219424,0,1.219424,17.09899,43.84347,0.1268267,0.4236544,1.299868,0,9.349133
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.858518,54.73928,49.05083,3.859036,3.859036,0,-1,0,3.859036,48.16016,8.881784E-16,0,0,1.858518,4.062144,3.859036,0,0,23.08578,8.82178,0,2.203625,-2.203625,14.77616,37.88752,0.1268267,4.24494,1.486815,0,10.6803
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.012778,57.2922,51.02467,2.52321,2.52321,0,-1,0,2.52321,79.77052,0,0,0,2.012778,2.65601,2.52321,0,0,25.53425,6.618155,0,0.6432327,-0.6432327,14.09814,36.149,0.1268267,2.775531,1.610222,0,8.630933
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.570101,68.40606,53.02618,5.127904,5.127904,0,-1,0,5.127904,89.1222,0,0,0,4.570101,5.397794,5.127904,0,0,26.24895,5.974923,0,0.8276927,-0.8276927,13.22567,33.91191,0.1268267,5.640695,3.656081,0,10.54502
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.409445,62.07053,54.31747,0,0,0,-1,0,0,0,0,0,0,2.409445,0,0,0,0,27.16861,5.14723,2.409445,0,2.409445,15.51147,39.77293,0.1267731,0,1.927556,0,7.556674
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.220168,62.0314,54.88933,3.818462,3.818462,0,-1,0,3.818462,58.14299,0,4.440892E-16,0,2.220168,4.019433,3.818462,0,0,24.75916,7.31573,0,1.799265,-1.799265,13.61488,34.90988,0.1267731,4.200308,1.776134,0,9.535898
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.602896,60.72799,55.61799,4.248642,4.248642,0,-1,0,4.248642,37.72725,0,0,0,1.602896,4.472255,4.248642,0,0,26.75835,5.516465,0,2.869359,-2.869359,10.59031,27.15459,0.1267731,4.673507,1.282317,0,7.119361
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9726542,58.09135,55.04613,0.2024846,0.2024846,0,-1,0,0.2024846,480.3596,0,0,0,0.9726542,0.2131417,0.2024846,0,0,29.94653,2.647105,0.7595125,0,0.7595125,11.31085,29.00211,0.1267563,0.222733,0.7781234,0,3.61976
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.280765,54.18673,53.33055,1.393642,1.393642,0,-1,0,1.393642,20.14613,0,2.220446E-16,0,0.280765,1.466992,1.393642,0,0,29.18701,3.330667,0,1.186227,-1.186227,10.06045,25.79598,0.1267563,1.533007,0.224612,0,3.611432
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.67031,51.67031,4.22673,2.037218,0,-1,0,2.037218,0,0,2.189512,2.612185,0,2.14444,2.037218,0,0,30.50504,2.14444,0,2.14444,-2.14444,7.800015,20,0.1267563,4.649403,0,0,2.14444
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,50.22222,50.22222,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,48.77412,48.77412,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,47.41826,47.41826,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,46.43134,46.43134,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,45.62889,45.62889,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.88178,44.88178,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,44.22691,44.22691,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,43.60893,43.60893,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.09241,43.09241,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267563,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,42.75114,42.75114,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269351,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02826517,42.54514,42.46521,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.98353,1.776357E-15,0,0,0.02826517,0,0,8.8,8.36,24.52775,7.524,8.388266,0,8.388266,23.68881,60.74043,0.1270438,0.222345,0.02261214,12,7.552265
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3929228,43.22124,42.1055,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.82831,0,0,0,0.3929228,0,0,8.8,8.36,16.13949,15.07344,8.752923,0,8.752923,31.99257,82.03206,0.127256,2.730646,0.3143383,12,15.46636
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.390714,46.89548,42.8526,1.564673,1.564673,0,0,0,1.564673,88.88206,0,0,0,1.390714,1.647025,1.564673,0,0,7.386565,22.95107,0,0.2563106,-0.2563106,31.72239,81.3393,0.127256,1.721141,1.112571,0,24.34178
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9301271,47.64494,44.9279,12.33103,8.36,0,-1,0,8.36,11.12592,0,3.971032,5.204135,0.9301271,8.8,8.36,0,0,7.671355,22.69476,0,7.869873,-7.869873,23.42682,60.06864,0.127256,13.56413,0.7441016,0,23.62489
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.633873,51.86324,46.95708,3.850279,3.850279,0,-1,0,3.850279,42.43519,0,0,0,1.633873,4.052926,3.850279,0,0,16.41566,14.82489,0,2.419052,-2.419052,20.87691,53.53044,0.127256,4.235307,1.307099,0,16.45876
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.586895,53.74668,48.9217,7.771943,7.771943,0,-1,0,7.771943,20.41826,0,0,0.189137,1.586895,8.180992,7.771943,0,0,19.10349,12.40583,0,6.594097,-6.594097,13.92612,35.70794,0.127256,8.549137,1.269516,0,13.99273
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.011046,57.15171,50.89554,0,0,0,-1,0,0,0,0,0,0,2.011046,0,0,0,0,26.43027,5.811736,2.011046,0,2.011046,15.83397,40.59984,0.1272114,0,1.608837,0,7.822783
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.203506,63.26374,52.86937,2.985037,2.985037,0,-1,0,2.985037,107.3188,0,0,0,3.203506,3.142144,2.985037,0,0,24.41922,7.621678,0.06136133,0,0.06136133,15.89218,40.7491,0.12721,3.283541,2.562804,0,10.82518
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.360049,58.42857,54.16068,1.146399,1.146399,0,-1,0,1.146399,118.6366,0,0,0,1.360049,1.206736,1.146399,0,0,24.35786,7.676903,0.1533129,0,0.1533129,16.03763,41.12204,0.1272066,1.261039,1.088039,0,9.036952
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.174601,61.71253,54.73253,6.466396,6.466396,0,-1,0,6.466396,33.62926,0,8.881784E-16,0,2.174601,6.806733,6.466396,0,0,24.20455,7.814885,0,4.632131,-4.632131,11.15493,28.60233,0.1272066,7.113035,1.739681,0,9.989486
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.486628,56.9173,55.40585,3.288281,3.288281,0,-1,0,3.288281,14.79886,0,4.440892E-16,0.501034,0.486628,3.461348,3.288281,0,0,29.35136,3.182754,0,2.97472,-2.97472,8.019301,20.56227,0.1272066,3.617109,0.3893024,0,3.669382
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8438454,57.52105,54.88933,3.364155,0.9992846,0,-1,0,0.9992846,84.44495,0,2.36487,3.342608,0.8438454,1.051878,0.9992846,0,0,32.6566,0.2080331,0,0.2080331,-0.2080331,7.800015,20,0.1272066,3.700571,0.6750763,0,1.051878
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4476911,54.50498,53.13686,3.54663,0.4253065,0,-1,0,0.4253065,105.2632,0,3.121324,3.816232,0.4476911,0.4476911,0.4253065,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,3.901293,0.3581528,0,0.4476911
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,51.52274,51.52274,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.06542,50.06542,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,48.61732,48.61732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,47.28913,47.28913,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,46.32988,46.32988,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,45.52743,45.52743,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,44.75265,44.75265,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.12545,44.12545,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,43.50747,43.50747,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.98173,42.98173,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272066,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,42.67735,42.67735,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273501,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05511272,42.51956,42.36375,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.67698,1.776357E-15,0,0,0.05511272,0,0,8.8,8.36,24.52775,7.524,8.415112,0,8.415112,23.71428,60.80574,0.1274582,0.2456702,0.04409018,12,7.579113
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2991449,42.84224,41.99481,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.38066,0,0,0,0.2991449,0,0,8.8,8.36,16.11264,15.0976,8.659145,0,8.659145,31.92907,81.86925,0.1276179,1.539052,0.2393159,12,15.39675
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8245282,45.12095,42.75114,2.913603,2.913603,0,0,0,2.913603,28.29926,0,0,0,0.8245282,3.066951,2.913603,0,0,7.453496,22.89083,0,2.242423,-2.242423,29.56535,75.80844,0.1276179,3.204964,0.6596226,0,23.71536
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.020891,54.02881,44.82644,2.695521,2.695521,0,-1,0,2.695521,112.0708,0,0,0,3.020891,2.83739,2.695521,0,0,9.945077,20.64841,0.1835005,0,0.1835005,29.73943,76.25481,0.1276138,2.965073,2.416713,0,23.6693
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.718939,58.50416,46.82795,3.513209,3.513209,0,-1,0,3.513209,105.8559,0,0,0,3.718939,3.698115,3.513209,0,0,9.761576,20.81356,0.0208236,0,0.0208236,29.75919,76.30546,0.1276134,3.86453,2.975151,0,24.5325
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.46139,56.44064,48.82024,4.932752,4.932752,0,-1,0,4.932752,49.89893,0,0,0,2.46139,5.19237,4.932752,0,0,9.740752,20.8323,0,2.73098,-2.73098,26.88048,68.92418,0.1276134,5.426027,1.969113,0,23.29369
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.936142,60.08537,50.76641,0.8741518,0.8741518,0,-1,0,0.8741518,335.8847,0,0,0,2.936142,0.9201598,0.8741518,0,0,12.77517,18.10132,2.015983,0,2.015983,28.79301,73.82809,0.1275687,0.9615669,2.348914,0,21.03746
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.979743,58.97605,52.74025,4.526914,4.526914,0,-1,0,4.526914,43.73273,0,0,0,1.979743,4.765173,4.526914,0,0,10.75919,19.9157,0,2.78543,-2.78543,25.85691,66.29964,0.1275687,4.979606,1.583794,0,21.89545
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.475663,61.97388,54.0131,3.535408,3.535408,0,-1,0,3.535408,70.02481,0,0,0,2.475663,3.721483,3.535408,0,0,13.85411,17.13028,0,1.24582,-1.24582,24.5437,62.93245,0.1275687,3.888949,1.98053,0,19.60594
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.894655,63.96839,54.52961,1.99246,1.99246,0,-1,0,1.99246,145.2805,0,0,0,2.894655,2.097326,1.99246,0,0,15.23836,15.88446,0.7973287,0,0.7973287,25.30012,64.87196,0.1275511,2.191706,2.315724,0,18.77911
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.586529,60.30122,55.25827,3.847749,3.847749,0,-1,0,3.847749,41.23265,8.881784E-16,0,0,1.586529,4.050262,3.847749,0,0,14.44103,16.60205,0,2.463733,-2.463733,22.70311,58.21299,0.1275511,4.232524,1.269223,0,18.18858
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.497672,56.22495,54.68641,0,0,0,-1,0,0,0,0,0,0,0.497672,0,0,0,0,17.17851,14.13832,0.497672,0,0.497672,23.17525,59.42358,0.1275401,0,0.3981376,0,14.63599
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4166688,54.24192,52.97084,0.9487256,0.9487256,0,-1,0,0.9487256,43.91879,0,0,0,0.4166688,0.9986586,0.9487256,0,0,16.68084,14.58622,0,0.5819898,-0.5819898,22.56177,57.85059,0.1275401,1.043598,0.333335,0,15.00289
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,51.36594,51.36594,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.32749,14.00423,0,1.779937,-1.779937,20.68555,53.03978,0.1275401,1.860034,0,0,14.00423
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.93629,49.93629,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.3052,12.2243,0,6.381124,-6.381124,13.95926,35.7929,0.1275401,6.668274,0,0,12.2243
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39534,5.843173,0,0,0,13.95926,35.7929,0.1275401,0,0,0,5.843173
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,47.16,47.16,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.39534,5.843173,0,0.5386652,-0.5386652,13.39146,34.337,0.1275401,0.5629051,0,0,5.843173
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,46.22842,46.22842,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,26.99386,5.304507,0,1.96177,-1.96177,11.32357,29.03474,0.1275401,2.05005,0,0,5.304507
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,45.42597,45.42597,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.1736,3.342737,0,1.359492,-1.359492,9.89054,25.36031,0.1275401,1.420669,0,0,3.342737
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,44.66964,44.66964,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,30.68415,1.983245,0,1.089008,-1.089008,8.742624,22.41694,0.1275401,1.138014,0,0,1.983245
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.02399,44.02399,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,31.89416,0.8942371,0,0.03097455,-0.03097455,8.709974,22.33322,0.1275401,0.03236841,0,0,0.8942371
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,43.42446,43.42446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92857,0.8632625,0,0,0,8.709974,22.33322,0.1275401,0,0,0,0.8632625
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.90794,42.90794,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,31.92857,0.8632625,0,0.5024994,-0.5024994,8.180293,20.97507,0.1275401,0.5251119,0,0,0.8632625
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,42.56667,42.56667,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.4869,0.3607631,8.36,0,8.36,16.11129,41.31091,0.1277044,1.503345,0,12,0.3607631
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1108163,42.57569,42.26229,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.41883,0,0,0,0.1108163,0,0,8.8,8.36,24.12691,7.884763,8.470817,0,8.470817,24.14741,61.91631,0.1278427,0.981558,0.08865307,12,7.995579
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.857595,47.33653,41.92102,7.806488,7.806488,12,0,3.372,7.806488,23.79553,0,0,0,1.857595,0,0,4.193512,3.983837,15.65609,15.5085,5.841432,0,5.841432,29.68908,76.12569,0.1280031,8.587136,1.486076,12,17.36609
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.497065,56.61672,42.67735,1.056622,1.056622,6.654088,0,2.019484,1.056622,425.6078,0,0,0,4.497065,0,0,5.597466,5.317593,9.814657,20.76579,9.814657,0,9.814657,39.00008,100,0.1279636,1.162284,3.597652,12,25.26285
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.39308,65.85021,44.72498,0,0,0,-1,0,0,0,6.39308,0,0,6.39308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279636,0,5.114464,0,35.99206
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.627924,73.36121,46.74494,2.163417,2.163417,0,-1,0,2.163417,352.5868,5.350642,0,0,7.627924,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1279636,2.379759,6.102339,0,37.2269
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.473666,75.14548,48.71878,3.230217,3.230217,0,-1,0,3.230217,231.3673,4.073438,0,0,7.473666,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1279636,3.553238,5.978933,0,37.07264
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.932659,75.18612,50.66495,4.047971,4.047971,0,-1,0,4.047971,171.2626,2.671637,0,0,6.932659,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1279636,4.452768,5.546127,0,36.53164
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.272279,66.85768,52.63879,4.431089,4.431089,0,-1,0,4.431089,96.41599,0,0,0,4.272279,4.664305,4.431089,0,0,0,29.59898,0,0.3920257,-0.3920257,38.58685,98.94044,0.1279636,4.874198,3.417823,0,33.87126
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.803797,78.59637,53.90241,4.003018,4.003018,0,-1,0,4.003018,169.9667,2.15451,0,0,6.803797,4.213703,4.003018,0,0,0.4355841,29.20695,0.4355841,0,0.4355841,39.00008,100,0.127954,4.40332,5.443038,0,36.01075
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.722181,74.57571,54.42815,3.539107,3.539107,0,-1,0,3.539107,161.6843,1.996806,0,0,5.722181,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.127954,3.893018,4.577745,0,35.32116
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.891023,68.17421,55.10147,8.760534,8.36,0,-1,0,8.36,46.54333,0,0.4005339,1.276587,3.891023,8.8,8.36,0,0,0,29.59898,0,4.908977,-4.908977,33.82556,86.73203,0.127954,9.636587,3.112818,0,33.49
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.584058,62.89231,54.52961,0,0,0,-1,0,0,0,0,0,0,2.584058,0,0,0,0,5.454419,24.69,2.584058,0,2.584058,36.27702,93.0178,0.127897,0,2.067246,0,27.27406
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.458162,54.23934,52.84171,14.22366,8.36,0,-1,0,8.36,5.480406,0,5.863662,7.286028,0.458162,8.8,8.36,0,0,2.870361,27.01565,0,8.341838,-8.341838,27.48395,70.47151,0.127897,15.64603,0.3665296,0,27.47382
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,51.28292,51.28292,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.13907,18.67381,0,6.463141,-6.463141,20.6712,53.00296,0.127897,6.753983,0,0,18.67381
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,49.8625,49.8625,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.32034,12.21067,0,6.941748,-6.941748,13.35395,34.24083,0.127897,7.254127,0,0,12.21067
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,48.40518,48.40518,5.075145,5.005479,0,-1,0,5.005479,0,0,0.06966548,0.57718,0,5.268926,5.005479,0,0,27.03339,5.268926,0,5.268926,-5.268926,7.800015,20,0.127897,5.582659,0,0,5.268926
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.10466,47.10466,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.14541,46.14541,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,45.34296,45.34296,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,44.59585,44.59585,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,43.323,43.323,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.82493,42.82493,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127897,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08767013,42.42699,42.17928,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.640285,0,0,0,0.08767013,0,0,8.8,8.36,32.88775,0,8.44767,0,8.44767,15.81418,40.5491,0.1281083,2.649165,0.07013611,12,0.08767013
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.52029,46.21996,41.81956,5.136009,5.136009,12,0,3.372,5.136009,29.60061,0,0,0,1.52029,0,0,6.863991,6.520792,24.44008,7.602903,8.041081,0,8.041081,23.44262,60.10916,0.1283327,5.64961,1.216232,12,9.123193
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.807819,54.20776,42.59435,11.18475,11.18475,12,0,3.372,11.18475,34.04475,0,0,0,3.807819,0,0,0.8152543,0.7744915,16.399,14.83988,4.582311,0,4.582311,27.78978,71.25571,0.1284458,12.30322,3.046255,12,18.6477
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.188979,64.94341,44.62352,4.465771,4.465771,0,-1,0,4.465771,138.587,0,0,0,6.188979,4.700811,4.465771,0,0,11.81669,18.96396,1.488168,0,1.488168,29.20158,74.8757,0.128413,4.912348,4.951183,0,25.15294
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.622188,73.20998,46.64348,2.118774,2.118774,0,-1,0,2.118774,359.7452,0,0,0,7.622188,2.230289,2.118774,0,0,10.32852,20.30331,5.3919,0,5.3919,34.31678,87.99158,0.1282941,2.330652,6.097751,0,27.9255
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.600683,75.58099,48.61732,4.678561,4.678561,0,-1,0,4.678561,162.4577,0,0,0,7.600683,4.924801,4.678561,0,0,4.936624,25.15602,2.675882,0,2.675882,36.85535,94.50071,0.1282353,5.146417,6.080546,0,32.7567
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.804441,78.97034,50.56349,0.3897707,0.3897707,0,-1,0,0.3897707,2002.316,5.133415,0,0,7.804441,0.410285,0.3897707,0,0,2.260741,27.56431,2.260741,0,2.260741,39.00008,100,0.1281855,0.4287478,6.243553,0,35.36875
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.195834,83.37933,52.50965,5.790597,5.790597,0,-1,0,5.790597,141.5369,2.100469,0,0,8.195834,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1281855,6.369657,6.556667,0,37.79481
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.725089,78.05298,53.74561,4.009428,4.009428,0,-1,0,4.009428,167.7319,2.504639,0,0,6.725089,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1281855,4.41037,5.380071,0,36.32407
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.830154,70.81244,54.27135,3.570109,3.570109,0,-1,0,3.570109,135.2943,1.072144,0,0,4.830154,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1281855,3.92712,3.864123,0,34.42913
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.142096,68.99929,55.00002,1.954644,1.954644,0,-1,0,1.954644,211.9105,2.084576,0,0,4.142096,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1281855,2.150108,3.313677,0,33.74107
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.371899,62.05983,54.42815,7.65947,7.65947,0,-1,0,7.65947,30.96688,0,8.881784E-16,0.06541718,2.371899,8.0626,7.65947,0,0,0,29.59898,0,5.690701,-5.690701,33.00155,84.61919,0.1281855,8.425417,1.897519,0,31.97088
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4602268,54.17121,52.76791,12.69214,8.36,0,-1,0,8.36,5.505105,0,4.332137,5.601351,0.4602268,8.8,8.36,0,0,6.323001,23.90828,0,8.339773,-8.339773,24.21066,62.07849,0.1281855,13.96135,0.3681814,0,24.3685
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58942,15.5685,0,0,0,24.21066,62.07849,0.1281855,0,0,0,15.5685
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,49.75182,49.75182,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.58942,15.5685,0,1.273646,-1.273646,22.86812,58.63609,0.1281855,1.33096,0,0,15.5685
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,48.33139,48.33139,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.00458,14.29486,0,1.953442,-1.953442,20.80901,53.35633,0.1281855,2.041346,0,0,14.29486
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.03087,47.03087,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.17507,12.34142,0,1.029756,-1.029756,19.72355,50.57311,0.1281855,1.076095,0,0,12.34142
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.09929,46.09929,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.31924,11.31166,0,1.285194,-1.285194,18.36884,47.09949,0.1281855,1.343028,0,0,11.31166
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,45.2415,45.2415,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.74724,10.02647,0,0.4475334,-0.4475334,17.8971,45.8899,0.1281855,0.4676724,0,0,10.02647
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,44.48517,44.48517,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.2445,9.578932,0,0.1164017,-0.1164017,17.7744,45.57529,0.1281855,0.1216398,0,0,9.578932
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.83952,43.83952,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.37383,9.46253,0,0.6726983,-0.6726983,17.06531,43.75712,0.1281855,0.7029697,0,0,9.46253
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,43.23999,43.23999,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.12127,8.789832,0,0.7367026,-0.7367026,16.28876,41.76596,0.1281855,0.7698542,0,0,8.789832
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,42.72347,42.72347,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.93983,8.053129,0,0.6506717,-0.6506717,15.60289,40.00733,0.1281855,0.679952,0,0,8.053129
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.6628,7.402458,0,0.9257489,-0.9257489,14.62707,37.50522,0.1281855,0.9674077,0,0,7.402458
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1408846,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,0.1408846,0,0,0,0,25.69141,6.476709,0.1408846,0,0.1408846,14.76072,37.84793,0.1281824,0,0.1127077,0,6.617593
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.788749,46.90933,41.70889,4.106804,4.106804,0,0,0,4.106804,43.55574,0,0,0,1.788749,4.322951,4.106804,0,0,25.55053,6.603505,0,2.534202,-2.534202,12.08944,30.9985,0.1281824,4.517484,1.430999,0,8.392254
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.337902,49.40055,42.49289,4.164223,4.164223,12,0,3.372,4.164223,56.14257,0,0,0,2.337902,0,0,7.835777,7.443988,28.36631,4.069303,9.78189,0,9.78189,21.36935,54.7931,0.1284009,4.580645,1.870321,12,6.407204
