Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,44.66964,44.66964,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.94098,43.94098,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,43.23999,43.23999,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,42.59435,42.59435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.15162,42.15162,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.73655,41.73655,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,41.29382,41.29382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.06324,41.06324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325746,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.062587,43.77764,40.74963,8.466057,8.466057,12,0,3.372,8.466057,12.55114,0,0,0,1.062587,0,0,3.533943,3.357246,32.88775,0,4.419833,0,4.419833,11.99304,30.75132,0.1326794,9.312662,0.8500693,12,1.062587
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.981354,47.30891,41.53363,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.56635,0,0,0,1.981354,0,0,8.8,8.36,28.46792,3.977849,10.34135,0,10.34135,21.80371,55.90683,0.132817,2.547134,1.585083,12,5.959204
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.135094,52.65744,43.19387,5.372186,5.372186,0,-1,0,5.372186,58.35788,0,0,0,3.135094,5.654933,5.372186,0,0,18.12657,13.28507,0,2.519839,-2.519839,19.14756,49.09622,0.132817,5.909405,2.508075,0,16.42016
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.134553,61.72357,45.2415,2.345599,2.345599,0,-1,0,2.345599,218.9016,0,0,0,5.134553,2.469052,2.345599,0,0,20.92639,10.76523,2.665501,0,2.665501,21.67628,55.58009,0.1327634,2.580159,4.107643,0,15.89978
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.671802,62.29985,47.24301,7.186075,7.186075,0,-1,0,7.186075,65.01188,0,8.881784E-16,0,4.671802,7.56429,7.186075,0,0,18.26089,13.16418,0,2.892487,-2.892487,18.62733,47.76229,0.1327634,7.904683,3.737442,0,17.83598
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.656995,64.33021,49.10617,3.377501,3.377501,0,-1,0,3.377501,137.8828,0,0,0,4.656995,3.555265,3.377501,0,0,21.47476,10.27169,1.10173,0,1.10173,19.67252,50.44227,0.1327413,3.715251,3.725596,0,14.92869
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.479892,69.63011,51.02467,3.692028,3.692028,0,-1,0,3.692028,148.425,0,0,0,5.479892,3.886345,3.692028,0,0,20.37303,11.26325,1.593547,0,1.593547,21.1843,54.3186,0.1327093,4.061231,4.383914,0,16.74314
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.049632,73.16363,52.08538,7.756793,7.756793,0,-1,0,7.756793,77.9914,0,1.776357E-15,0.1724725,6.049632,8.165046,7.756793,0,0,18.77948,12.69744,0,2.115414,-2.115414,18.95445,48.60107,0.1327093,8.532473,4.839705,0,18.74707
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.448122,67.30595,52.45432,3.29095,3.29095,0,-1,0,3.29095,135.1623,0,0,0,4.448122,3.464158,3.29095,0,0,21.12994,10.58203,0.9839646,0,0.9839646,19.88792,50.99458,0.1326896,3.620045,3.558498,0,15.03015
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.221676,60.01894,52.97084,0,0,0,-1,0,0,0,0,0,0,2.221676,0,0,0,0,20.14598,11.4676,2.221676,0,2.221676,21.99559,56.39884,0.132645,0,1.777341,0,13.68927
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.25789,56.40306,52.50965,3.67808,3.67808,0,-1,0,3.67808,34.19962,0,4.440892E-16,0,1.25789,3.871663,3.67808,0,0,17.9243,13.46711,0,2.613774,-2.613774,19.24043,49.33434,0.132645,4.045888,1.006312,0,14.72499
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3175122,51.87671,50.92321,3.204356,3.204356,0,-1,0,3.204356,9.908769,0,4.440892E-16,0,0.3175122,3.373007,3.204356,0,0,20.8285,10.85333,0,3.055494,-3.055494,16.01966,41.07596,0.132645,3.524792,0.2540098,0,11.17084
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,49.52123,49.52123,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.22349,7.797837,0,5.997768,-5.997768,9.697455,24.86522,0.132645,6.267667,0,0,7.797837
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,48.22071,48.22071,5.462918,1.710066,0,-1,0,1.710066,0,0,3.752851,4.299143,0,1.80007,1.710066,0,0,30.88768,1.80007,0,1.80007,-1.80007,7.800015,20,0.132645,6.00921,0,0,1.80007
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,46.80028,46.80028,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,45.52743,45.52743,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,44.64197,44.64197,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.94098,43.94098,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,43.22154,43.22154,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,42.59435,42.59435,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.15162,42.15162,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,41.73655,41.73655,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132645,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,41.29382,41.29382,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327347,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.06324,41.06324,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328133,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.404956,44.80726,40.77731,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.33641,0,0,0,1.404956,0,0,8.282339,7.868222,16.16775,15.048,9.273177,0,9.273177,32.45931,83.22883,0.1329919,3.650407,1.123965,12,16.45296
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.292867,51.39061,41.53363,2.985746,2.985746,0,0,0,2.985746,110.2862,0,0,0,3.292867,3.14289,2.985746,0,0,6.894576,23.39386,0.1499766,0,0.1499766,32.60159,83.59365,0.1329889,3.28432,2.634294,0,26.68673
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.689756,61.41969,43.19387,0,0,0,-1,0,0,0,0,0,0,5.689756,0,0,0,0,6.744599,23.52884,5.689756,0,5.689756,37.99937,97.43407,0.132875,0,4.551805,0,29.2186
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.792397,72.19952,45.2415,5.319784,5.319784,0,-1,0,5.319784,146.4796,1.13778,0,0,7.792397,5.599773,5.319784,0,0,1.054843,28.64962,1.054843,0,1.054843,39.00008,100,0.132854,5.851763,6.233917,0,36.44202
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.719893,79.01006,47.26146,0.3470508,0.3470508,0,-1,0,0.3470508,2512.57,8.354577,0,0,8.719893,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,0.3817559,6.975915,0,38.31887
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.757753,81.68578,49.13384,4.250724,4.250724,0,-1,0,4.250724,206.0297,4.283307,0,0,8.757753,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,4.675797,7.006203,0,38.35673
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.927472,85.11475,51.02467,1.888577,1.888577,0,-1,0,1.888577,472.7088,6.939496,0,0,8.927472,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,2.077435,7.141978,0,38.52645
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.15952,82.67701,52.11304,5.739717,5.739717,0,-1,0,5.739717,142.1589,2.117713,0,0,8.15952,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,6.313688,6.527616,0,37.7585
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.028383,77.84551,52.48199,6.37427,6.37427,0,-1,0,6.37427,110.2618,0.3186251,0,0,7.028383,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,7.011697,5.622706,0,36.62736
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.859194,69.47842,52.9985,0.4553597,0.4553597,0,-1,0,0.4553597,1067.111,4.379869,0,0,4.859194,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.132854,0.5008956,3.887356,0,34.45817
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.856324,58.35021,52.52811,7.103894,7.103894,0,-1,0,7.103894,26.13107,0,8.881784E-16,0,1.856324,7.477783,7.103894,0,0,0,29.59898,0,5.621459,-5.621459,33.07454,84.80634,0.132854,7.814283,1.485059,0,31.4553
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3087908,51.8782,50.95088,9.719406,8.36,0,-1,0,8.36,3.69367,0,1.359406,2.331347,0.3087908,8.8,8.36,0,0,6.246066,23.97752,0,8.491209,-8.491209,24.12402,61.85633,0.132854,10.69135,0.2470326,0,24.28631
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,49.5489,49.5489,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.68074,15.48631,0,7.201336,-7.201336,16.53314,42.39259,0.132854,7.525396,0,0,15.48631
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,48.22071,48.22071,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.68223,8.284973,0,2.714365,-2.714365,13.67195,35.05622,0.132854,2.836512,0,0,8.284973
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69819,5.570608,0,0,0,13.67195,35.05622,0.132854,0,0,0,5.570608
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,45.49976,45.49976,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.69819,5.570608,0,0.4212424,-0.4212424,13.22792,33.91769,0.132854,0.4401983,0,0,5.570608
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,44.59585,44.59585,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.16624,5.149365,0,0.3666058,-0.3666058,12.84149,32.92682,0.132854,0.3831031,0,0,5.149365
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.89486,43.89486,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.57358,4.78276,0,1.162097,-1.162097,11.61653,29.78591,0.132854,1.214391,0,0,4.78276
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.19387,43.19387,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.86479,3.620663,0,0.9992467,-0.9992467,10.56323,27.08515,0.132854,1.044213,0,0,3.620663
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,42.59435,42.59435,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.97507,2.621417,0,0.6079322,-0.6079322,9.922415,25.44204,0.132854,0.6352892,0,0,2.621417
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65055,2.013484,0,0,0,9.922415,25.44204,0.132854,0,0,0,2.013484
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,41.73655,41.73655,2.18386,1.91281,0,-1,0,1.91281,0,0,0.2710502,0.4894362,0,2.013484,1.91281,0,0,30.65055,2.013484,0,2.013484,-2.013484,7.800015,20,0.132854,2.402246,0,0,2.013484
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,41.29382,41.29382,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329585,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.0909,41.0909,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330821,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.044137,43.75225,40.77731,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.22713,0,0,0,1.044137,0,0,8.157689,7.749804,16.16775,15.048,8.793941,0,8.793941,32.00467,82.06308,0.1332605,3.563925,0.8353096,12,16.09214
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.548972,46.05853,41.57975,0.5631537,0.5631537,0,0,0,0.5631537,275.0533,0,0,0,1.548972,0.5927933,0.5631537,0,0,7.373812,22.96255,0.9561791,0,0.9561791,32.91178,84.389,0.1332414,0.619469,1.239178,0,24.51152
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.269964,53.14249,43.23999,0,0,0,-1,0,0,0,0,0,0,3.269964,0,0,0,0,6.417633,23.82311,3.269964,0,3.269964,36.01394,92.34324,0.1331762,0,2.615971,0,27.09307
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.566768,53.08533,45.31529,5.551828,5.551828,0,-1,0,5.551828,46.23283,0,0,0,2.566768,5.84403,5.551828,0,0,3.147669,26.76608,0,3.277262,-3.277262,32.5594,83.48547,0.1331762,6.107011,2.053414,0,29.33284
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.034204,60.15466,47.34447,2.740702,2.740702,0,-1,0,2.740702,147.196,0,0,0,4.034204,2.88495,2.740702,0,0,6.789072,23.48881,1.149254,0,1.149254,33.64968,86.28105,0.1331533,3.014773,3.227363,0,27.52302
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.841961,61.55356,49.2353,4.214889,4.214889,0,-1,0,4.214889,91.15214,0,8.881784E-16,0,3.841961,4.436725,4.214889,0,0,5.639818,24.52314,0,0.5947639,-0.5947639,33.02274,84.67352,0.1331533,4.636378,3.073569,0,28.3651
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.300605,55.11704,51.12613,0.6528123,0.6528123,0,-1,0,0.6528123,199.231,0,0,0,1.300605,0.6871709,0.6528123,0,0,6.300667,23.92838,0.6134337,0,0.6134337,33.60469,86.16571,0.133141,0.7180936,1.040484,0,25.22898
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4954759,53.70211,52.19606,5.112916,5.112916,0,-1,0,5.112916,9.690671,0,0,0,0.4954759,5.382017,5.112916,0,0,5.687233,24.48047,0,4.88654,-4.88654,28.45383,72.95839,0.133141,5.624207,0.3963807,0,24.97594
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.631043,57.67554,52.58345,1.954414,1.954414,0,-1,0,1.954414,83.45435,0,0,0,1.631043,2.057278,1.954414,0,0,11.11672,19.59393,0,0.4262343,-0.4262343,28.00454,71.80637,0.133141,2.149855,1.304835,0,21.22497
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.30245,60.46363,53.13686,0,0,0,-1,0,0,0,0,0,0,2.30245,0,0,0,0,11.59032,19.16769,2.30245,0,2.30245,30.18883,77.40711,0.1330951,0,1.84196,0,21.47014
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.736938,58.07629,52.63879,6.354662,6.354662,0,-1,0,6.354662,27.33328,0,8.881784E-16,0,1.736938,6.689118,6.354662,0,0,9.287867,21.2399,0,4.95218,-4.95218,24.96878,64.02238,0.1330951,6.990128,1.38955,0,22.97684
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3739977,52.1777,51.05234,3.698217,3.698217,0,-1,0,3.698217,10.11292,0,4.440892E-16,0,0.3739977,3.89286,3.698217,0,0,14.79029,16.28772,0,3.518863,-3.518863,21.25957,54.51161,0.1330951,4.068039,0.2991982,0,16.66172
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,49.62269,49.62269,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.70014,12.76886,0,7.498875,-7.498875,13.35506,34.24368,0.1330951,7.836324,0,0,12.76886
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.03222,5.269981,0,0,0,13.35506,34.24368,0.1330951,0,0,0,5.269981
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,46.82795,46.82795,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.03222,5.269981,0,1.780609,-1.780609,11.47814,29.43106,0.1330951,1.860737,0,0,5.269981
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,45.49976,45.49976,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,29.01067,3.489372,0,2.682711,-2.682711,8.650311,22.18024,0.1330951,2.803433,0,0,3.489372
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.62352,44.62352,1.202895,0.7663271,0,-1,0,0.7663271,0,0,0.4365678,0.5568572,0,0.8066602,0.7663271,0,0,31.99146,0.8066602,0,0.8066602,-0.8066602,7.800015,20,0.1330951,1.323184,0,0,0.8066602
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.92253,43.92253,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330951,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.19387,43.19387,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330951,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,42.59435,42.59435,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330951,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.17928,42.17928,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330951,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.73655,41.73655,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330951,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,41.29382,41.29382,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331877,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.0909,41.0909,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333458,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.923055,46.37676,40.80497,1.226689,1.226689,10.02669,0,2.872752,1.226689,156.768,1.776357E-15,0,0,1.923055,0,0,8.8,8.36,16.16775,15.048,10.28306,0,10.28306,33.41736,85.68538,0.1334359,1.349358,1.538444,12,16.97106
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.090511,54.0415,41.57975,4.935936,4.935936,0,0,0,4.935936,82.87204,0,0,0,4.090511,5.195722,4.935936,0,0,5.884698,24.30275,0,1.105211,-1.105211,32.25237,82.69821,0.1334359,5.42953,3.272409,0,28.39326
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.26482,63.65014,43.26766,0.2514655,0.2514655,0,-1,0,0.2514655,2491.324,0,0,0,6.26482,0.2647005,0.2514655,0,0,7.11271,23.19754,6.00012,0,6.00012,37.94458,97.2936,0.1333167,0.276612,5.011856,0,29.46236
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.66338,71.77139,45.34296,0,0,0,-1,0,0,0,6.550788,0,0,7.66338,0,0,0,0,1.112591,28.59765,1.112591,0,1.112591,39.00008,100,0.1332946,0,6.130704,0,36.26102
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.372483,73.0351,47.37214,2.501736,2.501736,0,-1,0,2.501736,294.6947,4.739077,0,0,7.372483,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,2.751909,5.897986,0,36.97146
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.584091,81.0366,49.29064,7.982334,7.982334,0,-1,0,7.982334,107.5386,0.1816339,0,0.4205677,8.584091,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,8.780568,6.867273,0,38.18307
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.313329,82.24395,51.20914,0,0,0,-1,0,0,0,8.313329,0,0,8.313329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,0,6.650663,0,37.91231
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.793361,76.51105,52.24218,0,0,0,-1,0,0,0,6.793361,0,0,6.793361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,0,5.434689,0,36.39234
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.703211,64.78359,52.63879,0,0,0,-1,0,0,0,3.703211,0,0,3.703211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,0,2.962569,0,33.30219
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.32646,64.03483,53.18298,2.180498,2.180498,0,-1,0,2.180498,152.5551,1.031199,0,0,3.32646,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,2.398548,2.661168,0,32.92544
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.172569,56.34036,52.71257,0.9257047,0.9257047,0,-1,0,0.9257047,126.6677,0.1981429,0,0,1.172569,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1332946,1.018275,0.9380552,0,30.77155
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3563116,52.15197,51.08001,10.99497,8.36,0,-1,0,8.36,4.262101,0,2.634967,3.734464,0.3563116,8.8,8.36,0,0,0,29.59898,0,8.443688,-8.443688,30.09965,77.17844,0.1332946,12.09446,0.2850493,0,29.95529
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,49.62269,49.62269,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.381876,21.15529,0,7.026187,-7.026187,22.6934,58.18808,0.1332946,7.342365,0,0,21.15529
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,48.24838,48.24838,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.18875,14.1291,0,7.103824,-7.103824,15.20531,38.9879,0.1332946,7.423496,0,0,14.1291
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.80028,46.80028,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.08189,7.025279,0,6.251701,-6.251701,8.615438,22.09082,0.1332946,6.533028,0,0,7.025279
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.47209,45.47209,0.8882619,0.7348987,0,-1,0,0.7348987,0,0,0.1533631,0.2421893,0,0.7735776,0.7348987,0,0,32.02822,0.7735776,0,0.7735776,-0.7735776,7.800015,20,0.1332946,0.977088,0,0,0.7735776
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,44.59585,44.59585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.19387,43.19387,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,42.62201,42.62201,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.17928,42.17928,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,41.73655,41.73655,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332946,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,41.3215,41.3215,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133392,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.11858,41.11858,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335662,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3265001,41.75122,40.83265,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.16547,1.776357E-15,0,0,0.3265001,0,0,8.8,8.36,16.16775,15.048,8.686501,0,8.686501,31.90274,81.80173,0.1336606,0.6510416,0.2612001,12,15.3745
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5744703,43.23888,41.60743,1.078729,1.078729,0,0,0,1.078729,53.25437,0,0,0,0.5744703,1.135504,1.078729,0,0,7.481253,22.86585,0,0.5610338,-0.5610338,31.31136,80.28537,0.1336606,1.186602,0.4595762,0,23.44032
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.280662,46.99295,43.26766,2.089072,2.089072,0,-1,0,2.089072,61.30295,0,0,0,1.280662,2.199023,2.089072,0,0,8.104624,22.30482,0,0.9183602,-0.9183602,30.34332,77.80323,0.1336606,2.297979,1.02453,0,23.58548
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9972281,48.29599,45.37063,3.170661,3.170661,0,-1,0,3.170661,31.45174,0,4.440892E-16,0,0.9972281,3.337538,3.170661,0,0,9.125025,21.38646,0,2.34031,-2.34031,27.87642,71.47785,0.1336606,3.487727,0.7977824,0,22.38368
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6320634,49.28437,47.41826,0,0,0,-1,0,0,0,0,0,0,0.6320634,0,0,0,0,11.72537,19.04615,0.6320634,0,0.6320634,28.47605,73.01535,0.1336481,0,0.5056508,0,19.67821
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.37035,53.4964,49.33676,0,0,0,-1,0,0,0,0,0,0,1.37035,0,0,0,0,11.0933,19.615,1.37035,0,1.37035,29.77607,76.34875,0.1336209,0,1.09628,0,20.98535
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.561346,62.77095,51.25526,2.109341,2.109341,0,-1,0,2.109341,168.8369,0,0,0,3.561346,2.220359,2.109341,0,0,9.722955,20.84832,1.340987,0,1.340987,31.04825,79.61073,0.1335943,2.320275,2.849077,0,24.40966
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.55353,60.45018,52.32518,2.456978,2.456978,0,-1,0,2.456978,103.9297,0,4.440892E-16,0,2.55353,2.586293,2.456978,0,0,8.381968,22.05521,0,0.0327627,-0.0327627,31.01371,79.52218,0.1335943,2.702676,2.042824,0,24.60874
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.437872,57.15818,52.68491,9.352209,8.36,0,-1,0,8.36,17.19942,0,0.9922096,1.927431,1.437872,8.8,8.36,0,0,8.41837,22.02245,0,7.362128,-7.362128,23.25335,59.62384,0.1335943,10.28743,1.150297,0,23.46032
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.124528,56.71711,53.2291,3.794852,3.794852,0,-1,0,3.794852,29.63299,0,0,0,1.124528,3.994581,3.794852,0,0,16.59851,14.66032,0,2.870053,-2.870053,20.22804,51.86668,0.1335943,4.174336,0.8996223,0,15.78484
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.257083,56.6089,52.71257,2.247944,2.247944,0,-1,0,2.247944,55.92147,0,4.440892E-16,0,1.257083,2.366256,2.247944,0,0,19.78746,11.79026,0,1.109173,-1.109173,19.05887,48.86881,0.1335943,2.472738,1.005666,0,13.04735
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3558882,52.15069,51.08001,8.137914,8.137914,0,-1,0,8.137914,4.373212,0,1.776357E-15,0.5917048,0.3558882,8.566225,8.137914,0,0,21.01987,10.68109,0,8.210337,-8.210337,10.40442,26.67794,0.1335943,8.951705,0.2847106,0,11.03698
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,49.62269,49.62269,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.14247,2.470754,0,1.822852,-1.822852,8.482964,21.75115,0.1335943,1.904881,0,0,2.470754
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,48.27605,48.27605,3.121465,0.6155065,0,-1,0,0.6155065,0,0,2.505958,2.818105,0,0.6479015,0.6155065,0,0,32.16786,0.6479015,0,0.6479015,-0.6479015,7.800015,20,0.1335943,3.433611,0,0,0.6479015
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,46.80028,46.80028,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.59585,44.59585,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.92253,43.92253,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,43.22154,43.22154,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,42.64968,42.64968,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.20695,42.20695,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.76423,41.76423,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,41.34916,41.34916,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133689,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.14624,41.14624,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337648,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08910637,41.11,40.86032,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.01337,0,0,0,0.08910637,0,0,8.8,8.36,16.16775,15.048,8.449106,0,8.449106,31.67753,81.22427,0.1339615,3.252737,0.0712851,12,15.13711
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.875313,44.13511,41.63509,4.772359,4.772359,0,0,0,4.772359,18.3413,0,8.881784E-16,0,0.875313,5.023536,4.772359,0,0,7.718647,22.65219,0,4.148223,-4.148223,27.30491,70.01247,0.1339615,5.249595,0.7002504,0,23.52751
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7976322,45.62288,43.323,4.710891,4.710891,0,-1,0,4.710891,16.93166,0,0,0,0.7976322,4.958833,4.710891,0,0,12.32778,18.50397,0,4.161201,-4.161201,22.91862,58.76559,0.1339615,5.18198,0.6381058,0,19.30161
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.382776,52.61665,45.42597,2.757288,2.757288,0,-1,0,2.757288,86.41738,0,4.440892E-16,0,2.382776,2.902408,2.757288,0,0,16.95134,14.34277,0,0.5196323,-0.5196323,22.37088,57.36113,0.1339615,3.033016,1.90622,0,16.72555
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.985247,53.52869,47.50127,5.845474,5.845474,0,-1,0,5.845474,33.96213,0,8.881784E-16,0,1.985247,6.153131,5.845474,0,0,17.52871,13.82314,0,4.167883,-4.167883,17.97755,46.09619,0.1339615,6.430021,1.588198,0,15.80839
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6014575,51.21815,49.41977,0,0,0,-1,0,0,0,0,0,0,0.6014575,0,0,0,0,22.15969,9.655256,0.6014575,0,0.6014575,18.54814,47.55924,0.1339496,0,0.481166,0,10.25671
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.796901,56.91946,51.33827,1.243965,1.243965,0,-1,0,1.243965,144.4494,0,0,0,1.796901,1.309437,1.243965,0,0,21.55823,10.19657,0.4874635,0,0.4874635,19.01059,48.74501,0.1339399,1.368362,1.437521,0,11.99347
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.096425,59.00355,52.39898,2.171085,2.171085,0,-1,0,2.171085,96.56119,0,4.440892E-16,0,2.096425,2.285352,2.171085,0,0,21.07077,10.63529,0,0.1889271,-0.1889271,18.81144,48.23438,0.1339399,2.388193,1.67714,0,12.73171
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.074704,56.08724,52.76791,3.951116,3.951116,0,-1,0,3.951116,27.2,0,4.440892E-16,0,1.074704,4.15907,3.951116,0,0,21.28069,10.44636,0,3.084366,-3.084366,15.56024,39.89796,0.1339399,4.346228,0.8597628,0,11.52106
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.794603,58.93552,53.28444,3.005764,3.005764,0,-1,0,3.005764,59.70538,0,4.440892E-16,0,1.794603,3.163962,3.005764,0,0,24.70776,7.361992,0,1.369359,-1.369359,14.11681,36.19687,0.1339399,3.30634,1.435682,0,9.156595
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.334246,56.91189,52.76791,3.398224,3.398224,0,-1,0,3.398224,39.26304,0,4.440892E-16,0,1.334246,3.577078,3.398224,0,0,26.22927,5.992633,0,2.242832,-2.242832,11.75265,30.13495,0.1339399,3.738046,1.067397,0,7.326879
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3511048,52.18264,51.12613,0,0,0,-1,0,0,0,0,0,0,0.3511048,0,0,0,0,28.72131,3.749801,0.3511048,0,0.3511048,12.08574,30.98902,0.133933,0,0.2808838,0,4.100906
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,49.65036,49.65036,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.3702,4.065795,0,1.534701,-1.534701,10.46802,26.84103,0.133933,1.603762,0,0,4.065795
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.30372,48.30372,4.013342,2.40454,0,-1,0,2.40454,0,0,1.608802,2.010137,0,2.531095,2.40454,0,0,30.07543,2.531095,0,2.531095,-2.531095,7.800015,20,0.133933,4.414677,0,0,2.531095
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,46.82795,46.82795,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.52743,45.52743,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,44.62352,44.62352,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,43.23999,43.23999,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,42.6958,42.6958,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,42.26229,42.26229,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.81956,41.81956,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133933,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,41.37683,41.37683,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340112,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.1647,41.1647,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1341294,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.90724,46.40576,40.87877,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.90724,0,0,8.8,8.36,16.16775,15.048,10.26724,0,10.26724,33.40236,85.6469,0.1341667,0,1.525792,12,16.95524
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.00309,50.63547,41.69043,0,0,0,0,0,0,0,0,0,0,3.00309,0,0,0,0,5.900513,24.28852,3.00309,0,3.00309,36.25134,92.95197,0.1341074,0,2.402472,0,27.29161
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.883769,58.72573,43.36912,1.109071,1.109071,0,-1,0,1.109071,440.3479,0.8189023,0,0,4.883769,1.167443,1.109071,0,0,2.897424,26.9913,2.897424,0,2.897424,39.00008,100,0.1340503,1.219978,3.907015,0,31.87506
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.340199,66.55564,45.49976,3.850222,3.850222,0,-1,0,3.850222,164.671,2.287333,0,0,6.340199,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1340503,4.235244,5.072159,0,35.93918
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.627152,70.16292,47.57506,7.123588,7.123588,0,-1,0,7.123588,93.03111,0,0,0,6.627152,7.498514,7.123588,0,0,0,29.59898,0,0.8713613,-0.8713613,38.08158,97.64489,0.1340503,7.835947,5.301722,0,36.22613
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.312392,75.4335,49.52123,0,0,0,-1,0,0,0,6.344213,0,0,7.312392,0,0,0,0,0.9681792,28.72762,0.9681792,0,0.9681792,39.00008,100,0.1340313,0,5.849914,0,36.04001
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.42105,83.08421,51.43973,0,0,0,-1,0,0,0,8.42105,0,0,8.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340313,0,6.73684,0,38.02003
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.03031,82.58685,52.52811,0.5161055,0.5161055,0,-1,0,0.5161055,1555.943,7.487041,0,0,8.03031,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1340313,0.5677161,6.424248,0,37.62929
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.707335,76.93555,52.89705,2.414696,2.414696,0,-1,0,2.414696,277.7714,4.165549,0,0,6.707335,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1340313,2.656166,5.365868,0,36.30631
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.985493,70.40878,53.38589,5.756432,5.756432,0,-1,0,5.756432,86.60735,0,0,0,4.985493,6.059402,5.756432,0,0,0,29.59898,0,1.073909,-1.073909,37.86808,97.09744,0.1340313,6.332075,3.988394,0,34.58447
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.242396,59.98138,52.86937,0.579833,0.579833,0,-1,0,0.579833,386.7313,0.4388134,0,0,2.242396,0.6103505,0.579833,0,0,1.193232,28.52507,1.193232,0,1.193232,39.00008,100,0.1340078,0.6378163,1.793917,0,30.76747
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3445432,52.24635,51.20914,7.920903,7.920903,0,-1,0,7.920903,4.349796,0,0,0.3529936,0.3445432,8.337793,7.920903,0,0,0,29.59898,0,7.99325,-7.99325,30.57445,78.39587,0.1340078,8.712994,0.2756345,0,29.94352
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,49.7057,49.7057,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.881389,21.60573,0,0.6973891,-0.6973891,29.83934,76.51098,0.1340078,0.7287716,0,0,21.60573
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,48.33139,48.33139,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.656265,20.90834,0,1.178283,-1.178283,28.59732,73.32632,0.1340078,1.231306,0,0,20.90834
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,46.8464,46.8464,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.96547,19.73006,0,0.9996124,-0.9996124,27.54364,70.62457,0.1340078,1.044595,0,0,19.73006
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,45.52743,45.52743,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.07615,18.73044,0,1.768426,-1.768426,25.67955,65.84487,0.1340078,1.848005,0,0,18.73044
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,44.64197,44.64197,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.04107,16.96202,0,0.930814,-0.930814,24.69839,63.32907,0.1340078,0.9727006,0,0,16.96202
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.96865,43.96865,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.0753,16.0312,0,0.6600649,-0.6600649,24.00262,61.54505,0.1340078,0.6897678,0,0,16.0312
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,43.23999,43.23999,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.80871,15.37114,0,0.5516847,-0.5516847,23.42109,60.05396,0.1340078,0.5765105,0,0,15.37114
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.6958,42.6958,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.42169,14.81945,0,0.8570563,-0.8570563,22.51768,57.73751,0.1340078,0.8956237,0,0,14.81945
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,42.26229,42.26229,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.37398,13.9624,0,2.177993,-2.177993,20.22187,51.85085,0.1340078,2.276002,0,0,13.9624
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.81956,41.81956,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.79397,11.78441,0,1.479038,-1.479038,18.66283,47.85331,0.1340078,1.545594,0,0,11.78441
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,41.37683,41.37683,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.43735,10.30537,0,0.02082067,-0.02082067,18.64088,47.79703,0.1340078,0.0217576,0,0,10.30537
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.19236,41.19236,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.46048,10.28455,0,1.269819,-1.269819,17.30237,44.36497,0.1340078,1.326961,0,0,10.28455
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.690526,45.7574,40.87877,2.609372,2.609372,0,0,0,2.609372,64.78669,0,4.440892E-16,0,1.690526,2.746708,2.609372,0,0,22.87139,9.014728,0,1.056182,-1.056182,16.18906,41.51033,0.1340078,2.870309,1.352421,0,10.70525
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.930522,50.42577,41.70889,0,0,0,0,0,0,0,0,0,0,2.930522,0,0,0,0,24.04492,7.958546,2.930522,0,2.930522,18.9692,48.63887,0.1339501,0,2.344418,0,10.88907
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.293375,53.38637,43.39679,1.430329,1.430329,0,-1,0,1.430329,230.253,0,0,0,3.293375,1.505609,1.430329,0,0,21.1144,10.59602,1.787765,0,1.787765,20.66522,52.98764,0.1339149,1.573362,2.6347,0,13.88939
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.661923,60.3509,45.52743,0.07687661,0.07687661,0,-1,0,0.07687661,6064.163,0,0,0,4.661923,0.08092275,0.07687661,0,0,19.32664,12.205,4.581,0,4.581,25.01114,64.131,0.1338249,0.08456428,3.729538,0,16.86693
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.854421,67.18876,47.65807,1.358088,1.358088,0,-1,0,1.358088,431.0781,0,0,0,5.854421,1.429566,1.358088,0,0,14.74564,16.32791,4.424854,0,4.424854,29.20892,74.89452,0.1337381,1.493897,4.683537,0,22.18233
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.742361,73.04844,49.57657,0,0,0,-1,0,0,0,0,0,0,6.742361,0,0,0,0,10.32078,20.31027,6.742361,0,6.742361,35.60529,91.29543,0.133606,0,5.393888,0,27.05263
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.400877,62.49869,51.52274,5.43892,5.43892,0,-1,0,5.43892,62.52853,0,8.881784E-16,0,3.400877,5.725179,5.43892,0,0,3.578422,26.3784,0,2.324302,-2.324302,33.15526,85.01331,0.133606,5.982812,2.720702,0,29.77928
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.808868,72.76301,52.58345,8.888887,8.36,0,-1,0,8.36,69.48407,0,0.5288871,1.417776,5.808868,8.8,8.36,0,0,6.16098,24.0541,0,2.991132,-2.991132,30.00233,76.92889,0.133606,9.777776,4.647095,0,29.86296
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.137024,66.67558,52.92472,3.955945,3.955945,0,-1,0,3.955945,104.5774,0,0,0,4.137024,4.164153,3.955945,0,0,9.48446,21.06296,0,0.02712933,-0.02712933,29.97373,76.85557,0.133606,4.35154,3.309619,0,25.19999
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.595218,61.77493,53.44123,0,0,0,-1,0,0,0,0,0,0,2.595218,0,0,0,0,9.514604,21.03584,2.595218,0,2.595218,32.43577,83.16848,0.1335552,0,2.076175,0,23.63105
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.362138,57.13402,52.89705,0,0,0,-1,0,0,0,0,0,0,1.362138,0,0,0,0,6.919385,23.37153,1.362138,0,1.362138,33.72801,86.4819,0.1335286,0,1.089711,0,24.73367
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3290379,52.19936,51.20914,4.664389,4.664389,0,-1,0,4.664389,7.054255,0,0,0,0.3290379,4.909883,4.664389,0,0,5.557247,24.59746,0,4.580845,-4.580845,28.89938,74.10081,0.1335286,5.130827,0.2632303,0,24.92649
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.7057,49.7057,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,10.64707,20.01661,0,5.5579,-5.5579,23.04083,59.07895,0.1335286,5.808006,0,0,20.01661
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,48.33139,48.33139,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,16.82252,14.45871,0,2.54472,-2.54472,20.35847,52.20109,0.1335286,2.659232,0,0,14.45871
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,46.8464,46.8464,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,19.64999,11.91399,0,7.502159,-7.502159,12.45049,31.92428,0.1335286,7.839756,0,0,11.91399
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.52743,45.52743,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,27.98572,4.411832,0,1.694794,-1.694794,10.66403,27.3436,0.1335286,1.77106,0,0,4.411832
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,44.64197,44.64197,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,29.86882,2.717038,0,1.965094,-1.965094,8.592634,22.03235,0.1335286,2.053524,0,0,2.717038
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.96865,43.96865,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,32.05226,0.7519439,0,0.3864276,-0.3864276,8.185304,20.98792,0.1335286,0.4038168,0,0,0.7519439
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,43.26766,43.26766,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,32.48162,0.3655163,0,0.3014433,-0.3014433,7.867555,20.17318,0.1335286,0.3150083,0,0,0.3655163
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81656,0.06407301,0,0,0,7.867555,20.17318,0.1335286,0,0,0,0.06407301
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,42.28074,42.28074,1.328725,0.06086936,0,-1,0,0.06086936,0,0,1.267856,1.400728,0,0.06407301,0.06086936,0,0,32.81656,0.06407301,0,0.06407301,-0.06407301,7.800015,20,0.1335286,1.461598,0,0,0.06407301
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.81956,41.81956,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335286,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,41.40451,41.40451,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336554,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.19236,41.19236,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337561,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.28579,44.58946,40.90643,8.16951,8.16951,12,0,3.372,8.16951,15.73888,0,0,0,1.28579,0,0,3.83049,3.638965,16.16775,15.048,4.924755,0,4.924755,28.33403,72.65122,0.1338672,8.986461,1.028632,12,16.33379
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.3795,51.88595,41.73655,1.700093,1.700093,9.977459,0,2.860297,1.700093,198.7833,0,0,0,3.3795,0,0,8.277367,7.863498,11.243,19.48028,11.243,0,11.243,39.00008,100,0.1339337,1.870102,2.7036,12,22.85978
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.896408,55.43374,43.45213,0.8072333,0.8072333,0,-1,0,0.8072333,482.6867,3.046689,0,0,3.896408,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1339337,0.8879567,3.117126,0,33.49538
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.322182,59.27039,45.62889,0,0,0,-1,0,0,0,4.322182,0,0,4.322182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339337,0,3.457746,0,33.92116
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.11214,72.40063,47.75953,6.120774,6.120774,0,-1,0,6.120774,116.1967,0.66922,0,0,7.11214,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1339337,6.732852,5.689712,0,36.71112
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.854924,78.14416,49.73337,0,0,0,-1,0,0,0,7.854924,0,0,7.854924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339337,0,6.283939,0,37.4539
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.908793,76.31515,51.67031,6.570232,6.570232,0,-1,0,6.570232,105.153,0,0,0,6.908793,6.916034,6.570232,0,0,0,29.59898,0,0.007240286,-0.007240286,38.99245,99.98043,0.1339337,7.227255,5.527035,0,36.50777
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.823472,68.98544,52.68491,1.201724,1.201724,0,-1,0,1.201724,401.3793,3.550454,0,0,4.823472,1.264973,1.201724,0,0,0.008044763,29.59174,0.008044763,0,0.008044763,39.00008,100,0.1339336,1.321896,3.858778,0,34.41521
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.965778,59.25761,53.05384,2.145532,2.145532,0,-1,0,2.145532,91.62191,0,0,0,1.965778,2.258455,2.145532,0,0,0,29.59898,0,0.2926773,-0.2926773,38.69157,99.20895,0.1339336,2.360085,1.572622,0,31.56476
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.526207,55.10186,53.48735,2.886635,2.886635,0,-1,0,2.886635,18.22908,0,4.440892E-16,0,0.526207,3.038563,2.886635,0,0,0.325197,29.3063,0,2.512356,-2.512356,36.04331,92.41856,0.1339336,3.175298,0.4209656,0,29.83251
