Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.49507,51.49507,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.41124,17.52886,0,5.825343,-5.825343,20.13661,51.63223,0.1345697,6.087484,0,0,17.52886
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,49.65036,49.65036,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.88384,11.70352,0,0.7613111,-0.7613111,19.33412,49.57456,0.1345697,0.79557,0,0,11.70352
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.01779,48.01779,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.72974,10.94221,0,0.2174477,-0.2174477,19.10491,48.98684,0.1345697,0.2272328,0,0,10.94221
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,46.51435,46.51435,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.97135,10.72476,0,1.274056,-1.274056,17.76193,45.54333,0.1345697,1.331389,0,0,10.72476
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,45.60122,45.60122,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.38697,9.450706,0,2.258633,-2.258633,15.38113,39.43871,0.1345697,2.360271,0,0,9.450706
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.85411,44.85411,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.89656,7.192073,0,1.053869,-1.053869,14.27025,36.59031,0.1345697,1.101294,0,0,7.192073
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06753,6.138204,0,0,0,14.27025,36.59031,0.1345697,0,0,0,6.138204
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,43.4798,43.4798,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.06753,6.138204,0,1.091557,-1.091557,13.11965,33.64006,0.1345697,1.140677,0,0,6.138204
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.95406,42.95406,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.28037,5.046647,0,1.744918,-1.744918,11.28034,28.9239,0.1345697,1.823439,0,0,5.046647
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,42.43754,42.43754,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.21917,3.301729,0,1.329801,-1.329801,9.87861,25.32972,0.1345697,1.389642,0,0,3.301729
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.69672,1.971928,0,0,0,9.87861,25.32972,0.1345697,0,0,0,1.971928
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05776387,41.95462,41.79189,1.463404,1.463404,0,0,0,1.463404,3.947227,0,4.440892E-16,0,0.05776387,1.540425,1.463404,0,0,30.69672,1.971928,0,1.482661,-1.482661,8.315747,21.32239,0.1345697,1.609744,0.0462111,0,2.029692
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7499161,43.64111,41.50597,0,0,0,0,0,0,0,0,0,0,0.7499161,0,0,0,0,32.34412,0.4892663,0.7499161,0,0.7499161,9.027181,23.14657,0.134556,0,0.5999328,0,1.239182
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6752985,44.48122,42.54823,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.72607,1.776357E-15,0,0,0.6752985,0,0,8.8,8.36,31.59421,1.164191,9.035298,0,9.035298,17.59882,45.12508,0.1346657,1.524499,0.5402388,12,1.839489
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.193632,51.60514,45.02936,3.44604,3.44604,0,-1,0,3.44604,63.6566,0,4.440892E-16,0,2.193632,3.62741,3.44604,0,0,22.55891,9.295959,0,1.433778,-1.433778,16.08748,41.24987,0.1346657,3.790644,1.754906,0,11.48959
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.112507,51.15845,47.83332,3.653294,3.653294,0,-1,0,3.653294,30.45216,0,4.440892E-16,0,1.112507,3.845573,3.653294,0,0,24.152,7.862181,0,2.733066,-2.733066,13.20658,33.86295,0.1346657,4.018624,0.8900056,0,8.974688
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5977302,52.1776,50.37902,7.726667,5.440503,0,-1,0,5.440503,10.98667,0,2.286164,3.513105,0.5977302,5.726845,5.440503,0,0,27.18874,5.129115,0,5.129115,-5.129115,7.800015,20,0.1346657,8.499333,0.4781842,0,5.726845
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7382124,54.81643,52.55577,6.666026,0.7013018,0,-1,0,0.7013018,105.2632,0,5.964724,7.192368,0.7382124,0.7382124,0.7013018,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,7.332628,0.5905699,0,0.7382124
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7966908,57.21198,54.73253,3.990399,0.7568562,0,-1,0,0.7568562,105.2632,0,3.233543,4.238068,0.7966908,0.7966908,0.7568562,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,4.389439,0.6373526,0,0.7966908
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8031476,58.45231,55.93159,6.931072,0.7629902,0,-1,0,0.7629902,105.2632,0,6.168082,7.471581,0.8031476,0.8031476,0.7629902,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,7.624179,0.6425181,0,0.8031476
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.324399,60.40253,56.18985,2.552286,1.258179,0,-1,0,1.258179,105.2632,0,1.294107,2.555879,1.324399,1.324399,1.258179,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,2.807515,1.059519,0,1.324399
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4178121,57.85558,56.54957,3.393455,0.3969215,0,-1,0,0.3969215,105.2632,0,2.996534,3.653416,0.4178121,0.4178121,0.3969215,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,3.732801,0.3342496,0,0.4178121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2302375,56.38588,55.67333,7.130618,0.2187256,0,-1,0,0.2187256,105.2632,0,6.911892,7.799934,0.2302375,0.2302375,0.2187256,0,0,32.88775,0,0,0,0,7.800015,20,0.1346657,7.843679,0.18419,0,0.2302375
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1119684,53.98514,53.64415,0,0,0,-1,0,0,0,0,0,0,0.1119684,0,0,0,0,32.88775,0,0.1119684,0,0.1119684,7.906238,20.27237,0.1346636,0,0.0895747,0,0.1119684
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,3.880919,0.09573296,0,-1,0,0.09573296,0,0,3.785186,4.173278,0,0.1007715,0.09573296,0,0,32.77578,0.1007715,0,0.1007715,-0.1007715,7.800015,20,0.1346636,4.269011,0,0,0.1007715
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346636,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348232,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08208135,42.05093,41.81956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08208135,0,0,8.8,8.36,24.52775,7.524,8.442081,0,8.442081,23.73987,60.87134,0.1348902,0,0.06566507,12,7.606081
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7177638,43.5764,41.53363,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.20132,0,0,0,0.7177638,0,0,8.8,8.36,16.08567,15.12187,9.077764,0,9.077764,32.35179,82.95315,0.1350333,2.530471,0.5742111,12,15.83964
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.84285,48.01828,42.62201,0,0,0,0,0,0,0,0,0,0,1.84285,0,0,0,0,7.007908,23.29186,1.84285,0,1.84285,34.10007,87.43591,0.1349995,0,1.47428,0,25.13471
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.480209,52.65429,45.16771,1.697963,1.697963,0,-1,0,1.697963,146.0697,0,0,0,2.480209,1.78733,1.697963,0,0,5.165058,24.95043,0.6928794,0,0.6928794,34.7574,89.12135,0.1349867,1.867759,1.984167,0,27.43064
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.080768,57.60353,47.99012,1.820364,1.820364,0,-1,0,1.820364,169.2391,0,0,0,3.080768,1.916173,1.820364,0,0,4.472179,25.57402,1.164595,0,1.164595,35.86223,91.95425,0.1349654,2.0024,2.464614,0,28.65479
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7788454,52.91858,50.56349,2.171873,2.171873,0,-1,0,2.171873,35.86055,0,4.440892E-16,0,0.7788454,2.286182,2.171873,0,0,3.307584,26.62215,0,1.507336,-1.507336,34.27336,87.88023,0.1349654,2.38906,0.6230763,0,27.401
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.086559,56.12471,52.76791,2.207317,2.207317,0,-1,0,2.207317,49.22533,0,4.440892E-16,0,1.086559,2.323491,2.207317,0,0,4.982402,25.11482,0,1.236932,-1.236932,32.96952,84.53705,0.1349654,2.428048,0.8692473,0,26.20138
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.938689,61.20074,55.00002,9.346823,8.36,0,-1,0,8.36,23.19006,0,0.986823,1.921505,1.938689,8.8,8.36,0,0,6.356771,23.87788,0,6.861311,-6.861311,25.73706,65.99232,0.1349654,10.28151,1.550951,0,25.81657
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.780792,61.80815,56.08839,2.214769,2.214769,0,-1,0,2.214769,80.40533,0,0,0,1.780792,2.331336,2.214769,0,0,13.98045,17.01657,0,0.5505436,-0.5505436,25.15673,64.50432,0.1349654,2.436246,1.424634,0,18.79737
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.290398,60.50006,56.39277,1.677733,1.677733,0,-1,0,1.677733,76.91323,0,0,0,1.290398,1.766034,1.677733,0,0,14.59217,16.46603,0,0.475636,-0.475636,24.65537,63.21877,0.1349654,1.845506,1.032319,0,17.75643
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.262615,60.78858,56.76171,4.73312,4.73312,0,-1,0,4.73312,26.67616,0,0,0,1.262615,4.982232,4.73312,0,0,15.12065,15.99039,0,3.719617,-3.719617,20.73455,53.16541,0.1349654,5.206432,1.010092,0,17.25301
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7567498,58.19179,55.82091,1.237663,1.237663,0,-1,0,1.237663,61.14344,0,2.220446E-16,0,0.7567498,1.302803,1.237663,0,0,19.25356,12.27078,0,0.5460535,-0.5460535,20.15896,51.68953,0.1349654,1.361429,0.6053998,0,13.02753
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08571205,54.11755,53.85629,3.486836,3.486836,0,-1,0,3.486836,2.458161,0,4.440892E-16,0,0.08571205,3.670354,3.486836,0,0,19.86028,11.72472,0,3.584642,-3.584642,16.38041,42.00098,0.1349654,3.83552,0.06856964,0,11.81044
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,23.84322,8.14008,0,3.64868,-3.64868,12.53437,32.13934,0.1349654,3.812871,0,0,8.14008
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,27.89731,4.491401,0,3.159326,-3.159326,9.204145,23.60032,0.1349654,3.301496,0,0,4.491401
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,8.870297,1.265471,0,-1,0,1.265471,0,0,7.604827,8.491857,0,1.332074,1.265471,0,0,31.40767,1.332074,0,1.332074,-1.332074,7.800015,20,0.1349654,9.757328,0,0,1.332074
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349654,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351293,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1775517,42.36715,41.86568,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.1432,0,0,0,0.1775517,0,0,8.8,8.36,24.52775,7.524,8.537552,0,8.537552,23.83044,61.10357,0.1352292,1.020241,0.1420413,12,7.701551
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.134267,44.83382,41.57975,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.44828,1.776357E-15,0,0,1.134267,0,0,8.8,8.36,15.9902,15.2078,9.494267,0,9.494267,32.83749,84.19853,0.1353526,2.21033,0.9074133,12,16.34206
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.409774,52.993,42.67735,1.423855,1.423855,0,0,0,1.423855,239.4748,0,0,0,3.409774,1.498795,1.423855,0,0,6.495935,23.75264,1.910979,0,1.910979,34.65041,88.84702,0.1353176,1.566241,2.727819,0,27.16241
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.647272,60.01156,45.26917,2.180114,2.180114,0,-1,0,2.180114,213.1664,0,0,0,4.647272,2.294857,2.180114,0,0,4.584956,25.47252,2.352415,0,2.352415,36.8821,94.56931,0.1352745,2.398126,3.717817,0,30.11979
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.396886,65.99922,48.14692,0,0,0,-1,0,0,0,3.164345,0,0,5.396886,0,0,0,0,2.232541,27.58969,2.232541,0,2.232541,39.00008,100,0.1352337,0,4.317509,0,32.98658
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.127289,71.88776,50.73874,3.034649,3.034649,0,-1,0,3.034649,201.911,2.932922,0,0,6.127289,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1352337,3.338114,4.901832,0,35.72627
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.227471,79.35535,52.97084,0,0,0,-1,0,0,0,7.227471,0,0,7.227471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352337,0,5.781977,0,36.82645
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.587366,79.22704,55.20293,0,0,0,-1,0,0,0,6.587366,0,0,6.587366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352337,0,5.269893,0,36.18634
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.063088,78.30305,56.34665,0,0,0,-1,0,0,0,6.063088,0,0,6.063088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352337,0,4.85047,0,35.66207
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.307319,67.67696,56.60491,3.583968,3.583968,0,-1,0,3.583968,92.28094,0,0,0,3.307319,3.772598,3.583968,0,0,0,29.59898,0,0.4652788,-0.4652788,38.50963,98.74245,0.1352337,3.942365,2.645856,0,32.9063
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.660388,65.7493,56.96463,2.991667,2.991667,0,-1,0,2.991667,88.92661,0,0,0,2.660388,3.149123,2.991667,0,0,0.5169765,29.1337,0,0.4887352,-0.4887352,37.99446,97.42149,0.1352337,3.290833,2.12831,0,31.79409
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.047794,62.64901,56.03305,5.942851,5.942851,0,-1,0,5.942851,34.45811,0,0,0,2.047794,6.255632,5.942851,0,0,1.060016,28.64496,0,4.207838,-4.207838,33.55901,86.04857,0.1352337,6.537136,1.638235,0,30.69276
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1221573,54.3861,54.0131,0,0,0,-1,0,0,0,0,0,0,0.1221573,0,0,0,0,5.735391,24.43713,0.1221573,0,0.1221573,33.6749,86.34572,0.1352315,0,0.09772585,0,24.55928
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.613234,24.54707,0,0.8979754,-0.8979754,32.72835,83.91867,0.1352315,0.9383842,0,0,24.54707
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.610984,23.64909,0,4.8459,-4.8459,27.62032,70.8212,0.1352315,5.063965,0,0,23.64909
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.99532,18.80319,0,8.8,-8.8,18.34431,47.03659,0.1352315,9.256693,0,0,18.80319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.77309,10.00319,0,1.316474,-1.316474,16.95662,43.47843,0.1352315,1.375716,0,0,10.00319
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.23584,8.686718,0,1.443197,-1.443197,15.43536,39.57776,0.1352315,1.508141,0,0,8.686718
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.8394,7.243522,0,1.431947,-1.431947,13.92595,35.7075,0.1352315,1.496385,0,0,7.243522
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.43045,5.811574,0,1.530457,-1.530457,12.31271,31.57099,0.1352315,1.599327,0,0,5.811574
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13096,4.281118,0,0,0,12.31271,31.57099,0.1352315,0,0,0,4.281118
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13096,4.281118,0,0,0,12.31271,31.57099,0.1352315,0,0,0,4.281118
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.13096,4.281118,0,0.4518168,-0.4518168,11.83645,30.34982,0.1352315,0.4721485,0,0,4.281118
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.63297,3.829301,0,1.737667,-1.737667,10.00479,25.65326,0.1352315,1.815862,0,0,3.829301
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08555565,42.10693,41.86568,0.5362427,0.5362427,0,0,0,0.5362427,15.95465,0,0,0,0.08555565,0.564466,0.5362427,0,0,30.56372,2.091634,0,0.4789104,-0.4789104,9.499975,24.35886,0.1352315,0.589867,0.06844452,0,2.177189
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.790115,46.77983,41.57975,2.299083,2.299083,11.09908,0,3.144068,2.299083,77.86213,1.776357E-15,0,0,1.790115,0,0,8.8,8.36,31.09584,1.612723,10.15011,0,10.15011,19.12922,49.04918,0.1353536,2.528991,1.432092,12,3.402838
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.911438,51.41224,42.6958,4.203098,4.203098,11.42169,0,3.225687,4.203098,69.26886,0,0,0,2.911438,0,0,7.21859,6.857661,20.94572,10.74783,9.769099,0,9.769099,28.397,72.81268,0.1354946,4.623408,2.329151,12,13.65926
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.289268,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,2.289268,0,0,0,0,11.17663,19.54002,2.289268,0,2.289268,30.56879,78.38136,0.1354528,0,1.831415,0,21.82928
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.361868,62.39906,48.33139,3.252432,3.252432,0,-1,0,3.252432,134.111,0,0,0,4.361868,3.423612,3.252432,0,0,8.887357,21.60036,0.9382555,0,0.9382555,31.4589,80.66368,0.1354356,3.577675,3.489494,0,25.96222
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.825472,67.03076,50.95088,0,0,0,-1,0,0,0,0,0,0,4.825472,0,0,0,0,7.949101,22.44479,4.825472,0,4.825472,36.03674,92.40172,0.1353475,0,3.860378,0,27.27026
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.976768,70.14327,53.18298,1.609366,1.609366,0,-1,0,1.609366,309.2378,0.1590697,0,0,4.976768,1.69407,1.609366,0,0,3.123629,26.78771,3.123629,0,3.123629,39.00008,100,0.1352906,1.770303,3.981415,0,31.76448
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.118761,69.36292,55.40585,2.456242,2.456242,0,-1,0,2.456242,167.6855,1.533244,0,0,4.118761,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1352906,2.701866,3.295009,0,33.71774
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.791444,62.32423,56.54957,3.838008,3.838008,0,-1,0,3.838008,46.6764,0,4.440892E-16,0,1.791444,4.040009,3.838008,0,0,0,29.59898,0,2.248564,-2.248564,36.62988,93.92259,0.1352906,4.221809,1.433155,0,31.39042
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.65372,62.18886,56.86317,1.63221,1.63221,0,-1,0,1.63221,101.3178,0,0,0,1.65372,1.718116,1.63221,0,0,2.498405,27.35041,0,0.06439596,-0.06439596,36.562,93.74854,0.1352906,1.795432,1.322976,0,29.00413
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.029881,63.78732,57.17677,5.326137,5.326137,0,-1,0,5.326137,38.1117,0,0,0,2.029881,5.60646,5.326137,0,0,2.569956,27.28602,0,3.576579,-3.576579,32.79196,84.08178,0.1352906,5.858751,1.623905,0,29.3159
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4678486,57.65022,56.18985,5.333747,5.333747,0,-1,0,5.333747,8.77148,0,0,0,0.4678486,5.614471,5.333747,0,0,6.543932,23.70944,0,5.146623,-5.146623,27.36694,70.17151,0.1352906,5.867122,0.3742788,0,24.17729
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.2624,18.56282,0,1.007756,-1.007756,26.30467,67.44775,0.1352906,1.053105,0,0,18.56282
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.38213,17.55506,0,2.812255,-2.812255,23.3403,59.8468,0.1352906,2.938806,0,0,17.55506
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.50686,14.74281,0,2.16295,-2.16295,21.06035,54.00079,0.1352906,2.260282,0,0,14.74281
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.91014,12.57986,0,3.861363,-3.861363,16.99011,43.56431,0.1352906,4.035125,0,0,12.57986
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.20054,8.718493,0,1.244827,-1.244827,15.67795,40.19979,0.1352906,1.300844,0,0,8.718493
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.58368,7.473666,0,1.55565,-1.55565,14.03815,35.99519,0.1352906,1.625654,0,0,7.473666
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.31218,5.918016,0,1.200126,-1.200126,12.77311,32.75149,0.1352906,1.254132,0,0,5.918016
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.64565,4.71789,0,0.4123381,-0.4123381,12.33847,31.63703,0.1352906,0.4308933,0,0,4.71789
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10381,4.305552,0,0,0,12.33847,31.63703,0.1352906,0,0,0,4.305552
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.10381,4.305552,0,1.234337,-1.234337,11.03736,28.30087,0.1352906,1.289882,0,0,4.305552
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47529,3.071215,0,0,0,11.03736,28.30087,0.1352906,0,0,0,3.071215
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.47529,3.071215,0,1.126984,-1.126984,9.849415,25.25486,0.1352906,1.177699,0,0,3.071215
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.246536,42.59064,41.89335,0.5612978,0.5612978,0,0,0,0.5612978,43.9225,0,0,0,0.246536,0.5908399,0.5612978,0,0,30.7275,1.94423,0,0.3443038,-0.3443038,9.486486,24.32428,0.1352906,0.6174276,0.1972288,0,2.190766
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.534848,49.05235,41.57975,2.283588,2.283588,11.08359,0,3.140148,2.283588,111.0028,1.776357E-15,0,0,2.534848,0,0,8.8,8.36,31.11006,1.599927,10.89485,0,10.89485,19.82225,50.82617,0.135398,2.511947,2.027878,12,4.134775
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.234712,59.24184,42.72347,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.234712,0,0,8.8,8.36,20.21521,11.40529,13.59471,0,13.59471,32.71932,83.89553,0.1353698,0,4.18777,12,16.64
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.16849,65.88839,45.49976,3.350361,3.350361,0,-1,0,3.350361,184.1142,0,0,0,6.16849,3.526695,3.350361,0,0,6.620497,23.64053,2.641795,0,2.641795,35.22555,90.32174,0.1353218,3.685397,4.934793,0,29.80902
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.708209,75.92185,48.50664,5.203384,5.203384,0,-1,0,5.203384,148.1384,0,0,0,7.708209,5.477246,5.203384,0,0,3.978702,26.01815,2.230963,0,2.230963,37.34203,95.7486,0.1352812,5.723722,6.166567,0,33.72636
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.580395,83.50352,51.1538,4.843314,4.843314,0,-1,0,4.843314,177.1596,1.73443,0,0,8.580395,5.098226,4.843314,0,0,1.747739,28.02601,1.747739,0,1.747739,39.00008,100,0.1352495,5.327646,6.864316,0,36.60641
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.475056,85.9698,53.38589,2.819611,2.819611,0,-1,0,2.819611,300.5753,5.507044,0,0,8.475056,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,3.101572,6.780045,0,38.07404
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.732348,85.15353,55.61799,0,0,0,-1,0,0,0,7.732348,0,0,7.732348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,0,6.185878,0,37.33133
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.223158,79.56211,56.80783,3.659235,3.659235,0,-1,0,3.659235,170.0672,2.371331,0,0,6.223158,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,4.025158,4.978526,0,35.82214
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.641068,77.35704,57.07531,3.19246,3.19246,0,-1,0,3.19246,176.6997,2.280584,0,0,5.641068,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,3.511706,4.512855,0,35.24005
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.643973,69.76379,57.37969,1.163066,1.163066,0,-1,0,1.163066,313.3074,2.419693,0,0,3.643973,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,1.279373,2.915178,0,33.24295
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.272653,60.44196,56.39277,0.4215535,0.4215535,0,-1,0,0.4215535,301.8961,0.8289129,0,0,1.272653,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,0.4637089,1.018123,0,30.87163
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352495,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1352495,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1352495,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1352495,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1352495,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1352495,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1352495,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1352495,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1352495,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1352495,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1352495,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1352495,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3104196,42.77233,41.89335,1.679062,1.679062,0,0,0,1.679062,18.48768,0,2.220446E-16,0,0.3104196,1.767434,1.679062,0,0,25.09731,7.011395,0,1.457014,-1.457014,13.65485,35.01236,0.1352495,1.846969,0.2483357,0,7.321815
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.22643,48.10279,41.57975,0.6519367,0.6519367,0,0,0,0.6519367,341.5102,0,0,0,2.22643,0.6862491,0.6519367,0,0,26.71622,5.554381,1.540181,0,1.540181,15.11599,38.75887,0.1352216,0.7171304,1.781144,0,7.780811
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.779356,54.28359,42.75114,3.190684,3.190684,0,0,0,3.190684,118.4497,0,0,0,3.779356,3.358615,3.190684,0,0,25.17604,6.940544,0.4207418,0,0.4207418,15.51514,39.78234,0.135214,3.509752,3.023485,0,10.7199
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.980709,61.57271,45.60122,5.551802,5.551802,0,-1,0,5.551802,89.71337,0,8.881784E-16,0,4.980709,5.844002,5.551802,0,0,24.7553,7.319211,0,0.8632935,-0.8632935,14.60515,37.44903,0.135214,6.106982,3.984567,0,12.29992
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.999928,68.93186,48.66344,2.885147,2.885147,0,-1,0,2.885147,207.9592,0,0,0,5.999928,3.036997,2.885147,0,0,25.71451,6.455918,2.962932,0,2.962932,17.41603,44.65641,0.1351603,3.173662,4.799943,0,12.45585
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.269808,73.18752,51.33827,3.035367,3.035367,0,-1,0,3.035367,206.5585,0,0,0,6.269808,3.195123,3.035367,0,0,22.75158,9.122557,3.074685,0,3.074685,20.33294,52.13563,0.1351046,3.338904,5.015846,0,15.39236
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.099939,79.55718,53.59803,1.129469,1.129469,0,-1,0,1.129469,628.6089,0,0,0,7.099939,1.188914,1.129469,0,0,19.6769,11.88977,5.911025,0,5.911025,25.94063,66.5143,0.1349977,1.242415,5.679952,0,18.98971
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.718776,80.58103,55.82091,1.550757,1.550757,0,-1,0,1.550757,433.2578,0,0,0,6.718776,1.632376,1.550757,0,0,13.76587,17.2097,5.086401,0,5.086401,30.76601,78.88705,0.1349058,1.705833,5.375021,0,23.92847
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.798101,82.43643,57.01997,4.150557,4.150557,0,-1,0,4.150557,163.7877,0,0,0,6.798101,4.369008,4.150557,0,0,8.679469,21.78746,2.429094,0,2.429094,33.07045,84.79586,0.1348619,4.565613,5.438481,0,28.58556
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.680633,77.76566,57.27823,6.607245,6.607245,0,-1,0,6.607245,85.97582,0,8.881784E-16,0,5.680633,6.954995,6.607245,0,0,6.250376,23.97364,0,1.274362,-1.274362,31.72716,81.35152,0.1348619,7.26797,4.544507,0,29.65427
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.339421,68.80728,57.53649,0,0,0,-1,0,0,0,0,0,0,3.339421,0,0,0,0,7.666333,22.69928,3.339421,0,3.339421,34.89521,89.47472,0.1348017,0,2.671536,0,26.0387
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.787476,62.31091,56.54957,3.864648,3.864648,0,-1,0,3.864648,46.25199,0,0,0,1.787476,4.06805,3.864648,0,0,4.326912,25.70476,0,2.280574,-2.280574,32.49127,83.31079,0.1348017,4.251112,1.429981,0,27.49223
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,6.860883,23.42418,0,5.396246,-5.396246,26.80313,68.72584,0.1348017,5.639078,0,0,23.42418
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,12.85671,18.02794,0,2.508389,-2.508389,24.15906,61.94617,0.1348017,2.621267,0,0,18.02794
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,15.64381,15.51955,0,3.391859,-3.391859,20.58372,52.77867,0.1348017,3.544492,0,0,15.51955
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41254,12.12769,0,0,0,20.58372,52.77867,0.1348017,0,0,0,12.12769
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.41254,12.12769,0,0.5136147,-0.5136147,20.04232,51.39047,0.1348017,0.5367274,0,0,12.12769
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.98323,11.61407,0,1.01559,-1.01559,18.9718,48.64554,0.1348017,1.061292,0,0,11.61407
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11166,10.59848,0,0,0,18.9718,48.64554,0.1348017,0,0,0,10.59848
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,21.11166,10.59848,0,0.8872178,-0.8872178,18.03659,46.24757,0.1348017,0.9271426,0,0,10.59848
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,22.09746,9.711267,0,0.3572868,-0.3572868,17.65998,45.2819,0.1348017,0.3733648,0,0,9.711267
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.49444,9.353979,0,0.2999995,-0.2999995,17.34375,44.47106,0.1348017,0.3134995,0,0,9.353979
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,22.82778,9.05398,0,0.9295151,-0.9295151,16.36395,41.95877,0.1348017,0.9713432,0,0,9.05398
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,23.86057,8.124465,0,0.7778749,-0.7778749,15.544,39.85633,0.1348017,0.8128793,0,0,8.124465
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2213762,42.54697,41.92102,0.7345215,0.7345215,0,0,0,0.7345215,30.13883,0,0,0,0.2213762,0.7731805,0.7345215,0,0,24.72488,7.34659,0,0.5518044,-0.5518044,14.96235,38.36492,0.1348017,0.8079737,0.177101,0,7.567966
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6032917,43.32163,41.60743,4.180119,4.180119,0,0,0,4.180119,14.43241,0,0,0,0.6032917,4.400125,4.180119,0,0,25.33799,6.794785,0,3.796834,-3.796834,10.96013,28.10285,0.1348017,4.598131,0.4826334,0,7.398077
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.632042,47.54311,42.77881,1.486645,1.486645,0,0,0,1.486645,109.7802,0,0,0,1.632042,1.564889,1.486645,0,0,29.5567,2.997952,0.06715273,0,0.06715273,11.02384,28.2662,0.1348005,1.635309,1.305633,0,4.629993
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.068483,48.87658,45.73035,3.699307,3.699307,0,-1,0,3.699307,28.88332,0,0,0.9607561,1.068483,3.894007,3.699307,0,0,29.48954,3.058389,0,2.825525,-2.825525,8.045477,20.62938,0.1348005,4.069238,0.8547862,0,4.126872
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.307868,55.9413,48.82024,6.671538,2.413696,0,-1,0,2.413696,95.61552,0,4.257843,6.678976,2.307868,2.540732,2.413696,0,0,32.62901,0.2328647,0,0.2328647,-0.2328647,7.800015,20,0.1348005,7.338692,1.846294,0,2.540732
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.703005,60.12238,51.54119,4.31095,2.567855,0,-1,0,2.567855,105.2632,0,1.743095,4.228475,2.703005,2.703005,2.567855,0,0,32.88775,0,0,0,0,7.800015,20,0.1348005,4.742045,2.162404,0,2.703005
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.607244,77.60033,53.80095,1.456906,1.456906,0,-1,0,1.456906,453.5119,0,0,0.3472208,6.607244,1.533586,1.456906,0,0,32.88775,0,5.073658,0,5.073658,12.61331,32.34175,0.1347091,1.602597,5.285795,0,6.607244
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.566052,75.87827,56.08839,7.551559,7.551559,0,-1,0,7.551559,73.70733,0,8.881784E-16,2.911187,5.566052,7.949009,7.551559,0,0,27.8141,4.566292,0,2.382957,-2.382957,10.10145,25.90111,0.1347091,8.306715,4.452842,0,10.13234
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.528334,69.16182,57.22289,4.150151,4.150151,0,-1,0,4.150151,85.01701,0,0,1.820614,3.528334,4.36858,4.150151,0,0,30.46183,2.183335,0,0.8402455,-0.8402455,9.215756,23.6301,0.1347091,4.565166,2.822668,0,5.711669
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.212953,64.73618,57.48115,1.785759,1.785759,0,-1,0,1.785759,123.9223,0,0,0.267939,2.212953,1.879747,1.785759,0,0,31.39543,1.34309,0.3332066,0,0.3332066,9.531864,24.44063,0.1347032,1.964335,1.770363,0,3.556043
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.538688,66.15567,57.74863,5.608384,3.97258,0,-1,0,3.97258,63.90526,0,1.635803,4.126044,2.538688,4.181664,3.97258,0,0,31.06223,1.642976,0,1.642976,-1.642976,7.800015,20,0.1347032,6.169222,2.03095,0,4.181664
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.634054,62.01781,56.76171,4.221569,1.552351,0,-1,0,1.552351,105.2632,0,2.669218,4.333255,1.634054,1.634054,1.552351,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,4.643725,1.307243,0,1.634054
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347032,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347897,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3792562,43.0243,41.9487,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.87067,0,0,0,0.3792562,0,0,8.8,8.36,24.52775,7.524,8.739256,0,8.739256,24.0218,61.59422,0.1348885,1.131473,0.303405,12,7.903256
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.382002,48.60923,41.60743,6.065046,6.065046,12,0,3.372,6.065046,39.27427,0,0,0,2.382002,0,0,5.934954,5.638206,15.7885,15.38933,8.020208,0,8.020208,31.63043,81.10351,0.1350513,6.671551,1.905602,12,17.77133
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.925755,58.26491,42.82493,1.447899,1.447899,0,0,0,1.447899,340.2002,0,0,0,4.925755,1.524104,1.447899,0,0,7.768289,22.60752,3.401651,0,3.401651,34.85752,89.37808,0.1349902,1.592689,3.940604,0,27.53327
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.7172,68.45449,45.84103,0.4286034,0.4286034,0,-1,0,0.4286034,1567.23,1.899401,0,0,6.7172,0.4511614,0.4286034,0,0,4.366638,25.669,4.366638,0,4.366638,39.00008,100,0.1349118,0.4714637,5.37376,0,32.3862
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.975387,73.30654,48.97704,3.173968,3.173968,0,-1,0,3.173968,219.7687,3.634368,0,0,6.975387,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,3.491365,5.580309,0,36.57436
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.090551,81.83189,51.72565,0.2333564,0.2333564,0,-1,0,0.2333564,3467.037,7.844913,0,0,8.090551,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,0.256692,6.472441,0,37.68953
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.770452,83.25107,54.0131,0.4658225,0.4658225,0,-1,0,0.4658225,1668.115,7.280113,0,0,7.770452,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,0.5124047,6.216362,0,37.36943
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.520126,84.97562,56.29131,1.987743,1.987743,0,-1,0,1.987743,378.3249,5.427765,0,0,7.520126,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,2.186517,6.0161,0,37.1191
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.521753,81.67362,57.43503,2.859644,2.859644,0,-1,0,2.859644,228.0617,3.511601,0,0,6.521753,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,3.145609,5.217402,0,36.12073
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.830841,78.90614,57.69329,0,0,0,-1,0,0,0,5.830841,0,0,5.830841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,0,4.664673,0,35.42982
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.252907,72.72127,57.95155,3.62716,3.62716,0,-1,0,3.62716,117.2517,0.4348439,0,0,4.252907,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,3.989876,3.402325,0,33.85189
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.854169,62.92027,56.91851,0,0,0,-1,0,0,0,1.854169,0,0,1.854169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,0,1.483335,0,31.45315
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349118,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1349118,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1349118,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1349118,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1349118,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1349118,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1349118,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1349118,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1349118,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1349118,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1349118,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1349118,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2988759,42.82292,41.97636,0.6008384,0.6008384,0,0,0,0.6008384,49.74314,0,0,0,0.2988759,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3335856,-0.3335856,23.89722,61.27479,0.1349118,0.6609222,0.2391007,0,15.90361
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.801756,46.90074,41.66277,8.788209,8.788209,12,0,3.372,8.788209,20.50197,0,0,0,1.801756,0,0,3.211791,3.051201,15.91981,15.27115,4.852957,0,4.852957,28.50114,73.07969,0.1350087,9.66703,1.441405,12,17.0729
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.914775,54.84307,42.8526,4.866105,4.866105,11.66058,0,3.286127,4.866105,80.44987,0,0,0,3.914775,0,0,6.794477,6.454753,11.06686,19.63881,10.36953,0,10.36953,38.33854,98.30374,0.1351461,5.352715,3.13182,12,23.55358
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.459919,67.54877,45.94249,1.167744,1.167744,0,-1,0,1.167744,553.1967,4.533388,0,0,6.459919,1.229204,1.167744,0,0,0.6973279,28.97138,0.6973279,0,0.6973279,39.00008,100,0.1351336,1.284518,5.167936,0,35.4313
