Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.843376,77.36252,49.16151,4.740072,4.740072,0,-1,0,4.740072,165.4695,2.853826,0,0,7.843376,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1351336,5.214079,6.274701,0,37.44235
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.964257,76.85404,51.91013,2.56042,2.56042,0,-1,0,2.56042,271.9967,4.269078,0,0,6.964257,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1351336,2.816462,5.571405,0,36.56324
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.718314,78.53248,54.16068,1.544403,1.544403,0,-1,0,1.544403,435.0104,5.092626,0,0,6.718314,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1351336,1.698843,5.374651,0,36.31729
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.616965,85.73289,56.50345,4.433069,4.433069,0,-1,0,4.433069,171.8215,2.950576,0,0,7.616965,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1351336,4.876376,6.093572,0,37.21594
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.510217,86.74848,57.69329,8.050944,8.050944,0,-1,0,8.050944,93.28367,0,0,0.496039,7.510217,8.474678,8.050944,0,0,0,29.59898,0,0.9644618,-0.9644618,37.98344,97.39326,0.1351336,8.856039,6.008173,0,37.1092
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.007442,79.92276,57.89621,4.72035,4.72035,0,-1,0,4.72035,127.2669,0,0,0,6.007442,4.96879,4.72035,0,0,1.071624,28.63452,1.038652,0,1.038652,38.9688,99.91979,0.1351149,5.192385,4.805954,0,34.64196
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.789084,71.1739,58.16369,4.965281,4.965281,0,-1,0,4.965281,76.31158,0,0,0,3.789084,5.226612,4.965281,0,0,0.03297193,29.5693,0,1.437527,-1.437527,37.45351,96.03445,0.1351149,5.461809,3.031268,0,33.35839
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.200318,64.31358,57.12143,1.321087,1.321087,0,-1,0,1.321087,166.5536,0,0,0,2.200318,1.390618,1.321087,0,0,1.630224,28.13178,0.8097,0,0.8097,38.22166,98.00406,0.1351004,1.453196,1.760255,0,30.33209
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.8205243,28.86051,0,7.334965,-7.334965,30.48993,78.17915,0.1351004,7.665038,0,0,28.86051
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.970485,21.52554,0,2.11244,-2.11244,28.26322,72.46965,0.1351004,2.2075,0,0,21.52554
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.31764,19.4131,0,0.9321589,-0.9321589,27.28064,69.95022,0.1351004,0.9741061,0,0,19.4131
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.35337,18.48094,0,2.423887,-2.423887,24.72564,63.39894,0.1351004,2.532962,0,0,18.48094
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.04658,16.05705,0,1.866552,-1.866552,22.75812,58.35403,0.1351004,1.950547,0,0,16.05705
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.12053,14.1905,0,1.511962,-1.511962,21.16437,54.26751,0.1351004,1.58,0,0,14.1905
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.80049,12.67854,0,0.483227,-0.483227,20.655,52.96144,0.1351004,0.5049723,0,0,12.67854
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.3374,12.19531,0,0.8853518,-0.8853518,19.72176,50.56852,0.1351004,0.9251927,0,0,12.19531
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.32113,11.30996,0,0.8425715,-0.8425715,18.83361,48.29122,0.1351004,0.8804873,0,0,11.30996
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.25732,10.46739,0,0.3921908,-0.3921908,18.42021,47.23121,0.1351004,0.4098394,0,0,10.46739
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.69309,10.0752,0,1.649024,-1.649024,16.68198,42.77423,0.1351004,1.72323,0,0,10.0752
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.52534,8.426175,0,0.7363535,-0.7363535,15.9058,40.78402,0.1351004,0.7694893,0,0,8.426175
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.31473,42.86808,41.97636,1.152897,1.152897,0,0,0,1.152897,27.29904,0,2.220446E-16,0,0.31473,1.213576,1.152897,0,0,24.34351,7.689821,0,0.8988463,-0.8988463,14.95833,38.35462,0.1351004,1.268187,0.251784,0,8.004552
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.439426,45.78996,41.63509,5.531568,5.531568,0,0,0,5.531568,26.02203,0,0,0,1.439426,5.822703,5.531568,0,0,25.34223,6.790975,0,4.383277,-4.383277,10.33795,26.50752,0.1351004,6.084725,1.151541,0,8.230401
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.196038,55.84683,42.90794,1.182188,1.182188,0,0,0,1.182188,354.9383,0,0,0,4.196038,1.244408,1.182188,0,0,30.21253,2.407698,2.95163,0,2.95163,13.13811,33.6874,0.1350475,1.300407,3.35683,0,6.603736
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.120087,59.05621,46.07162,1.907334,1.907334,0,-1,0,1.907334,216.0129,0,0,0,4.120087,2.00772,1.907334,0,0,27.2609,5.064165,2.112367,0,2.112367,15.14208,38.82577,0.1350097,2.098068,3.29607,0,9.184252
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.622354,72.25661,49.33676,3.293179,3.293179,0,-1,0,3.293179,201.093,0,0,0,6.622354,3.466504,3.293179,0,0,25.14854,6.965295,3.15585,0,3.15585,18.13598,46.50243,0.1349532,3.622497,5.297883,0,13.58765
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.919923,76.90835,52.11304,5.386586,5.386586,0,-1,0,5.386586,128.4659,0,0,0,6.919923,5.67009,5.386586,0,0,21.99269,9.80556,1.249833,0,1.249833,19.32168,49.54267,0.1349309,5.925244,5.535938,0,16.72548
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.710439,83.49634,54.42815,4.776395,4.776395,0,-1,0,4.776395,161.428,0,0,0,7.710439,5.027784,4.776395,0,0,20.74286,10.93041,2.682655,0,2.682655,21.86667,56.06827,0.1348829,5.254034,6.168351,0,18.64085
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.29937,79.77748,56.70637,1.919059,1.919059,0,-1,0,1.919059,328.253,0,0,0,6.29937,2.020062,1.919059,0,0,18.0602,13.3448,4.279307,0,4.279307,25.92638,66.47775,0.1348065,2.110965,5.039496,0,19.64417
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.184212,72.39215,57.89621,1.712635,1.712635,0,-1,0,1.712635,244.3143,0,0,0,4.184212,1.802774,1.712635,0,0,13.78089,17.19617,2.381438,0,2.381438,28.18561,72.27065,0.134764,1.883899,3.34737,0,21.38039
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.388514,69.61156,58.10835,3.050455,3.050455,0,-1,0,3.050455,111.0822,0,0,0,3.388514,3.211005,3.050455,0,0,11.39945,19.33947,0.1775084,0,0.1775084,28.35401,72.70243,0.1347608,3.355501,2.710811,0,22.72798
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.983146,61.51804,58.36661,5.623343,5.623343,0,-1,0,5.623343,17.4833,0,0,0,0.983146,5.919308,5.623343,0,0,11.22194,19.49923,0,4.936162,-4.936162,23.15084,59.361,0.1347608,6.185677,0.7865168,0,20.48237
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4491513,58.74609,57.33357,4.043258,4.043258,0,-1,0,4.043258,11.10865,0,8.881784E-16,0,0.4491513,4.256061,4.043258,0,0,16.70657,14.56307,0,3.80691,-3.80691,19.138,49.07169,0.1347608,4.447584,0.3593211,0,15.01222
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,20.93647,10.75616,0,1.146713,-1.146713,17.92926,45.97236,0.1347608,1.198315,0,0,10.75616
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,22.2106,9.609443,0,6.917758,-6.917758,10.6373,27.27507,0.1347608,7.229058,0,0,9.609443
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,8.122659,2.5571,0,-1,0,2.5571,0,0,5.565559,6.377825,0,2.691684,2.5571,0,0,29.89699,2.691684,0,2.691684,-2.691684,7.800015,20,0.1347608,8.934925,0,0,2.691684
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347608,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348839,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2903174,42.79855,41.97636,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2903174,0,0,8.8,8.36,24.52775,7.524,8.650317,0,8.650317,23.93742,61.37788,0.1349451,0,0.2322539,12,7.814317
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.461086,45.85421,41.63509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.461086,0,0,8.8,8.36,15.87744,15.30929,9.821086,0,9.821086,33.25452,85.26783,0.1349854,0,1.168868,12,16.77037
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.181487,52.53119,42.93562,0,0,0,0,0,0,0,0,0,0,3.181487,0,0,0,0,6.056351,24.14826,3.181487,0,3.181487,36.27274,93.00684,0.1349287,0,2.545189,0,27.32975
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.129623,62.75839,46.17308,1.387761,1.387761,0,-1,0,1.387761,369.6331,0.7939585,0,0,5.129623,1.460801,1.387761,0,0,2.874864,27.0116,2.874864,0,2.874864,39.00008,100,0.1348776,1.526537,4.103699,0,32.14122
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.224425,70.8416,49.52123,0.8796617,0.8796617,0,-1,0,0.8796617,707.5931,5.298466,0,0,6.224425,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1348776,0.9676278,4.97954,0,35.8234
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.743284,80.94028,52.32518,5.94402,5.94402,0,-1,0,5.94402,130.2702,1.486421,0,0,7.743284,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1348776,6.538422,6.194627,0,37.34226
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.250863,77.05365,54.63107,6.163082,6.163082,0,-1,0,6.163082,101.4243,8.881784E-16,0,0,6.250863,6.487455,6.163082,0,0,0,29.59898,0,0.2365919,-0.2365919,38.75069,99.36054,0.1348776,6.77939,5.00069,0,35.84984
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.862356,66.41491,56.91851,7.945809,7.945809,0,-1,0,7.945809,36.02347,0,8.881784E-16,0.3803903,2.862356,8.36401,7.945809,0,0,0.2628798,29.36239,0,5.501654,-5.501654,32.95144,84.49069,0.1348776,8.740391,2.289885,0,32.22474
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.437263,73.62125,58.10835,3.096602,3.096602,0,-1,0,3.096602,143.2946,0,0,0,4.437263,3.259581,3.096602,0,0,6.375828,23.86073,1.177683,0,1.177683,34.06868,87.35542,0.1348567,3.406262,3.549811,0,28.298
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.794002,75.2798,58.31127,1.551646,1.551646,0,-1,0,1.551646,308.9622,0,0,0,4.794002,1.633312,1.551646,0,0,5.198146,24.92065,3.16069,0,3.16069,37.06718,95.04385,0.1348005,1.706811,3.835202,0,29.71465
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.373457,73.90028,58.57875,2.451357,2.451357,0,-1,0,2.451357,178.4097,0,0,0,4.373457,2.580376,2.451357,0,0,2.037456,27.76527,1.793082,0,1.793082,38.76825,99.40556,0.1347687,2.696493,3.498766,0,32.13873
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.847619,63.4854,57.48115,3.929391,3.929391,0,-1,0,3.929391,47.02049,0,4.440892E-16,0,1.847619,4.136201,3.929391,0,0,0.2443742,29.37904,0,2.288582,-2.288582,36.35587,93.21999,0.1347687,4.32233,1.478095,0,31.22666
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.787243,27.09046,0,1.175687,-1.175687,35.11658,90.04234,0.1347687,1.228593,0,0,27.09046
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,4.093562,25.91477,0,4.100848,-4.100848,30.79391,78.95859,0.1347687,4.285386,0,0,25.91477
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.65006,21.81392,0,0.4450364,-0.4450364,30.3248,77.75574,0.1347687,0.4650631,0,0,21.81392
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.144545,21.36889,0,0,0,30.3248,77.75574,0.1347687,0,0,0,21.36889
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,9.144545,21.36889,0,0.4063322,-0.4063322,29.89649,76.65751,0.1347687,0.4246172,0,0,21.36889
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.596025,20.96256,0,1.004292,-1.004292,28.83787,73.94312,0.1347687,1.049485,0,0,20.96256
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7119,19.95826,0,0,0,28.83787,73.94312,0.1347687,0,0,0,19.95826
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.7119,19.95826,0,1.942811,-1.942811,26.78997,68.69209,0.1347687,2.030238,0,0,19.95826
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.87058,18.01545,0,1.479102,-1.479102,25.23086,64.69438,0.1347687,1.545661,0,0,18.01545
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.51403,16.53635,0,2.587403,-2.587403,22.5035,57.70116,0.1347687,2.703836,0,0,16.53635
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.38892,13.94895,0,0.971498,-0.971498,21.47945,55.0754,0.1347687,1.015215,0,0,13.94895
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.46836,12.97745,0,1.863432,-1.863432,19.51522,50.03892,0.1347687,1.947286,0,0,12.97745
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3662645,42.98721,41.9487,1.705569,1.705569,0,0,0,1.705569,21.47462,0,2.220446E-16,0,0.3662645,1.795336,1.705569,0,0,20.53885,11.11402,0,1.429071,-1.429071,18.00885,46.17643,0.1347687,1.876126,0.2930116,0,11.48028
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.306819,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,2.306819,0,0,0,0,22.1267,9.684947,2.306819,0,2.306819,20.19729,51.78781,0.1347278,0,1.845455,0,11.99177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.319822,56.26625,42.90794,5.025355,5.025355,0,0,0,5.025355,85.96053,0,0,0,4.319822,5.289847,5.025355,0,0,19.81988,11.76108,0,0.9700254,-0.9700254,19.17479,49.16603,0.1347278,5.527891,3.455858,0,16.08091
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.335674,60.00985,46.25609,3.999534,3.999534,0,-1,0,3.999534,108.4045,0,0,0,4.335674,4.210036,3.999534,0,0,20.89769,10.79106,0.1256381,0,0.1256381,19.29398,49.47165,0.1347256,4.399488,3.468539,0,15.12673
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.538193,72.28339,49.65036,0,0,0,-1,0,0,0,0,0,0,6.538193,0,0,0,0,20.77205,10.90413,6.538193,0,6.538193,25.49665,65.37591,0.1346097,0,5.230555,0,17.44233
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.472137,71.28663,52.48199,3.566006,3.566006,0,-1,0,3.566006,153.4528,0,0,0,5.472137,3.75369,3.566006,0,0,14.23386,16.78851,1.718446,0,1.718446,27.12692,69.55606,0.1345793,3.922606,4.377709,0,22.26064
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.939089,85.10027,54.78787,1.810955,1.810955,0,-1,0,1.810955,438.3923,0,0,0,7.939089,1.906269,1.810955,0,0,12.51541,18.33511,6.03282,0,6.03282,32.85015,84.23099,0.1344726,1.992051,6.351271,0,26.2742
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.732814,87.12968,57.12143,0,0,0,-1,0,0,0,1.250223,0,0,7.732814,0,0,0,0,6.482591,23.76465,6.482591,0,6.482591,39.00008,100,0.1343582,0,6.186251,0,31.49746
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.233446,86.16505,58.31127,0,0,0,-1,0,0,0,7.233446,0,0,7.233446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343582,0,5.786757,0,36.83242
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.382254,77.96402,58.52341,3.664326,3.664326,0,-1,0,3.664326,146.8825,1.525068,0,0,5.382254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1343582,4.030759,4.305803,0,34.98123
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.776159,68.05465,58.73555,3.412312,3.412312,0,-1,0,3.412312,81.35713,0,0,0,2.776159,3.591908,3.412312,0,0,0,29.59898,0,0.8157482,-0.8157482,38.14021,97.7952,0.1343582,3.753543,2.220927,0,32.37514
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.399231,62.19976,57.69329,0,0,0,-1,0,0,0,0.4928442,0,0,1.399231,0,0,0,0,0.9063869,28.78323,0.9063869,0,0.9063869,39.00008,100,0.1343422,0,1.119385,0,30.18246
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343422,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343422,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1343422,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1343422,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1343422,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1343422,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1343422,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1343422,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1343422,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1343422,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1343422,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1343422,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02848926,42.02899,41.9487,1.311999,1.311999,0,0,0,1.311999,2.171439,0,2.220446E-16,0,0.02848926,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352562,-1.352562,22.7254,58.27013,0.1343422,1.443199,0.02279141,0,15.54051
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2405315,42.25863,41.57975,6.797248,6.797248,0,0,0,6.797248,3.538661,0,1.776357E-15,0,0.2405315,7.154998,6.797248,0,0,17.15502,14.15946,0,6.914466,-6.914466,15.43691,39.58174,0.1343422,7.476973,0.1924252,0,14.39999
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05370522,43.08799,42.93562,6.106719,6.106719,0,0,0,6.106719,0.8794448,0,8.881784E-16,0,0.05370522,6.428125,6.106719,0,0,24.83776,7.244995,0,6.37442,-6.37442,8.717682,22.35299,0.1343422,6.717391,0.04296418,0,7.2987
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4295422,47.61204,46.35755,5.229064,1.235111,0,-1,0,1.235111,34.77761,0,3.993953,4.843311,0.4295422,1.300117,1.235111,0,0,31.92045,0.870575,0,0.870575,-0.870575,7.800015,20,0.1343422,5.751971,0.3436338,0,1.300117
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.558278,54.59987,49.83483,0,0,0,-1,0,0,0,0,0,0,1.558278,0,0,0,0,32.88775,0,1.558278,0,1.558278,9.278328,23.79053,0.1343147,0,1.246622,0,1.558278
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.118716,56.1131,52.65723,2.164141,2.164141,0,-1,0,2.164141,51.69332,0,0,0.8356716,1.118716,2.278043,2.164141,0,0,31.32948,1.40245,0,1.159327,-1.159327,8.05629,20.65711,0.1343147,2.380555,0.8949731,0,2.521166
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.713442,60.45203,55.00002,3.409569,1.858737,0,-1,0,1.858737,92.18314,0,1.550832,3.194005,1.713442,1.956565,1.858737,0,0,32.61762,0.2431231,0,0.2431231,-0.2431231,7.800015,20,0.1343147,3.750525,1.370753,0,1.956565
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9129505,60.23413,57.33357,2.409131,0.8673029,0,-1,0,0.8673029,105.2632,0,1.541828,2.476583,0.9129505,0.9129505,0.8673029,0,0,32.88775,0,0,0,0,7.800015,20,0.1343147,2.650044,0.7303603,0,0.9129505
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3894406,59.75666,58.52341,0.2226671,0.2226671,0,-1,0,0.2226671,174.8981,0,0,0.1709401,0.3894406,0.2343864,0.2226671,0,0,32.88775,0,0.1550542,0,0.1550542,7.947113,20.37717,0.134312,0.2449338,0.3115524,0,0.3894406
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.461103,63.48368,58.73555,3.448205,1.52062,0,-1,0,1.52062,96.08606,0,1.927586,3.382845,1.461103,1.600652,1.52062,0,0,32.7327,0.1395487,0,0.1395487,-0.1395487,7.800015,20,0.134312,3.793026,1.168883,0,1.600652
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7965361,61.54759,58.99381,3.376741,0.7567093,0,-1,0,0.7567093,105.2632,0,2.620032,3.563074,0.7965361,0.7965361,0.7567093,0,0,32.88775,0,0,0,0,7.800015,20,0.134312,3.714416,0.6372289,0,0.7965361
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5081144,59.50246,57.89621,0,0,0,-1,0,0,0,0,0,0,0.5081144,0,0,0,0,32.88775,0,0.5081144,0,0.5081144,8.282055,21.236,0.134303,0,0.4064915,0,0.5081144
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,7.137014,0.4344378,0,-1,0,0.4344378,0,0,6.702577,7.416278,0,0.4573029,0.4344378,0,0,32.37964,0.4573029,0,0.4573029,-0.4573029,7.800015,20,0.134303,7.850716,0,0,0.4573029
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134303,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343826,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1183102,42.25494,41.92102,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.591056,0,0,0,0.1183102,0,0,8.8,8.36,24.52775,7.524,8.478311,0,8.478311,23.77424,60.95947,0.1345248,2.327668,0.09464817,12,7.64231
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.160774,44.89267,41.56131,4.136875,4.136875,11.85602,0,3.335573,4.136875,28.0592,0,0,0,1.160774,0,0,7.719146,7.333189,16.04944,15.15448,8.493963,0,8.493963,31.83232,81.62117,0.1346997,4.550562,0.9286191,12,16.31525
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.79498,51.29704,42.93562,0,0,0,0,0,0,0,0,0,0,2.79498,0,0,0,0,7.55548,22.79905,2.79498,0,2.79498,34.48387,88.42001,0.1346505,0,2.235984,0,25.59402
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.3252,56.74744,46.43134,3.313561,3.313561,0,-1,0,3.313561,100.3513,4.440892E-16,0,0,3.3252,3.487959,3.313561,0,0,4.7605,25.31453,0,0.1627583,-0.1627583,34.31231,87.9801,0.1346505,3.644917,2.66016,0,28.63973
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.22025,67.3745,49.93629,3.004356,3.004356,0,-1,0,3.004356,173.756,0,0,0,5.22025,3.16248,3.004356,0,0,4.941343,25.15177,2.057769,0,2.057769,36.26448,92.98566,0.1346143,3.304792,4.176199,0,30.37202
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.146781,62.97615,52.78637,5.063609,5.063609,0,-1,0,5.063609,62.14503,0,0,0,3.146781,5.330114,5.063609,0,0,2.883574,27.00376,0,2.183333,-2.183333,33.96304,87.08456,0.1346143,5.569969,2.517425,0,30.15054
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.643007,75.03915,55.10147,7.199236,7.199236,0,-1,0,7.199236,78.38341,0,0,0,5.643007,7.578144,7.199236,0,0,5.3095,24.82043,0,1.935137,-1.935137,31.92323,81.85428,0.1346143,7.91916,4.514405,0,30.46344
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.912738,74.80881,57.48115,5.958043,5.958043,0,-1,0,5.958043,82.45557,0,0,0,4.912738,6.271624,5.958043,0,0,7.459651,22.88529,0,1.358886,-1.358886,30.49084,78.18149,0.1346143,6.553847,3.930191,0,27.79803
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.612496,71.07513,58.68021,0.5292161,0.5292161,0,-1,0,0.5292161,682.6127,0,0,0,3.612496,0.5570695,0.5292161,0,0,8.969524,21.52641,3.055427,0,3.055427,33.38947,85.61386,0.1345605,0.5821377,2.889997,0,25.1389
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.937988,65.31824,58.93847,2.512233,2.512233,0,-1,0,2.512233,77.14204,0,0,0,1.937988,2.644456,2.512233,0,0,5.914098,24.27629,0,0.7064683,-0.7064683,32.64479,83.70442,0.1345605,2.763457,1.55039,0,26.21428
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.766992,64.95244,59.15061,3.362788,3.362788,0,-1,0,3.362788,52.54545,0,4.440892E-16,0,1.766992,3.539777,3.362788,0,0,6.699062,23.56982,0,1.772785,-1.772785,30.77611,78.91295,0.1345605,3.699067,1.413594,0,25.33681
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8923965,60.90136,58.05301,2.44132,2.44132,0,-1,0,2.44132,36.55385,0,0,0,0.8923965,2.56981,2.44132,0,0,8.668823,21.79704,0,1.677414,-1.677414,29.00796,74.37923,0.1345605,2.685452,0.7139171,0,22.68943
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.53262,20.11962,0,4.705958,-4.705958,24.04745,61.65999,0.1345605,4.917726,0,0,20.11962
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,15.76146,15.41366,0,7.54807,-7.54807,16.09108,41.2591,0.1345605,7.887733,0,0,15.41366
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.1482,7.865595,0,5.068709,-5.068709,10.74819,27.55941,0.1345605,5.296802,0,0,7.865595
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,3.47038,2.657041,0,-1,0,2.657041,0,0,0.8133389,1.160377,0,2.796885,2.657041,0,0,29.7801,2.796885,0,2.796885,-2.796885,7.800015,20,0.1345605,3.817418,0,0,2.796885
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345605,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346811,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02099449,41.92482,41.86568,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.257642,1.776357E-15,0,0,0.02099449,0,0,8.8,8.36,24.52775,7.524,8.380995,0,8.380995,23.68192,60.72274,0.1347646,0.5424115,0.01679559,12,7.544994
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2173577,42.1189,41.50597,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,84.2177,1.776357E-15,0,0,0.2173577,0,0,8.8,8.36,16.14676,15.0669,8.577357,0,8.577357,31.81911,81.58731,0.1348358,0.2838993,0.1738862,12,15.28425
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4518925,44.19913,42.90794,0,0,0,0,0,0,0,0,0,0,0.4518925,0,0,0,0,7.569401,22.78652,0.4518925,0,0.4518925,32.24782,82.68655,0.1348279,0,0.361514,0,23.23841
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9432013,49.27116,46.48668,5.577073,5.577073,0,-1,0,5.577073,16.91212,0,0,0,0.9432013,5.870603,5.577073,0,0,7.117509,23.19322,0,4.927402,-4.927402,27.05388,69.36878,0.1348279,6.13478,0.7545611,0,24.13642
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7293941,52.28947,50.09309,2.816544,2.816544,0,-1,0,2.816544,25.89678,0,0,0,0.7293941,2.964783,2.816544,0,0,12.5924,18.26582,0,2.235389,-2.235389,24.69757,63.32698,0.1348279,3.098198,0.5835153,0,18.99521
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.156238,56.55324,52.97084,0,0,0,-1,0,0,0,0,0,0,1.156238,0,0,0,0,15.07616,16.03043,1.156238,0,1.156238,25.79448,66.13955,0.1348076,0,0.9249901,0,17.18667
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5673824,57.06847,55.30439,4.78315,4.78315,0,-1,0,4.78315,11.86211,0,8.881784E-16,0,0.5673824,5.034894,4.78315,0,0,13.91993,17.07104,0,4.467512,-4.467512,21.0853,54.06478,0.1348076,5.261465,0.4539059,0,17.63843
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.066633,61.1025,57.69329,4.324866,4.324866,0,-1,0,4.324866,24.66279,0,0,0,1.066633,4.55249,4.324866,0,0,18.88383,12.60353,0,3.485857,-3.485857,17.41089,44.64322,0.1348076,4.757352,0.8533061,0,13.67017
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.000334,65.47547,58.88313,1.507893,1.507893,0,-1,0,1.507893,132.6576,0,0,0,2.000334,1.587256,1.507893,0,0,22.757,9.117675,0.4130782,0,0.4130782,17.80277,45.64803,0.1348003,1.658682,1.600267,0,11.11801
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.145609,62.80039,59.09527,0,0,0,-1,0,0,0,0,0,0,1.145609,0,0,0,0,22.34393,9.489445,1.145609,0,1.145609,18.88959,48.43475,0.1347802,0,0.9164873,0,10.63505
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7301081,61.69676,59.35353,0,0,0,-1,0,0,0,0,0,0,0.7301081,0,0,0,0,21.19832,10.52049,0.7301081,0,0.7301081,19.58223,50.21075,0.1347674,0,0.5840865,0,11.2506
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3249843,59.23527,58.20981,4.934975,4.934975,0,-1,0,4.934975,6.585327,0,8.881784E-16,0,0.3249843,5.194711,4.934975,0,0,20.46821,11.17759,0,4.869727,-4.869727,14.44909,37.04887,0.1347674,5.428473,0.2599874,0,11.50257
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,8.226432,5.992471,0,-1,0,5.992471,0,0,2.233962,3.056605,0,6.307864,5.992471,0,0,25.87901,6.307864,0,6.307864,-6.307864,7.800015,20,0.1347674,9.049075,0,0,6.307864
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347674,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348834,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.440454,43.04119,41.79189,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.9667,0,0,0,0.440454,0,0,8.8,8.36,24.52775,7.524,8.800454,0,8.800454,24.07985,61.74309,0.1350006,1.796658,0.3523632,12,7.964454
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.609827,49.12968,41.43217,6.139047,6.139047,12,0,3.372,6.139047,42.51193,0,0,0,2.609827,0,0,5.860953,5.567905,15.7273,15.44441,8.177732,0,8.177732,31.83793,81.63555,0.1351616,6.752952,2.087862,12,18.05424
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.68633,57.5235,42.90794,4.316237,4.316237,0,0,0,4.316237,108.5744,0,0,0,4.68633,4.543407,4.316237,0,0,7.549567,22.80437,0.1429233,0,0.1429233,31.97352,81.98322,0.1351591,4.74786,3.749064,0,27.4907
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.393056,64.17101,46.56047,6.064991,6.064991,0,-1,0,6.064991,88.92109,0,0,0,5.393056,6.384201,6.064991,0,0,7.406643,22.933,0,0.991145,-0.991145,30.92876,79.30436,0.1351591,6.67149,4.314445,0,28.32606
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.882205,70.32188,50.24989,4.868612,4.868612,0,-1,0,4.868612,120.8189,0,0,0,5.882205,5.124855,4.868612,0,0,8.507915,21.94185,0.7573505,0,0.7573505,31.64725,81.14662,0.1351458,5.355473,4.705764,0,27.82406
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.954754,78.32684,53.13686,6.469054,6.469054,0,-1,0,6.469054,107.5081,0,0,0,6.954754,6.809531,6.469054,0,0,7.750565,22.62347,0.1452238,0,0.1452238,31.78502,81.49989,0.1351433,7.11596,5.563804,0,29.57822
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.24067,82.62833,55.51653,5.407423,5.407423,0,-1,0,5.407423,133.9024,0,0,0,7.24067,5.692024,5.407423,0,0,7.605341,22.75417,1.548646,0,1.548646,33.25419,85.26699,0.1351161,5.948165,5.792536,0,29.99484
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.472378,86.82213,57.89621,1.680769,1.680769,0,-1,0,1.680769,444.5808,0,0,0,7.472378,1.769231,1.680769,0,0,6.056695,24.14795,5.703147,0,5.703147,38.66467,99.13999,0.1350162,1.848846,5.977902,0,31.62033
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.618906,84.18416,59.09527,5.354064,5.354064,0,-1,0,5.354064,123.624,0.6295013,0,0,6.618906,5.635857,5.354064,0,0,0.3535479,29.28078,0.3535479,0,0.3535479,39.00008,100,0.1350101,5.889471,5.295125,0,35.89969
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.239296,78.26601,59.29819,1.440907,1.440907,0,-1,0,1.440907,363.6109,3.722552,0,0,5.239296,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1350101,1.584998,4.191437,0,34.83828
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.246852,70.66336,59.55645,4.171413,4.171413,0,-1,0,4.171413,77.83577,0,0,0,3.246852,4.390961,4.171413,0,0,0,29.59898,0,1.14411,-1.14411,37.79408,96.90771,0.1350101,4.588555,2.597481,0,32.84583
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.590492,63.59457,58.42195,5.956833,5.956833,0,-1,0,5.956833,26.7003,0,0,0,1.590492,6.27035,5.956833,0,0,1.271233,28.45487,0,4.679858,-4.679858,32.86108,84.259,0.1350101,6.552516,1.272394,0,30.04536
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.471076,23.77501,0,8.8,-8.8,23.58506,60.4744,0.1350101,13.15124,0,0,23.77501
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.24885,14.97501,0,3.056082,-3.056082,20.36367,52.21443,0.1350101,3.193606,0,0,14.97501
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.6445,11.91893,0,0.7703693,-0.7703693,19.55163,50.13228,0.1350101,0.8050359,0,0,11.91893
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.50047,11.14856,0,0,0,19.55163,50.13228,0.1350101,0,0,0,11.14856
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.50047,11.14856,0,0.2766328,-0.2766328,19.26003,49.3846,0.1350101,0.2890813,0,0,11.14856
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,46.77261,46.77261,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.80784,10.87193,0,1.868675,-1.868675,17.29028,44.33395,0.1350101,1.952765,0,0,10.87193
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,45.81336,45.81336,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.88414,9.003251,0,0.05845648,-0.05845648,17.22866,44.17596,0.1350101,0.06108703,0,0,9.003251
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.79877,44.79877,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.94909,8.944795,0,0.9010321,-0.9010321,16.27889,41.74065,0.1350101,0.9415786,0,0,8.944795
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.99632,43.99632,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.95024,8.043763,0,0.8554972,-0.8554972,15.37711,39.42841,0.1350101,0.8939946,0,0,8.043763
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,43.35067,43.35067,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.90079,7.188265,0,0.5793626,-0.5793626,14.76641,37.86251,0.1350101,0.6054339,0,0,7.188265
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,42.67735,42.67735,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.54453,6.608903,0,0.2672332,-0.2672332,14.48472,37.14024,0.1350101,0.2792587,0,0,6.608903
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.1055,42.1055,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.84145,6.34167,0,0.3556191,-0.3556191,14.10987,36.17907,0.1350101,0.3716219,0,0,6.34167
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2631568,42.50813,41.76423,0.3196848,0.3196848,0,0,0,0.3196848,82.31758,0,0,0,0.2631568,0.3365103,0.3196848,0,0,26.23659,5.986051,0,0.07335352,-0.07335352,14.03255,35.98082,0.1350101,0.3516532,0.2105254,0,6.249207
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.496089,48.71924,41.37683,4.846786,4.846786,0,0,0,4.846786,51.49987,0,0,0,2.496089,5.10188,4.846786,0,0,26.31809,5.912697,0,2.605791,-2.605791,11.2858,28.93789,0.1350101,5.331464,1.996871,0,8.408786
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.646607,57.3861,42.90794,2.716367,2.716367,0,0,0,2.716367,171.0597,0,0,0,4.646607,2.859333,2.716367,0,0,29.21341,3.306906,1.787274,0,1.787274,12.98136,33.28547,0.1349788,2.988003,3.717286,0,7.953513
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.465464,68.40111,46.64348,2.373792,2.373792,0,-1,0,2.373792,272.3687,0,0,0,6.465464,2.498728,2.373792,0,0,27.42614,4.915452,3.966736,0,3.966736,16.74453,42.93462,0.1349095,2.611171,5.172371,0,11.38092
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.988248,70.93156,50.40669,0.9577204,0.9577204,0,-1,0,0.9577204,625.2606,0,0,0,5.988248,1.008127,0.9577204,0,0,23.4594,8.485515,4.980122,0,4.980122,21.46909,55.04884,0.1348225,1.053492,4.790599,0,14.47376
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.783485,77.80226,53.33055,3.257872,3.257872,0,-1,0,3.257872,208.2183,0,0,0,6.783485,3.429339,3.257872,0,0,18.47928,12.96762,3.354146,0,3.354146,24.65111,63.20786,0.134764,3.583659,5.426788,0,19.75111
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.26262,87.95097,55.67333,1.125565,1.125565,0,-1,0,1.125565,734.0867,0,0,0,8.26262,1.184805,1.125565,0,0,15.12514,15.98636,7.077816,0,7.077816,31.36572,80.42476,0.1346407,1.238121,6.610096,0,24.24898
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.021107,80.17213,58.05301,5.085283,5.085283,0,-1,0,5.085283,118.4026,0,0,0,6.021107,5.352929,5.085283,0,0,8.04732,22.35639,0.6681781,0,0.6681781,31.99961,82.05012,0.1346291,5.593811,4.816886,0,28.3775
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.641235,84.48574,59.25207,7.813741,7.813741,0,-1,0,7.813741,84.99432,0,0,0.2351149,6.641235,8.22499,7.813741,0,0,7.379142,22.95775,0,1.583755,-1.583755,30.33018,77.76955,0.1346291,8.595115,5.312988,0,29.59899
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.166987,78.20812,59.51033,2.288898,2.288898,0,-1,0,2.288898,225.7413,0,0,0,5.166987,2.409366,2.288898,0,0,9.13887,21.37399,2.757621,0,2.757621,32.94629,84.47751,0.1345812,2.517788,4.13359,0,26.54098
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.50011,71.78518,59.71325,2.591084,2.591084,0,-1,0,2.591084,135.0828,0,0,0,3.50011,2.727457,2.591084,0,0,6.381249,23.85585,0.7726531,0,0.7726531,33.6793,86.357,0.1345677,2.850193,2.800088,0,27.35596
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.358537,62.97797,58.57875,2.545414,2.545414,0,-1,0,2.545414,53.37195,0,4.440892E-16,0,1.358537,2.679383,2.545414,0,0,5.608596,24.55124,0,1.320846,-1.320846,32.287,82.78702,0.1345677,2.799955,1.08683,0,25.90978
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.076202,23.2304,0,0,0,32.287,82.78702,0.1345677,0,0,0,23.2304
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,7.076202,23.2304,0,1.732547,-1.732547,30.46074,78.1043,0.1345677,1.810511,0,0,23.2304
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,9.001254,21.49785,0,8.8,-8.8,21.18472,54.31969,0.1345677,9.832047,0,0,21.49785
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,18.77903,12.69785,0,4.098886,-4.098886,16.86412,43.24124,0.1345677,4.283336,0,0,12.69785
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33335,8.598963,0,0,0,16.86412,43.24124,0.1345677,0,0,0,8.598963
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33335,8.598963,0,0,0,16.86412,43.24124,0.1345677,0,0,0,8.598963
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,23.33335,8.598963,0,1.859324,-1.859324,14.90422,38.21587,0.1345677,1.942993,0,0,8.598963
