Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.74427,39.74427,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302699,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.78502,38.78502,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302699,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.77043,37.77043,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302699,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.75584,36.75584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302699,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.552595,40.30983,35.98106,0.2110105,0.2110105,0,0,0,0.2110105,735.7905,0,0,0,1.552595,0.2221163,0.2110105,0,0,32.88775,0,1.330479,0,1.330479,9.062219,23.23641,0.1302498,0.2321115,1.242076,0,1.552595
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.363262,41.90774,35.2524,2.585351,2.585351,11.38535,0,3.216494,2.585351,91.40973,1.776357E-15,0,0,2.363262,0,0,8.8,8.36,31.55727,1.197431,10.72326,0,10.72326,19.2352,49.32092,0.1303609,2.843886,1.89061,12,3.560693
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.31595,44.0687,37.45683,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.7065,0,0,0,2.31595,0,0,7.019639,6.668658,20.83401,10.84837,8.984608,0,8.984608,27.75875,71.17613,0.1305106,5.230401,1.85276,12,13.16432
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.825559,54.23642,42.56667,0.8615085,0.8615085,0,-1,0,0.8615085,444.0536,0,0,0,3.825559,0.9068511,0.8615085,0,0,11.8494,18.93451,2.918708,0,2.918708,30.52768,78.27593,0.1304666,0.9476593,3.060447,0,22.76007
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.905343,67.5047,47.75953,0.1815764,0.1815764,0,-1,0,0.1815764,3252.264,0,0,0,5.905343,0.1911331,0.1815764,0,0,8.930696,21.56135,5.71421,0,5.71421,35.94865,92.17584,0.1303805,0.199734,4.724275,0,27.46669
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.999147,64.78587,51.67031,2.650947,2.650947,0,-1,0,2.650947,150.8573,0,0,0,3.999147,2.79047,2.650947,0,0,3.216486,26.70414,1.208676,0,1.208676,37.0953,95.11597,0.1303623,2.916041,3.199317,0,30.70329
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.06478,76.13425,54.52961,1.937205,1.937205,0,-1,0,1.937205,313.0685,2.017807,0,0,6.06478,2.039164,1.937205,0,0,2.00781,27.79195,2.00781,0,2.00781,39.00008,100,0.1303321,2.130926,4.851824,0,33.85673
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.869205,78.33473,57.07531,4.987109,4.987109,0,-1,0,4.987109,117.6875,0.6196171,0,0,5.869205,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1303321,5.48582,4.695364,0,35.46819
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.072363,85.44365,58.36661,0.3468311,0.3468311,0,-1,0,0.3468311,2039.137,6.707277,0,0,7.072363,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1303321,0.3815142,5.65789,0,36.67134
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.191003,73.18325,58.57875,3.581923,3.581923,0,-1,0,3.581923,117.0043,0.4205577,0,0,4.191003,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1303321,3.940116,3.352803,0,33.78998
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.663346,67.65002,58.73555,0.6558641,0.6558641,0,-1,0,0.6558641,406.0819,1.972962,0,0,2.663346,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1303321,0.7214505,2.130677,0,32.26233
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.856051,63.35993,57.33357,0,0,0,-1,0,0,0,1.856051,0,0,1.856051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303321,0,1.484841,0,31.45503
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.31747,54.31747,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1303321,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,51.54119,51.54119,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1303321,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.10617,49.10617,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1303321,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.95708,46.95708,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1303321,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1303321,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1303321,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1303321,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1303321,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1303321,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1303321,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1303321,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1303321,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.321147,39.3851,35.7228,1.349122,1.349122,10.14912,0,2.903728,1.349122,97.92642,1.776357E-15,0,0,1.321147,0,0,8.8,8.36,31.67717,1.089528,9.681147,0,9.681147,18.13282,46.49432,0.1304183,1.484034,1.056917,12,2.410674
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.033271,40.70477,35.02181,3.013991,3.013991,11.36659,0,3.211747,3.013991,67.46109,0,0,0,2.033271,0,0,8.352598,7.934968,21.99602,9.80256,9.96824,0,9.96824,27.58952,70.74223,0.1305394,3.31539,1.626617,12,11.83583
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.509232,47.4357,37.19857,4.05838,4.05838,11.46704,0,3.237161,4.05838,86.46879,0,0,0,3.509232,0,0,7.408659,7.038226,12.02778,18.77398,10.54746,0,10.54746,37.59572,96.39909,0.1306548,4.464218,2.807385,12,22.28321
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.379417,55.83981,42.33608,3.441269,3.441269,0,-1,0,3.441269,127.2617,0,0,0,4.379417,3.622389,3.441269,0,0,1.480323,28.26669,0.7570291,0,0.7570291,38.3139,98.24058,0.1306434,3.785396,3.503534,0,32.6461
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.590033,74.16158,47.51972,8.206889,8.206889,0,-1,0,8.206889,92.48368,0,0,0.6675782,7.590033,8.638831,8.206889,0,0,0.7232942,28.94801,0,1.048798,-1.048798,37.20837,95.40589,0.1306434,9.027578,6.072027,0,36.53805
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.304518,82.54152,51.4674,6.643561,6.643561,0,-1,0,6.643561,125.001,0,0,0,8.304518,6.993222,6.643561,0,0,1.888625,27.89922,1.311296,0,1.311296,38.45238,98.59563,0.1306237,7.307917,6.643614,0,36.20373
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.681443,88.33776,54.31747,6.417966,6.417966,0,-1,0,6.417966,135.2678,1.348361,0,0,8.681443,6.755754,6.417966,0,0,0.5773291,29.07938,0.5773291,0,0.5773291,39.00008,100,0.1306151,7.059762,6.945155,0,37.76083
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.304279,89.79446,56.86317,2.726175,2.726175,0,-1,0,2.726175,304.6129,5.434621,0,0,8.304279,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1306151,2.998792,6.643423,0,37.90326
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.187695,76.78024,58.20981,0.5938479,0.5938479,0,-1,0,0.5938479,873.5731,4.562592,0,0,5.187695,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1306151,0.6532326,4.150156,0,34.78667
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.843704,75.5452,58.36661,5.393102,5.393102,0,-1,0,5.393102,89.81295,0,8.881784E-16,0,4.843704,5.67695,5.393102,0,0,0,29.59898,0,0.8332456,-0.8332456,38.12176,97.74791,0.1306151,5.932412,3.874963,0,34.44268
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.527014,70.5815,58.52341,2.056394,2.056394,0,-1,0,2.056394,171.5145,0.4365605,0,0,3.527014,2.164625,2.056394,0,0,0.9258285,28.76573,0.9258285,0,0.9258285,39.00008,100,0.1306012,2.262033,2.821611,0,32.29275
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.297039,61.32893,57.17677,4.369798,4.369798,0,-1,0,4.369798,29.68191,0,8.881784E-16,0,1.297039,4.599787,4.369798,0,0,0,29.59898,0,3.302748,-3.302748,35.51868,91.07335,0.1306012,4.806777,1.037631,0,30.89602
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.66972,26.29623,0,8.277825,-8.277825,26.79308,68.70007,0.1306012,8.650328,0,0,26.29623
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.8673,18.0184,0,1.81868,-1.81868,24.87602,63.78455,0.1306012,1.900521,0,0,18.0184
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.88806,16.19972,0,5.604888,-5.604888,18.96795,48.63568,0.1306012,5.857108,0,0,16.19972
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.11571,10.59484,0,2.679427,-2.679427,16.14359,41.39374,0.1306012,2.800001,0,0,10.59484
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.09285,7.91541,0,1.571529,-1.571529,14.48705,37.14622,0.1306012,1.642247,0,0,7.91541
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.839,6.343881,0,0.5531837,-0.5531837,13.90395,35.65107,0.1306012,0.578077,0,0,6.343881
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.45365,5.790697,0,1.087715,-1.087715,12.75739,32.7112,0.1306012,1.136662,0,0,5.790697
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.66222,4.702982,0,0.8030517,-0.8030517,11.9109,30.54072,0.1306012,0.8391891,0,0,4.702982
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5545,3.89993,0,0,0,11.9109,30.54072,0.1306012,0,0,0,3.89993
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.5545,3.89993,0,0.764158,-0.764158,11.10541,28.47535,0.1306012,0.7985451,0,0,3.89993
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.40356,3.135772,0,0,0,11.10541,28.47535,0.1306012,0,0,0,3.135772
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.40356,3.135772,0,0.5995355,-0.5995355,10.47344,26.85493,0.1306012,0.6265146,0,0,3.135772
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2187369,36.05856,35.46454,0.6850228,0.6850228,0,0,0,0.6850228,31.93133,0,0,0,0.2187369,0.7210766,0.6850228,0,0,30.06971,2.536237,0,0.5023397,-0.5023397,9.943932,25.49721,0.1306012,0.753525,0.1749895,0,2.754974
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.422791,38.66228,34.73588,1.369748,1.369748,0,0,0,1.369748,103.8725,0,0,0,1.422791,1.44184,1.369748,0,0,30.62787,2.033897,0,0.01904863,-0.01904863,9.923852,25.44572,0.1306012,1.506723,1.138233,0,3.456688
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.637871,44.5206,36.96798,4.418476,4.418476,11.51085,0,3.248246,4.418476,59.70093,0,0,0,2.637871,0,0,7.092377,6.737758,30.64903,2.014848,9.375629,0,9.375629,18.81836,48.25209,0.1307353,4.860323,2.110297,12,4.652719
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.772997,56.93172,42.1055,2.654709,2.654709,0,-1,0,2.654709,179.7936,0,0,0,4.772997,2.79443,2.654709,0,0,21.2734,10.45291,1.978567,0,1.978567,20.69539,53.06499,0.1307056,2.92018,3.818398,0,15.22591
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.616153,74.02277,47.3168,2.654839,2.654839,0,-1,0,2.654839,286.8781,0,0,0,7.616153,2.794568,2.654839,0,0,19.29484,12.23362,4.821586,0,4.821586,25.26955,64.79358,0.1306333,2.920323,6.092923,0,19.84978
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.728936,84.39828,51.25526,1.192978,1.192978,0,-1,0,1.192978,731.6927,0,0,0,8.728936,1.255767,1.192978,0,0,14.47325,16.57305,7.473169,0,7.473169,32.35922,82.97218,0.1305214,1.312276,6.983149,0,25.30199
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.260998,76.47562,54.11456,0.8596528,0.8596528,0,-1,0,0.8596528,728.3171,0,0,0,6.260998,0.9048977,0.8596528,0,0,7.000082,23.2989,5.356101,0,5.356101,37.44046,96.00099,0.1304413,0.9456181,5.008799,0,29.5599
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.780251,73.38972,56.70637,2.380784,2.380784,0,-1,0,2.380784,200.7847,0.630181,0,0,4.780251,2.506089,2.380784,0,0,1.643981,28.11939,1.643981,0,1.643981,39.00008,100,0.1304167,2.618863,3.824201,0,32.89965
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.527808,78.02928,58.05301,0,0,0,-1,0,0,0,5.527808,0,0,5.527808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304167,0,4.422246,0,35.12679
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.660711,74.62615,58.20981,4.677179,4.677179,0,-1,0,4.677179,99.64791,0,0,0,4.660711,4.923347,4.677179,0,0,0,29.59898,0,0.2626352,-0.2626352,38.72324,99.29015,0.1304167,5.144897,3.728569,0,34.25969
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.78976,67.76741,58.42195,5.595779,5.595779,0,-1,0,5.595779,49.85472,0,0,0,2.78976,5.890294,5.595779,0,0,0.2918169,29.33634,0,3.100533,-3.100533,35.45499,90.91004,0.1304167,6.155357,2.231808,0,32.1261
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7558937,59.40794,57.01997,1.332421,1.332421,0,-1,0,1.332421,56.73086,0,0,0,0.7558937,1.402548,1.332421,0,0,3.736854,26.23581,0,0.6466544,-0.6466544,34.77335,89.16227,0.1304167,1.465663,0.604715,0,26.9917
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.455359,25.58916,0,3.84274,-3.84274,30.72275,78.77612,0.1304167,4.015663,0,0,25.58916
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.72507,21.74642,0,4.633377,-4.633377,25.83874,66.25305,0.1304167,4.841879,0,0,21.74642
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.87327,17.11304,0,8.8,-8.8,16.56273,42.46845,0.1304167,9.940661,0,0,17.11304
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.65104,8.313039,0,5.303616,-5.303616,10.97223,28.13386,0.1304167,5.542278,0,0,8.313039
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.54395,3.009423,0,1.682109,-1.682109,9.199127,23.58746,0.1304167,1.757804,0,0,3.009423
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.41296,1.327313,0,0.4274223,-0.4274223,8.748584,22.43222,0.1304167,0.4466563,0,0,1.327313
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88787,0.8998911,0,0,0,8.748584,22.43222,0.1304167,0,0,0,0.8998911
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88787,0.8998911,0,0,0,8.748584,22.43222,0.1304167,0,0,0,0.8998911
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.88787,0.8998911,0,0.7120543,-0.7120543,7.998013,20.50768,0.1304167,0.7440968,0,0,0.8998911
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,0.6514714,0.178445,0,-1,0,0.178445,0,0,0.4730264,0.5381736,0,0.1878368,0.178445,0,0,32.67905,0.1878368,0,0.1878368,-0.1878368,7.800015,20,0.1304167,0.7166185,0,0,0.1878368
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304167,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305125,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2996089,36.03828,35.22473,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2996089,0,0,8.8,8.36,24.52775,7.524,8.659609,0,8.659609,23.94623,61.40048,0.1305697,0,0.2396871,12,7.823609
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.304344,38.09213,34.50529,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.33448,1.776357E-15,0,0,1.304344,0,0,8.8,8.36,15.86814,15.31765,9.664344,0,9.664344,33.11464,84.90915,0.1306562,1.520948,1.043475,12,16.62199
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.250419,46.11132,36.70972,1.211755,1.211755,0,0,0,1.211755,268.2406,0,0,0,3.250419,1.275532,1.211755,0,0,6.203801,24.01556,1.974887,0,1.974887,34.98818,89.7131,0.1306267,1.332931,2.600335,0,27.26598
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.910102,47.43791,41.86568,3.034113,3.034113,0,-1,0,3.034113,62.95421,0,0,0,1.910102,3.193803,3.034113,0,0,4.228913,25.79296,0,1.283701,-1.283701,33.63504,86.24352,0.1306267,3.337524,1.528081,0,27.70306
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.405988,51.31119,47.10466,1.021726,1.021726,0,-1,0,1.021726,137.6091,0,0,0,1.405988,1.075502,1.021726,0,0,5.655248,24.50925,0.3304867,0,0.3304867,33.94857,87.04743,0.1306218,1.123899,1.124791,0,25.91524
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.2291,54.84463,51.08001,7.698005,7.698005,0,-1,0,7.698005,15.96648,0,8.881784E-16,0.1078051,1.2291,8.103163,7.698005,0,0,5.324761,24.80669,0,6.874063,-6.874063,26.70267,68.46824,0.1306218,8.467805,0.9832801,0,26.03579
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.18872,60.8877,53.90241,1.425148,1.425148,0,-1,0,1.425148,153.5785,0,0,0,2.18872,1.500156,1.425148,0,0,12.96261,17.93263,0.6885647,0,0.6885647,27.3559,70.14319,0.1306115,1.567663,1.750976,0,20.12135
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.01438,70.18854,56.50345,3.463873,3.463873,0,-1,0,3.463873,115.8928,0,0,0,4.01438,3.646183,3.463873,0,0,12.27404,18.55234,0.3681979,0,0.3681979,27.7052,71.03883,0.130606,3.810261,3.211504,0,22.56672
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.615538,63.08547,57.85009,0.7489886,0.7489886,0,-1,0,0.7489886,215.696,0,0,0,1.615538,0.7884091,0.7489886,0,0,11.90585,18.88372,0.827129,0,0.827129,28.48988,73.05083,0.1305937,0.8238874,1.29243,0,20.49925
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2665628,58.89215,58.05301,0.5789023,0.5789023,0,-1,0,0.5789023,46.04625,0,0,0,0.2665628,0.6093709,0.5789023,0,0,11.07872,19.62813,0,0.3428081,-0.3428081,28.12853,72.1243,0.1305937,0.6367925,0.2132502,0,19.8947
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1081518,58.54948,58.20981,4.608768,4.608768,0,-1,0,4.608768,2.346654,0,8.881784E-16,0,0.1081518,4.851334,4.608768,0,0,11.45961,19.28532,0,4.743183,-4.743183,23.12878,59.30444,0.1305937,5.069644,0.08652147,0,19.39348
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3579134,57.98291,56.86317,0,0,0,-1,0,0,0,0,0,0,0.3579134,0,0,0,0,16.72982,14.54214,0.3579134,0,0.3579134,23.46833,60.17508,0.1305884,0,0.2863307,0,14.90005
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.3719,14.86426,0,8.8,-8.8,14.19231,36.39047,0.1305884,16.02836,0,0,14.86426
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,26.14968,6.064264,0,0.5810356,-0.5810356,13.57985,34.82005,0.1305884,0.6071822,0,0,6.064264
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.79528,5.483228,0,0.1142573,-0.1142573,13.45941,34.51123,0.1305884,0.1193988,0,0,5.483228
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,26.92223,5.368971,0,2.730704,-2.730704,10.58099,27.1307,0.1305884,2.853586,0,0,5.368971
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,29.95635,2.638267,0,2.154789,-2.154789,8.309647,21.30674,0.1305884,2.251754,0,0,2.638267
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,2.706224,0.4593042,0,-1,0,0.4593042,0,0,2.24692,2.517542,0,0.483478,0.4593042,0,0,32.35056,0.483478,0,0.483478,-0.483478,7.800015,20,0.1305884,2.976846,0,0,0.483478
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305884,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305884,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305884,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305884,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305884,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306665,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5359306,36.48101,35.02181,1.625102,1.625102,10.4251,0,2.973551,1.625102,32.97828,0,0,0,0.5359306,0,0,8.8,8.36,24.52775,7.524,8.89593,0,8.89593,24.17043,61.97533,0.1307718,1.787612,0.4287445,12,8.059931
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.737327,39.10062,34.29315,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.91258,0,0,0,1.737327,0,0,8.172576,7.763947,15.63182,15.53034,9.501274,0,9.501274,33.18413,85.08734,0.1309072,3.828814,1.389862,12,17.26766
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.061993,48.42325,36.49758,0,0,0,0,0,0,0,0,0,0,4.061993,0,0,0,0,6.130549,24.08148,4.061993,0,4.061993,37.03767,94.9682,0.1308468,0,3.249594,0,28.14348
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.128657,54.2288,41.63509,5.186754,5.186754,0,-1,0,5.186754,79.60003,0,0,0,4.128657,5.459741,5.186754,0,0,2.068556,27.73728,0,1.331083,-1.331083,35.63459,91.37056,0.1308468,5.705429,3.302926,0,31.86593
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.489562,64.89093,46.87407,1.109615,1.109615,0,-1,0,1.109615,494.7267,0.7740084,0,0,5.489562,1.168016,1.109615,0,0,3.547538,26.40619,3.547538,0,3.547538,39.00008,100,0.130794,1.220577,4.391649,0,31.89576
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.158205,72.14543,50.84942,6.90784,6.90784,0,-1,0,6.90784,89.14804,0,0,0,6.158205,7.271411,6.90784,0,0,0,29.59898,0,1.113206,-1.113206,37.82666,96.99123,0.130794,7.598625,4.926564,0,35.75718
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.99182,70.79162,53.69949,5.2767,5.2767,0,-1,0,5.2767,94.60118,0,0,0,4.99182,5.554421,5.2767,0,0,1.236896,28.48577,0,0.5626006,-0.5626006,37.23362,95.47063,0.130794,5.80437,3.993456,0,33.47759
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.917693,69.58876,56.29131,1.54809,1.54809,0,-1,0,1.54809,253.0663,0.4261172,0,0,3.917693,1.629568,1.54809,0,0,1.862008,27.92317,1.862008,0,1.862008,39.00008,100,0.1307663,1.702899,3.134154,0,31.84086
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.906768,63.85031,57.63795,2.607597,2.607597,0,-1,0,2.607597,73.12357,0,4.440892E-16,0,1.906768,2.744839,2.607597,0,0,0,29.59898,0,0.8380708,-0.8380708,38.11667,97.73486,0.1307663,2.868356,1.525414,0,31.50575
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.703483,63.38193,57.85009,6.519633,6.519633,0,-1,0,6.519633,26.12851,0,0,0,1.703483,6.862772,6.519633,0,0,0.9311897,28.76091,0,5.159289,-5.159289,32.67831,83.79036,0.1307663,7.171597,1.362786,0,30.46439
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.945296,64.41617,58.05301,1.86213,1.86213,0,-1,0,1.86213,104.4662,0,2.220446E-16,0,1.945296,1.960136,1.86213,0,0,6.663733,23.60162,0,0.0148399,-0.0148399,32.66266,83.75025,0.1307663,2.048342,1.556237,0,25.54692
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8692047,59.45316,56.70637,5.024782,5.024782,0,-1,0,5.024782,17.29836,0,8.881784E-16,0,0.8692047,5.289244,5.024782,0,0,6.680222,23.58678,0,4.420039,-4.420039,28.00353,71.80379,0.1307663,5.52726,0.6953638,0,24.45598
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.59138,19.16674,0,2.742217,-2.742217,25.11298,64.39214,0.1307663,2.865617,0,0,19.16674
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.63828,16.42452,0,6.093863,-6.093863,18.68949,47.92167,0.1307663,6.368087,0,0,16.42452
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40924,10.33066,0,0,0,18.68949,47.92167,0.1307663,0,0,0,10.33066
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40924,10.33066,0,0,0,18.68949,47.92167,0.1307663,0,0,0,10.33066
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.40924,10.33066,0,0.09011532,-0.09011532,18.5945,47.6781,0.1307663,0.09417052,0,0,10.33066
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.50937,10.24054,0,1.077005,-1.077005,17.45923,44.76718,0.1307663,1.12547,0,0,10.24054
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.70604,9.163539,0,0.6275638,-0.6275638,16.79772,43.071,0.1307663,0.6558042,0,0,9.163539
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40334,8.535975,0,0,0,16.79772,43.071,0.1307663,0,0,0,8.535975
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40334,8.535975,0,0,0,16.79772,43.071,0.1307663,0,0,0,8.535975
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.40334,8.535975,0,1.421139,-1.421139,15.29971,39.22995,0.1307663,1.48509,0,0,8.535975
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98238,7.114836,0,0,0,15.29971,39.22995,0.1307663,0,0,0,7.114836
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.98238,7.114836,0,0.2584218,-0.2584218,15.02731,38.53149,0.1307663,0.2700508,0,0,7.114836
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.046201,37.67931,34.80967,1.364658,1.364658,0,0,0,1.364658,76.664,0,0,0,1.046201,1.436482,1.364658,0,0,25.26952,6.856414,0,0.3902806,-0.3902806,14.61592,37.47664,0.1307663,1.501124,0.8369611,0,7.902616
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.616472,41.40786,34.06256,2.962347,2.962347,0,0,0,2.962347,88.32428,0,4.440892E-16,0,2.616472,3.11826,2.962347,0,0,25.70316,6.466134,0,0.5017883,-0.5017883,14.08699,36.12041,0.1307663,3.258582,2.093177,0,9.082605
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.12418,51.6301,36.26699,0.8633196,0.8633196,0,0,0,0.8633196,593.5438,0,0,0,5.12418,0.9087574,0.8633196,0,0,26.2607,5.964345,4.215422,0,4.215422,18.08609,46.37449,0.1307037,0.9496515,4.099344,0,11.08852
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.572312,62.63627,41.40451,4.51688,4.51688,0,-1,0,4.51688,145.5056,0,0,0,6.572312,4.75461,4.51688,0,0,22.04528,9.758225,1.817702,0,1.817702,19.81051,50.79608,0.1306767,4.968567,5.257849,0,16.33054
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.034432,75.06323,46.67115,1.091306,1.091306,0,-1,0,1.091306,736.2217,0,0,0,8.034432,1.148743,1.091306,0,0,20.22758,11.39416,6.885689,0,6.885689,26.34285,67.54563,0.1305746,1.200437,6.427546,0,19.42859
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.29171,86.47937,50.60961,2.650379,2.650379,0,-1,0,2.650379,350.5804,0,0,0,9.29171,2.789873,2.650379,0,0,13.34189,17.59128,6.501837,0,6.501837,32.51103,83.36146,0.1304783,2.915417,7.433368,0,26.88299
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.292979,90.57722,53.48735,4.41057,4.41057,0,-1,0,4.41057,210.6979,0,0,0,9.292979,4.642705,4.41057,0,0,6.840053,23.44293,4.650274,0,4.650274,36.92267,94.67332,0.1304095,4.851627,7.434383,0,32.73591
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.298873,88.77013,56.13451,4.139377,4.139377,0,-1,0,4.139377,200.486,1.751855,0,0,8.298873,4.357239,4.139377,0,0,2.18978,27.62818,2.18978,0,2.18978,39.00008,100,0.1303772,4.553315,6.639099,0,35.92705
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.519824,86.52024,57.48115,0,0,0,-1,0,0,0,7.519824,0,0,7.519824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,0,6.01586,0,37.1188
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.109276,80.12881,57.69329,3.15005,3.15005,0,-1,0,3.15005,193.9422,2.793433,0,0,6.109276,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,3.465055,4.887421,0,35.70825
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.763176,70.78036,57.89621,5.458463,5.458463,0,-1,0,5.458463,68.94205,0,0,0,3.763176,5.74575,5.458463,0,0,0,29.59898,0,1.982574,-1.982574,36.91026,94.6415,0.1303772,6.004309,3.010541,0,33.36215
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.921972,62.71581,56.50345,3.563213,3.563213,0,-1,0,3.563213,53.93929,0,0,0,1.921972,3.750751,3.563213,0,0,2.20286,27.6164,0,1.828779,-1.828779,34.98256,89.69869,0.1303772,3.919534,1.537578,0,29.53838
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.234837,25.78762,0,8.8,-8.8,25.70654,65.91409,0.1303772,16.97663,0,0,25.78762
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.01261,16.98763,0,5.162334,-5.162334,20.26497,51.96135,0.1303772,5.394639,0,0,16.98763
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.74854,11.82529,0,8.8,-8.8,10.98895,28.17674,0.1303772,12.5951,0,0,11.82529
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.52632,3.025291,0,1.624726,-1.624726,9.276341,23.78544,0.1303772,1.697838,0,0,3.025291
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.33157,1.400566,0,1.271435,-1.271435,7.936131,20.34901,0.1303772,1.328649,0,0,1.400566
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,0.4949791,0.1226744,0,-1,0,0.1226744,0,0,0.3723046,0.4218026,0,0.129131,0.1226744,0,0,32.74427,0.129131,0,0.129131,-0.129131,7.800015,20,0.1303772,0.544477,0,0,0.129131
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303772,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303772,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303772,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303772,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303772,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304502,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305543,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.110878,42.63287,33.83197,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.110878,0,0,8.8,8.36,16.16775,15.048,11.47088,0,11.47088,34.54423,88.57478,0.1305693,0,2.488703,12,18.15888
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.981461,54.25757,36.00873,4.73344,4.73344,0,0,0,4.73344,126.366,0,0,0,5.981461,4.982568,4.73344,0,0,4.696875,25.37179,0.9988919,0,0.9988919,35.49186,91.00459,0.1305546,5.206784,4.785168,0,31.35325
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.928355,63.71646,41.1647,5.182543,5.182543,0,-1,0,5.182543,133.6864,0,0,0,6.928355,5.455309,5.182543,0,0,3.697983,26.27079,1.473046,0,1.473046,36.88932,94.58781,0.1305328,5.700798,5.542684,0,33.19915
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.799858,73.72004,46.43134,4.486675,4.486675,0,-1,0,4.486675,173.8449,0.8521044,0,0,7.799858,4.722816,4.486675,0,0,2.224937,27.59653,2.224937,0,2.224937,39.00008,100,0.1305,4.935343,6.239886,0,35.39639
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.901739,84.1357,50.40669,0.8389476,0.8389476,0,-1,0,0.8389476,1061.06,8.018637,0,0,8.901739,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1305,0.9228423,7.121391,0,38.50072
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.676106,81.85319,53.28444,3.185887,3.185887,0,-1,0,3.185887,240.9409,4.322541,0,0,7.676106,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1305,3.504476,6.140885,0,37.27509
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.839898,81.27369,55.93159,0,0,0,-1,0,0,0,6.839898,0,0,6.839898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305,0,5.471918,0,36.43888
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.79514,82.74506,57.27823,1.72634,1.72634,0,-1,0,1.72634,393.6154,4.97794,0,0,6.79514,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1305,1.898974,5.436112,0,36.39412
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.970573,79.26158,57.48115,2.575136,2.575136,0,-1,0,2.575136,231.8547,3.259904,0,0,5.970573,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1305,2.832649,4.776458,0,35.56955
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.494854,69.55241,57.69329,3.822577,3.822577,0,-1,0,3.822577,91.42664,0,4.440892E-16,0,3.494854,4.023765,3.822577,0,0,0,29.59898,0,0.5289114,-0.5289114,38.44256,98.57046,0.1305,4.204834,2.795883,0,33.09383
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.458919,61.00661,56.34665,3.455037,3.455037,0,-1,0,3.455037,42.22585,0,4.440892E-16,0,1.458919,3.636881,3.455037,0,0,0.5876793,29.07007,0,2.177962,-2.177962,36.14678,92.68388,0.1305,3.800541,1.167135,0,30.52899
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.007637,26.89211,0,1.813231,-1.813231,34.23547,87.78308,0.1305,1.894826,0,0,26.89211
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.022338,25.07887,0,0.4794128,-0.4794128,33.73013,86.48733,0.1305,0.5009863,0,0,25.07887
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.555019,24.59946,0,5.538674,-5.538674,27.89185,71.51742,0.1305,5.787914,0,0,24.59946
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.7091,19.06079,0,6.322003,-6.322003,21.22787,54.43034,0.1305,6.606493,0,0,19.06079
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.73355,12.73878,0,1.133109,-1.133109,20.03347,51.36777,0.1305,1.184099,0,0,12.73878
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.99256,11.60568,0,0.7932469,-0.7932469,19.19732,49.22379,0.1305,0.8289431,0,0,11.60568
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.87394,10.81243,0,0.8762571,-0.8762571,18.27366,46.85545,0.1305,0.9156886,0,0,10.81243
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.84756,9.936172,0,1.029874,-1.029874,17.18808,44.0719,0.1305,1.076218,0,0,9.936172
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.99187,8.906298,0,0.4538977,-0.4538977,16.70963,42.84511,0.1305,0.4743231,0,0,8.906298
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.4962,8.452399,0,0,0,16.70963,42.84511,0.1305,0,0,0,8.452399
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.4962,8.452399,0,0,0,16.70963,42.84511,0.1305,0,0,0,8.452399
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.4962,8.452399,0,0.769456,-0.769456,15.89855,40.76543,0.1305,0.8040815,0,0,8.452399
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.35115,7.682943,0,0.5701764,-0.5701764,15.29753,39.22436,0.1305,0.5958343,0,0,7.682943
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.495672,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,1.495672,0,0,0,0,24.98468,7.112767,1.495672,0,1.495672,16.71645,42.86261,0.130478,0,1.196538,0,8.608439
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.135439,44.74028,35.75047,1.351102,1.351102,0,0,0,1.351102,232.0654,0,0,0,3.135439,1.422212,1.351102,0,0,23.48901,8.458872,1.713226,0,1.713226,18.34176,47.03006,0.1304528,1.486212,2.508351,0,11.59431
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.491299,48.21059,40.90643,6.460425,6.460425,0,-1,0,6.460425,38.56245,0,8.881784E-16,0,2.491299,6.800448,6.460425,0,0,21.77578,10.00078,0,4.309149,-4.309149,13.79952,35.3833,0.1304528,7.106468,1.993039,0,12.49207
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.843179,54.88375,46.17308,7.264482,7.264482,0,-1,0,7.264482,39.13808,0,1.776357E-15,2.043681,2.843179,7.646824,7.264482,0,0,26.56372,5.691627,0,4.803645,-4.803645,8.736031,22.40003,0.1304528,7.990931,2.274543,0,8.534805
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.356019,68.15971,50.16688,0.06973372,0.06973372,0,-1,0,0.06973372,7680.674,0,0,0,5.356019,0.07340391,0.06973372,0,0,31.90111,0.8879817,5.282615,0,5.282615,13.74756,35.25008,0.1303751,0.07670709,4.284815,0,6.244001
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.645778,81.41227,53.05384,9.108828,8.36,0,-1,0,8.36,91.45667,0,0.7488274,3.206794,7.645778,8.8,8.36,0,0,26.61849,5.642335,0,1.154222,-1.154222,12.5309,32.13046,0.1303751,10.01971,6.116622,0,13.28811
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.4893,84.02598,55.67333,3.401201,3.401201,0,-1,0,3.401201,220.1958,0,0,0,7.4893,3.580211,3.401201,0,0,27.90096,4.488113,3.909089,0,3.909089,16.23939,41.63938,0.1303176,3.741321,5.99144,0,11.97741
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.67312,77.49338,57.07531,2.348225,2.348225,0,-1,0,2.348225,241.5919,0,0,0,5.67312,2.471816,2.348225,0,0,23.99187,8.006293,3.201305,0,3.201305,19.27641,49.42661,0.1302706,2.583047,4.538496,0,13.67941
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.572914,73.21764,57.27823,1.83693,1.83693,0,-1,0,1.83693,248.9433,0,0,0,4.572914,1.933611,1.83693,0,0,20.79057,10.88747,2.639303,0,2.639303,21.78028,55.84675,0.1302319,2.020623,3.658331,0,15.46038
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.832686,70.58456,57.48115,5.260168,5.260168,0,-1,0,5.260168,72.86243,0,0,0,3.832686,5.537019,5.260168,0,0,18.15126,13.26284,0,1.704333,-1.704333,19.98375,51.24029,0.1302319,5.786185,3.066149,0,17.09553
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.095252,59.59911,56.13451,0,0,0,-1,0,0,0,0,0,0,1.095252,0,0,0,0,20.04497,11.55851,1.095252,0,1.095252,21.0228,53.90451,0.1302158,0,0.8762015,0,12.65376
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.9985,52.9985,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,18.94971,12.54423,0,1.332126,-1.332126,19.61862,50.30404,0.1302158,1.392072,0,0,12.54423
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.09309,50.09309,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,20.42986,11.21211,0,3.104233,-3.104233,16.34647,41.91393,0.1302158,3.243923,0,0,11.21211
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,47.67652,47.67652,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,23.879,8.107876,0,2.672871,-2.672871,13.52901,34.68971,0.1302158,2.79315,0,0,8.107876
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.49976,45.49976,5.390047,5.163255,0,-1,0,5.163255,0,0,0.2267917,0.7657964,0,5.435005,5.163255,0,0,26.84886,5.435005,0,5.435005,-5.435005,7.800015,20,0.1302158,5.929051,0,0,5.435005
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.36912,43.36912,0.8254732,0,0,-1,0,0,0,0,0.8254732,0.9080206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0.9080206,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,41.70889,41.70889,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,40.41759,40.41759,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.0894,39.0894,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.92723,37.92723,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.85193,35.85193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302158,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.83734,34.83734,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130284,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.03489,34.03489,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303745,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.130395,42.10525,33.27856,1.787962,1.787962,10.58796,0,3.014755,1.787962,175.0817,1.776357E-15,0,0,3.130395,0,0,8.8,8.36,16.16775,15.048,11.4904,0,11.4904,34.56275,88.62225,0.1304458,1.966758,2.504316,12,18.1784
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.59946,52.35122,35.48299,4.660101,4.660101,0,0,0,4.660101,120.1575,0,0,0,5.59946,4.905369,4.660101,0,0,4.677358,25.38936,0.6940901,0,0.6940901,35.22122,90.31064,0.1304357,5.126111,4.479568,0,30.98882
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.86082,62.84415,40.64817,0,0,0,-1,0,0,0,2.877552,0,0,6.86082,0,0,0,0,3.983268,26.01404,3.983268,0,3.983268,39.00008,100,0.1303774,0,5.488656,0,32.87486
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.280094,75.20638,45.91482,0,0,0,-1,0,0,0,8.280094,0,0,8.280094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,0,6.624075,0,37.87907
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.174352,84.91296,49.93629,4.001149,4.001149,0,-1,0,4.001149,229.2929,4.962615,0,0,9.174352,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,4.401264,7.339481,0,38.77333
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.636379,86.07336,52.84171,0,0,0,-1,0,0,0,8.636379,0,0,8.636379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,0,6.909103,0,38.23536
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.820586,90.70184,55.46119,3.512268,3.512268,0,-1,0,3.512268,251.1365,5.123462,0,0,8.820586,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,3.863494,7.056468,0,38.41956
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.77467,87.00313,56.86317,5.331215,5.331215,0,-1,0,5.331215,145.833,2.162865,0,0,7.77467,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,5.864336,6.219736,0,37.37365
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.28073,80.1991,57.12143,0,0,0,-1,0,0,0,6.28073,0,0,6.28073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303774,0,5.024584,0,35.87971
