Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.167463,71.69802,57.33357,5.279606,5.279606,0,-1,0,5.279606,78.93513,0,8.881784E-16,0,4.167463,5.55748,5.279606,0,0,0,29.59898,0,1.390016,-1.390016,37.53487,96.24307,0.1303774,5.807567,3.333971,0,33.76644
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.542512,60.85334,55.93159,0.6635764,0.6635764,0,-1,0,0.6635764,232.4543,0,0,0,1.542512,0.6985015,0.6635764,0,0,1.544463,28.20896,0.8440104,0,0.8440104,38.33557,98.29613,0.130365,0.729934,1.234009,0,29.75147
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,52.78637,52.78637,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7004523,28.96857,0,7.207082,-7.207082,30.73864,78.81686,0.130365,7.531401,0,0,28.96857
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,49.88095,49.88095,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.708321,21.76149,0,8.783315,-8.783315,21.48021,55.07736,0.130365,9.178564,0,0,21.76149
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,47.44593,47.44593,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.46756,12.97817,0,6.755747,-6.755747,14.35903,36.81795,0.130365,7.059756,0,0,12.97817
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97395,6.222427,0,0,0,14.35903,36.81795,0.130365,0,0,0,6.222427
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.13853,43.13853,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.97395,6.222427,0,1.562926,-1.562926,12.71156,32.59368,0.130365,1.633258,0,0,6.222427
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,41.47829,41.47829,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.71053,4.659501,0,0.4147983,-0.4147983,12.27432,31.47256,0.130365,0.4334642,0,0,4.659501
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.17142,4.244702,0,0,0,12.27432,31.47256,0.130365,0,0,0,4.244702
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.85881,38.85881,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.17142,4.244702,0,0.9918334,-0.9918334,11.22884,28.79184,0.130365,1.036466,0,0,4.244702
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.69664,37.69664,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.27345,3.252869,0,0.4696525,-0.4696525,10.73378,27.52247,0.130365,0.4907869,0,0,3.252869
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.68205,36.68205,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.79529,2.783216,0,0.4836707,-0.4836707,10.22395,26.2152,0.130365,0.5054358,0,0,2.783216
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,35.59367,35.59367,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.3327,2.299546,0,0.4177163,-0.4177163,9.783638,25.0862,0.130365,0.4365135,0,0,2.299546
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,34.57908,34.57908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.79683,1.88183,0,0,0,9.783638,25.0862,0.130365,0,0,0,1.88183
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.77663,33.77663,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.79683,1.88183,0,1.601927,-1.601927,8.095059,20.75652,0.130365,1.674013,0,0,1.88183
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.061785,41.59837,32.99263,0,0,0,0,0,0,0,0,0,0,3.061785,0,0,0,0,32.57675,0.2799029,3.061785,0,3.061785,10.99972,28.20436,0.1303202,0,2.449428,0,3.341688
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.772049,52.62611,35.20628,5.245591,5.245591,11.98237,0,3.367538,5.245591,110.0362,0,0,0,5.772049,0,0,6.736774,6.399935,29.51497,3.035509,12.17198,0,12.17198,22.54708,57.81292,0.1304254,5.770151,4.61764,12,8.807559
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.580889,65.35176,40.38992,3.915843,3.915843,0,-1,0,3.915843,193.5953,0,0,0,7.580889,4.121941,3.915843,0,0,17.34298,13.9903,3.458948,0,3.458948,25.82853,66.22686,0.1303749,4.307428,6.064711,0,21.57118
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.573058,71.84246,45.7119,0.5568991,0.5568991,0,-1,0,0.5568991,1359.862,0,0,0,7.573058,0.5862096,0.5568991,0,0,13.88403,17.10335,6.986848,0,6.986848,32.45683,83.22249,0.1302729,0.6125891,6.058446,0,24.67641
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.31181,85.36075,49.73337,3.635121,3.635121,0,-1,0,3.635121,256.1623,0,0,0,9.31181,3.826444,3.635121,0,0,6.897184,23.39151,5.485366,0,5.485366,37.66071,96.56573,0.130193,3.998634,7.449448,0,32.70332
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.323766,89.5342,52.63879,3.217363,3.217363,0,-1,0,3.217363,289.7953,4.52525,0,0,9.323766,3.386698,3.217363,0,0,1.411818,28.32834,1.411818,0,1.411818,39.00008,100,0.1301725,3.539099,7.459013,0,37.65211
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.820448,90.48019,55.30439,5.46698,5.46698,0,-1,0,5.46698,161.3404,3.065732,0,0,8.820448,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,6.013678,7.056358,0,38.41943
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.866992,87.26982,56.70637,1.105809,1.105809,0,-1,0,1.105809,711.4243,6.702983,0,0,7.866992,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,1.21639,6.293594,0,37.46597
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.040735,78.89272,56.91851,2.981644,2.981644,0,-1,0,2.981644,202.5975,2.902163,0,0,6.040735,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,3.279808,4.832588,0,35.63971
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.06598,71.13362,57.17677,3.75377,3.75377,0,-1,0,3.75377,108.3172,0.1146434,0,0,4.06598,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,4.129147,3.252784,0,33.66496
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.663943,61.09279,55.77479,0.9494281,0.9494281,0,-1,0,0.9494281,175.2574,0.6645448,0,0,1.663943,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,1.044371,1.331154,0,31.26292
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,52.61111,52.61111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301725,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,49.65036,49.65036,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1301725,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.21534,47.21534,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1301725,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.05703,45.05703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1301725,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.90794,42.90794,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1301725,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.2477,41.2477,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1301725,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.91951,39.91951,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1301725,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,38.60055,38.60055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1301725,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,37.42916,37.42916,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1301725,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,36.42379,36.42379,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1301725,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.33541,35.33541,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1301725,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.32082,34.32082,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1301725,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,33.51837,33.51837,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1301725,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.256348,41.90461,32.73437,7.480598,7.480598,0,0,0,7.480598,43.53059,0,0,0,3.256348,7.874313,7.480598,0,0,18.21475,13.2057,0,4.617966,-4.617966,16.85229,43.21091,0.1301725,8.228658,2.605078,0,16.46205
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.904401,52.77575,34.9388,5.331376,5.331376,0,0,0,5.331376,110.7482,0,0,0,5.904401,5.611974,5.331376,0,0,23.34582,8.587739,0.2924271,0,0.2924271,17.12971,43.92224,0.1301682,5.864513,4.723521,0,14.49214
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.949659,62.57244,40.13166,1.595009,1.595009,0,-1,0,1.595009,435.7127,0,0,0,6.949659,1.678957,1.595009,0,0,23.05339,8.850923,5.270701,0,5.270701,22.12993,56.74331,0.1300915,1.75451,5.559727,0,15.80058
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.914556,73.0186,45.47209,2.542107,2.542107,0,-1,0,2.542107,311.3384,0,0,0,7.914556,2.675902,2.542107,0,0,17.78269,13.59455,5.238654,0,5.238654,27.09976,69.48642,0.1300154,2.796318,6.331645,0,21.50911
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.184482,79.44842,49.5489,0.3335805,0.3335805,0,-1,0,0.3335805,2453.525,0,0,0,8.184482,0.3511374,0.3335805,0,0,12.54404,18.30934,7.833344,0,7.833344,34.53112,88.54115,0.1299018,0.3669386,6.547585,0,26.49382
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.279569,83.72417,52.45432,1.805099,1.805099,0,-1,0,1.805099,458.6766,1.668769,0,0,8.279569,1.900105,1.805099,0,0,4.710695,25.35935,4.710695,0,4.710695,39.00008,100,0.1298335,1.985609,6.623655,0,33.63892
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.299233,82.37937,55.10147,0,0,0,-1,0,0,0,7.299233,0,0,7.299233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298335,0,5.839386,0,36.89821
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.9025,82.27837,56.50345,1.358865,1.358865,0,-1,0,1.358865,507.9606,5.472115,0,0,6.9025,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1298335,1.494752,5.522,0,36.50148
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.611773,76.86275,56.76171,0,0,0,-1,0,0,0,5.611773,0,0,5.611773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298335,0,4.489418,0,35.21075
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.114073,71.14285,57.01997,3.096297,3.096297,0,-1,0,3.096297,132.8707,0.854813,0,0,4.114073,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1298335,3.405927,3.291259,0,33.71305
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.928477,61.81227,55.61799,6.386872,6.386872,0,-1,0,6.386872,30.19438,0,8.881784E-16,0,1.928477,6.723024,6.386872,0,0,0,29.59898,0,4.794547,-4.794547,33.94618,87.04132,0.1298335,7.02556,1.542781,0,31.52745
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,52.42665,52.42665,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.327275,24.80443,0,7.191628,-7.191628,26.36554,67.60381,0.1298335,7.515252,0,0,24.80443
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,49.46589,49.46589,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.31797,17.6128,0,4.775899,-4.775899,21.3313,54.69553,0.1298335,4.990815,0,0,17.6128
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.03087,47.03087,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.62453,12.8369,0,1.689601,-1.689601,19.5503,50.12888,0.1298335,1.765633,0,0,12.8369
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.88178,44.88178,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.50186,11.1473,0,4.082973,-4.082973,15.24647,39.09344,0.1298335,4.266706,0,0,11.1473
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,42.72347,42.72347,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.0385,7.064329,0,0.7903021,-0.7903021,14.41342,36.95742,0.1298335,0.8258657,0,0,7.064329
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91661,6.274027,0,0,0,14.41342,36.95742,0.1298335,0,0,0,6.274027
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91661,6.274027,0,0,0,14.41342,36.95742,0.1298335,0,0,0,6.274027
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.36996,38.36996,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.91661,6.274027,0,0.7276684,-0.7276684,13.64639,34.99068,0.1298335,0.7604135,0,0,6.274027
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.19857,37.19857,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.72513,5.546359,0,1.65917,-1.65917,11.89747,30.50628,0.1298335,1.733832,0,0,5.546359
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.16553,36.16553,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.56866,3.887189,0,1.19241,-1.19241,10.64056,27.28344,0.1298335,1.246068,0,0,3.887189
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.06793,35.06793,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.89355,2.694779,0,1.204131,-1.204131,9.371297,24.02892,0.1298335,1.258317,0,0,2.694779
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.09023,34.09023,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.23148,1.490648,8.36,0,8.36,17.30229,44.36476,0.1299443,1.75678,0,12,1.490648
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.27856,33.27856,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.87148,9.014648,8.36,0,8.36,25.23328,64.70059,0.1300049,0,0,12,9.014648
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.687015,39.95099,32.47611,6.333957,6.333957,12,0,3.372,6.333957,42.42238,0,0,0,2.687015,0,0,5.666043,5.382741,14.51148,16.53865,8.069757,0,8.069757,32.88892,84.33041,0.1301451,6.967352,2.149612,12,19.22566
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.301571,47.21088,34.68054,3.690632,3.690632,0,0,0,3.690632,116.5538,0,0,0,4.301571,3.884876,3.690632,0,0,6.441721,23.80143,0.4166946,0,0.4166946,33.28424,85.34402,0.1301391,4.059696,3.441257,0,28.103
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.045439,55.41392,39.90107,1.614073,1.614073,0,-1,0,1.614073,312.5905,0,0,0,5.045439,1.699024,1.614073,0,0,6.025026,24.17645,3.346415,0,3.346415,36.45892,93.48423,0.1300907,1.77548,4.036351,0,29.22189
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.974362,64.84283,45.2415,0,0,0,-1,0,0,0,3.29575,0,0,5.974362,0,0,0,0,2.678612,27.18823,2.678612,0,2.678612,39.00008,100,0.130052,0,4.77949,0,33.16259
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.141778,78.94792,49.31831,5.675684,5.675684,0,-1,0,5.675684,143.4502,2.167374,0,0,8.141778,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.130052,6.243252,6.513422,0,37.74076
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.087905,82.49467,52.24218,2.374586,2.374586,0,-1,0,2.374586,340.6027,5.58834,0,0,8.087905,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.130052,2.612045,6.470324,0,37.68688
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.656554,79.21975,54.94467,2.905252,2.905252,0,-1,0,2.905252,229.1214,3.598395,0,0,6.656554,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.130052,3.195777,5.325243,0,36.25553
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.764403,77.01878,56.34665,0.3656231,0.3656231,0,-1,0,0.3656231,1576.597,5.379537,0,0,5.764403,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.130052,0.4021854,4.611523,0,35.36338
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.141636,74.72913,56.60491,6.255138,6.255138,0,-1,0,6.255138,82.19861,0,8.881784E-16,0,5.141636,6.584355,6.255138,0,0,0,29.59898,0,1.442719,-1.442719,37.47932,96.10062,0.130052,6.880651,4.113309,0,34.74062
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.60578,69.05471,56.86317,0,0,0,-1,0,0,0,2.002758,0,0,3.60578,0,0,0,0,1.603022,28.15626,1.603022,0,1.603022,39.00008,100,0.1300288,0,2.884624,0,31.76204
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.530481,60.3841,55.51653,2.758053,2.758053,0,-1,0,2.758053,55.49136,0,4.440892E-16,0,1.530481,2.903214,2.758053,0,0,0,29.59898,0,1.372733,-1.372733,37.55309,96.28978,0.1300288,3.033859,1.224385,0,31.12946
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,52.26984,52.26984,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.525259,28.22625,0,1.118079,-1.118079,36.37453,93.26785,0.1300288,1.168392,0,0,28.22625
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.29064,49.29064,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.767569,27.10817,0,3.024261,-3.024261,33.18668,85.09389,0.1300288,3.160352,0,0,27.10817
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127858,24.08391,0,0,0,33.18668,85.09389,0.1300288,0,0,0,24.08391
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127858,24.08391,0,0,0,33.18668,85.09389,0.1300288,0,0,0,24.08391
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,42.52055,42.52055,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.127858,24.08391,0,1.078122,-1.078122,32.05024,82.17994,0.1300288,1.126638,0,0,24.08391
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.325771,23.00578,0,0,0,32.05024,82.17994,0.1300288,0,0,0,23.00578
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,39.50446,39.50446,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.325771,23.00578,0,0.3214192,-0.3214192,31.71144,81.31121,0.1300288,0.3358831,0,0,23.00578
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.15782,38.15782,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.682904,22.68436,0,1.68227,-1.68227,29.93817,76.76437,0.1300288,1.757972,0,0,22.68436
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.96798,36.96798,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.552094,21.00209,0,1.607839,-1.607839,28.24336,72.41872,0.1300288,1.680192,0,0,21.00209
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.95339,35.95339,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.33858,19.39425,0,1.093322,-1.093322,27.09089,69.46369,0.1300288,1.142521,0,0,19.39425
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.83734,34.83734,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.55338,18.30093,0,1.121055,-1.121055,25.9092,66.43371,0.1300288,1.171502,0,0,18.30093
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.799,17.17988,0,0,0,25.9092,66.43371,0.1300288,0,0,0,17.17988
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.04797,33.04797,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.799,17.17988,0,0.525783,-0.525783,25.35497,65.01263,0.1300288,0.5494432,0,0,17.17988
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.666228,39.67761,32.27319,7.036067,7.036067,0,0,0,7.036067,37.89372,0,8.881784E-16,0,2.666228,7.406385,7.036067,0,0,14.3832,16.6541,0,4.740158,-4.740158,20.35841,52.20094,0.1300288,7.739673,2.132982,0,19.32032
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.304995,47.00097,34.47762,2.069531,2.069531,0,0,0,2.069531,208.0179,0,0,0,4.304995,2.178453,2.069531,0,0,19.65005,11.91394,2.126542,0,2.126542,22.37582,57.37379,0.1299981,2.276484,3.443996,0,16.21893
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.932572,61.95006,39.66125,4.199381,4.199381,0,-1,0,4.199381,165.0856,0,0,0,6.932572,4.420401,4.199381,0,0,17.5235,13.82783,2.512172,0,2.512172,24.75908,63.48469,0.1299618,4.619319,5.546058,0,20.7604
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.058641,73.06945,45.01091,1.489958,1.489958,0,-1,0,1.489958,540.8638,0,0,0,8.058641,1.568376,1.489958,0,0,15.01133,16.08878,6.490265,0,6.490265,30.91628,79.27237,0.1298682,1.638953,6.446913,0,24.14742
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.114614,78.54642,49.10617,2.03977,2.03977,0,-1,0,2.03977,397.8201,0,0,0,8.114614,2.147126,2.03977,0,0,8.521067,21.93002,5.967488,0,5.967488,36.57754,93.78838,0.1297823,2.243747,6.491692,0,30.04463
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.707387,80.40373,52.03926,7.020103,7.020103,0,-1,0,7.020103,109.7902,0,0,0,7.707387,7.389582,7.020103,0,0,2.553578,27.30076,0.3178046,0,0.3178046,36.87904,94.56145,0.1297777,7.722114,6.165909,0,35.00814
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.19405,76.93065,54.73253,0,0,0,-1,0,0,0,3.958277,0,0,6.19405,0,0,0,0,2.235774,27.58678,2.235774,0,2.235774,39.00008,100,0.1297455,0,4.95524,0,33.78083
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.895586,77.39234,56.18985,4.03279,4.03279,0,-1,0,4.03279,146.1913,1.650545,0,0,5.895586,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,4.436069,4.716469,0,35.49456
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.092385,74.34774,56.44811,0.5289002,0.5289002,0,-1,0,0.5289002,962.8253,4.535648,0,0,5.092385,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,0.5817902,4.073908,0,34.69136
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.223963,67.48449,56.70637,1.33043,1.33043,0,-1,0,1.33043,242.3248,1.82351,0,0,3.223963,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,1.463473,2.579171,0,32.82294
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.17063,58.99205,55.30439,0.7133089,0.7133089,0,-1,0,0.7133089,164.1125,0.419778,0,0,1.17063,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1297455,0.7846398,0.9365036,0,30.76961
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,52.11304,52.11304,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1297455,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.10617,49.10617,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1297455,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,46.67115,46.67115,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1297455,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,44.48517,44.48517,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1297455,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.33608,42.33608,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1297455,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1297455,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1297455,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.98257,37.98257,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1297455,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.81118,36.81118,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1297455,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.76892,35.76892,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1297455,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.65287,34.65287,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1297455,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.69362,33.69362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1297455,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.8635,32.8635,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1297455,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.053873,37.72386,32.08872,0,0,0,0,0,0,0,0,0,0,2.053873,0,0,0,0,17.9433,13.45001,2.053873,0,2.053873,23.92604,61.34871,0.129716,0,1.643098,0,15.50388
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.602847,38.71796,34.29315,0.7818368,0.7818368,0,0,0,0.7818368,205.0104,0,0,0,1.602847,0.8229861,0.7818368,0,0,15.88943,15.29849,0.7798604,0,0.7798604,24.66588,63.24573,0.1297048,0.8600205,1.282277,0,16.90134
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.81173,50.82621,39.45834,3.670459,3.670459,0,-1,0,3.670459,103.8489,4.440892E-16,0,0,3.81173,3.863641,3.670459,0,0,15.10957,16.00037,0,0.05191147,-0.05191147,24.61116,63.10542,0.1297048,4.037505,3.049384,0,19.8121
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.158405,57.7915,44.79877,5.162922,5.162922,0,-1,0,5.162922,80.54363,0,0,0,4.158405,5.434655,5.162922,0,0,15.16725,15.94845,0,1.27625,-1.27625,23.26588,59.65598,0.1297048,5.679215,3.326724,0,20.10686
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.172058,52.40769,48.87558,6.720649,6.720649,0,-1,0,6.720649,17.43965,0,8.881784E-16,0,1.172058,7.074367,6.720649,0,0,16.5853,14.6722,0,5.902309,-5.902309,17.0443,43.70324,0.1297048,7.392714,0.9376463,0,15.84426
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.637265,71.18478,51.82711,8.077202,8.077202,0,-1,0,8.077202,69.7923,0,1.776357E-15,0.5249217,5.637265,8.502317,8.077202,0,0,23.14342,8.769896,0,2.865053,-2.865053,14.02427,35.95959,0.1297048,8.884922,4.509812,0,14.40716
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.234389,65.16557,54.52961,4.096462,4.096462,0,-1,0,4.096462,78.95567,0,0,0,3.234389,4.312065,4.096462,0,0,26.32682,5.904843,0,1.077676,-1.077676,12.8883,33.04685,0.1297048,4.506108,2.587511,0,9.139233
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.860684,65.40043,55.97771,4.080704,4.080704,0,-1,0,4.080704,70.10272,0,0,0,2.860684,4.295477,4.080704,0,0,27.52423,4.827167,0,1.434793,-1.434793,11.37589,29.16889,0.1297048,4.488774,2.288548,0,7.687851
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8595584,58.9428,56.23597,6.509551,4.039336,0,-1,0,4.039336,21.2797,0,2.470215,3.774435,0.8595584,4.251932,4.039336,0,0,29.11845,3.392374,0,3.392374,-3.392374,7.800015,20,0.1297048,7.160506,0.6876467,0,4.251932
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8504472,59.23303,56.54957,0,0,0,-1,0,0,0,0,0,0,0.8504472,0,0,0,0,32.88775,0,0.8504472,0,0.8504472,8.606821,22.06873,0.1296925,0,0.6803578,0,0.8504472
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1882914,55.72774,55.14759,1.182318,0.9060092,0,-1,0,0.9060092,20.7825,0,0.2763093,0.5376426,0.1882914,0.9536939,0.9060092,0,0,32.03731,0.7654025,0,0.7654025,-0.7654025,7.800015,20,0.1296925,1.30055,0.1506331,0,0.9536939
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.9378,51.9378,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.9217,48.9217,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,44.33759,44.33759,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.49137,40.49137,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.17241,39.17241,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.82577,37.82577,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,35.59367,35.59367,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,34.47762,34.47762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296925,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,33.51837,33.51837,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298281,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.71592,32.71592,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299151,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.53879,36.08379,31.90425,5.712164,5.712164,12,0,3.372,5.712164,26.93883,0,0,0,1.53879,0,0,6.287836,5.973444,16.16775,15.048,7.512234,0,7.512234,30.78873,78.9453,0.130048,6.283381,1.231032,12,16.58679
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.749302,41.84828,34.10868,0,0,6.21707,0,1.908919,0,0,0,0,0,2.749302,0,0,6.21707,5.906217,8.655519,21.80901,8.655519,0,8.655519,39.00008,100,0.1300235,0,2.199442,12,24.55831
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.600793,53.18259,39.2462,3.426456,3.426456,0,-1,0,3.426456,134.2727,0.9939978,0,0,4.600793,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,3.769102,3.680635,0,34.19977
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.365397,65.52595,44.54051,0,0,0,-1,0,0,0,6.365397,0,0,6.365397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,0,5.092318,0,35.96437
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.535128,71.05536,48.63577,0,0,0,-1,0,0,0,6.535128,0,0,6.535128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,0,5.228102,0,36.13411
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.630195,75.01847,51.59653,0,0,0,-1,0,0,0,6.630195,0,0,6.630195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,0,5.304156,0,36.22917
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.649173,78.41726,54.31747,0.6371407,0.6371407,0,-1,0,0.6371407,1043.596,5.978498,0,0,6.649173,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,0.7008548,5.319338,0,36.24815
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.770512,80.76016,55.77479,5.57705,5.57705,0,-1,0,5.57705,121.3995,0.8999326,0,0,6.770512,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,6.134755,5.416409,0,36.36949
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.422212,75.28061,56.08839,2.474659,2.474659,0,-1,0,2.474659,219.1095,2.817307,0,0,5.422212,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1300235,2.722125,4.33777,0,35.02119
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.599993,64.87917,56.34665,3.084944,3.084944,0,-1,0,3.084944,84.28006,0,0,0,2.599993,3.24731,3.084944,0,0,0,29.59898,0,0.6473168,-0.6473168,38.31775,98.25043,0.1300235,3.393439,2.079994,0,32.19897
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.244313,58.91779,55.00002,6.426756,6.426756,0,-1,0,6.426756,19.36144,0,8.881784E-16,0,1.244313,6.765006,6.426756,0,0,0.7192409,28.95166,0,5.520694,-5.520694,32.49842,83.32912,0.1300235,7.069431,0.9954501,0,30.19597
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,51.75333,51.75333,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.853345,23.43097,0,8.8,-8.8,23.22241,59.54452,0.1300235,9.869229,0,0,23.43097
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,48.74645,48.74645,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.63112,14.63097,0,2.281995,-2.281995,20.81698,53.37675,0.1300235,2.384684,0,0,14.63097
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.28376,46.28376,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.16667,12.34897,0,2.79259,-2.79259,17.87333,45.82895,0.1300235,2.918257,0,0,12.34897
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.12545,44.12545,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.26955,9.556383,0,2.395454,-2.395454,15.3483,39.35453,0.1300235,2.50325,0,0,9.556383
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.99481,41.99481,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.93117,7.160929,0,0.5842637,-0.5842637,14.73243,37.77538,0.1300235,0.6105555,0,0,7.160929
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,40.31613,40.31613,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.58035,6.576665,0,1.331224,-1.331224,13.3292,34.17736,0.1300235,1.391129,0,0,6.576665
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.98794,38.98794,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.05949,5.24544,0,2.283371,-2.283371,10.92231,28.00587,0.1300235,2.386123,0,0,5.24544
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,37.61363,37.61363,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.59657,2.962069,0,1.104283,-1.104283,9.758294,25.02122,0.1300235,1.153976,0,0,2.962069
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,36.45146,36.45146,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.82355,1.857786,0,0.9604834,-0.9604834,8.745856,22.42523,0.1300235,1.003705,0,0,1.857786
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,35.4092,35.4092,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.89075,0.8973029,0,0.5883353,-0.5883353,8.125696,20.83508,0.1300235,0.6148105,0,0,0.8973029
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54446,0.3089675,0,0,0,8.125696,20.83508,0.1300235,0,0,0,0.3089675
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.3339,33.3339,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54446,0.3089675,8.36,0,8.36,16.05669,41.17091,0.1300919,0.2964303,0,12,0.3089675
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,32.53145,32.53145,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.18446,7.832968,8.36,0,8.36,23.98768,61.50675,0.1301609,0.3278032,0,12,7.832968
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.342596,35.35953,31.729,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.342596,0,0,8.8,8.36,15.82446,15.35697,9.702596,0,9.702596,33.19237,85.10847,0.1302014,0,1.074077,12,16.69956
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.993051,39.43224,33.90576,3.600948,3.600948,0,0,0,3.600948,55.34795,0,4.440892E-16,0,1.993051,3.790472,3.600948,0,0,6.12186,24.0893,0,1.797421,-1.797421,31.29772,80.25041,0.1302014,3.961043,1.594441,0,26.08236
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.584855,46.54042,39.04328,3.531936,3.531936,0,-1,0,3.531936,73.18521,0,0,0,2.584855,3.717827,3.531936,0,0,8.118995,22.29188,0,1.132972,-1.132972,30.10347,77.18822,0.1302014,3.885129,2.067884,0,24.87674
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.257667,48.02036,44.33759,2.548464,2.548464,0,-1,0,2.548464,49.34999,0,0,0,1.257667,2.682594,2.548464,0,0,9.377852,21.15891,0,1.424927,-1.424927,28.60146,73.33693,0.1302014,2.803311,1.006134,0,22.41658
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.967477,64.68484,48.40518,0,0,0,-1,0,0,0,0,0,0,4.967477,0,0,0,0,10.96111,19.73398,4.967477,0,4.967477,33.31402,85.4204,0.1301302,0,3.973982,0,24.70146
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.368142,62.24469,51.39361,3.96682,3.96682,0,-1,0,3.96682,84.90787,0,0,0,3.368142,4.1756,3.96682,0,0,5.993628,24.20471,0,0.8074577,-0.8074577,32.46289,83.23801,0.1301302,4.363502,2.694514,0,27.57285
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.579801,62.43699,54.11456,5.368722,5.368722,0,-1,0,5.368722,48.05242,0,0,0,2.579801,5.651287,5.368722,0,0,6.890803,23.39725,0,3.071486,-3.071486,29.22526,74.93641,0.1301302,5.905595,2.063841,0,25.97706
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.611088,71.42434,55.56265,0,0,0,-1,0,0,0,0,0,0,4.611088,0,0,0,0,10.30357,20.32577,4.611088,0,4.611088,33.59972,86.15295,0.1300642,0,3.68887,0,24.93686
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.739824,68.46756,55.87625,7.132665,7.132665,0,-1,0,7.132665,52.43235,0,8.881784E-16,0,3.739824,7.508068,7.132665,0,0,5.692477,24.47575,0,3.768244,-3.768244,29.62764,75.96816,0.1300642,7.845932,2.991859,0,28.21557
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.912043,62.35456,56.18985,5.862084,5.862084,0,-1,0,5.862084,32.61712,0,8.881784E-16,0,1.912043,6.170615,5.862084,0,0,9.879416,20.7075,0,4.258572,-4.258572,25.13871,64.45811,0.1300642,6.448293,1.529634,0,22.61955
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.465475,56.22689,54.78787,3.263421,3.263421,0,-1,0,3.263421,14.26341,0,4.440892E-16,0,0.465475,3.43518,3.263421,0,0,14.61116,16.44893,0,2.969705,-2.969705,22.00837,56.4316,0.1300642,3.589763,0.37238,0,16.91441
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,51.54119,51.54119,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,17.91083,13.47923,0,5.608032,-5.608032,16.09698,41.27423,0.1300642,5.860394,0,0,13.47923
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14198,7.871196,0,0,0,16.09698,41.27423,0.1300642,0,0,0,7.871196
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.09929,46.09929,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.14198,7.871196,0,2.953677,-2.953677,12.98354,33.29105,0.1300642,3.086593,0,0,7.871196
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.94098,43.94098,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.42384,4.917519,0,4.111239,-4.111239,8.649909,22.17921,0.1300642,4.296245,0,0,4.917519
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.84724,41.84724,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.99189,0.8062794,0,0.4278817,-0.4278817,8.198882,21.02273,0.1300642,0.4471364,0,0,0.8062794
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.13166,40.13166,1.386084,0.3594777,0,-1,0,0.3594777,0,0,1.026606,1.165215,0,0.3783976,0.3594777,0,0,32.46731,0.3783976,0,0.3783976,-0.3783976,7.800015,20,0.1300642,1.524692,0,0,0.3783976
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.80347,38.80347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300642,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,37.42916,37.42916,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300642,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.26699,36.26699,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300642,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.20628,35.20628,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300642,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.09023,34.09023,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300642,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.13098,33.13098,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301326,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.31931,32.31931,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302331,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.306242,35.04225,31.51686,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2310.968,1.776357E-15,0,0,1.306242,0,0,8.8,8.36,16.16775,15.048,9.666242,0,9.666242,32.8322,84.18497,0.1302756,0.06217594,1.044994,12,16.35424
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.686884,41.22808,33.69362,1.914746,1.914746,0,0,0,1.914746,140.3258,0,0,0,2.686884,2.015522,1.914746,0,0,6.501512,23.74762,0.6713613,0,0.6713613,33.46911,85.81806,0.130266,2.106221,2.149507,0,26.4345
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.277399,45.359,38.80347,3.171055,3.171055,0,-1,0,3.171055,71.81835,0,0,0,2.277399,3.337952,3.171055,0,0,5.83015,24.35184,0,1.060553,-1.060553,32.35119,82.95161,0.130266,3.48816,1.821919,0,26.62924
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.871043,56.02085,44.07011,0.2368491,0.2368491,0,-1,0,0.2368491,1634.393,0,0,0,3.871043,0.2493148,0.2368491,0,0,7.008543,23.29129,3.621728,0,3.621728,35.78706,91.76152,0.1302143,0.260534,3.096835,0,27.16233
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.539387,66.54144,48.14692,2.33882,2.33882,0,-1,0,2.33882,236.8454,0,0,0,5.539387,2.461916,2.33882,0,0,3.386814,26.55085,3.077471,0,3.077471,38.70661,99.24752,0.1301704,2.572702,4.431509,0,32.09023
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.902097,75.61842,51.12613,4.892688,4.892688,0,-1,0,4.892688,141.0696,1.442557,0,0,6.902097,5.150198,4.892688,0,0,0.3093427,29.32057,0.3093427,0,0.3093427,39.00008,100,0.130166,5.381957,5.521677,0,36.22267
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.837623,74.38042,53.85629,4.720335,4.720335,0,-1,0,4.720335,123.6697,0.8688499,0,0,5.837623,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.130166,5.192368,4.670098,0,35.4366
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.347362,70.17892,55.35973,3.542949,3.542949,0,-1,0,3.542949,122.7046,0.6179411,0,0,4.347362,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.130166,3.897244,3.477889,0,33.94634
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.524871,71.21456,55.67333,2.047636,2.047636,0,-1,0,2.047636,220.9802,2.369464,0,0,4.524871,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.130166,2.2524,3.619897,0,34.12385
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.604414,61.05811,55.93159,0,0,0,-1,0,0,0,1.604414,0,0,1.604414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130166,0,1.283531,0,31.20339
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9337684,57.54367,54.63107,0,0,0,-1,0,0,0,0.9337684,0,0,0.9337684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130166,0,0.7470147,0,30.53275
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.36594,51.36594,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.130166,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.33139,48.33139,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.130166,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.88715,45.88715,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.130166,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.73806,43.73806,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.130166,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.63509,41.63509,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.130166,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.91951,39.91951,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.130166,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,38.60055,38.60055,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.130166,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.22624,37.22624,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.130166,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.0364,36.0364,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.130166,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.99414,34.99414,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.130166,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.85042,33.85042,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.130166,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.91884,32.91884,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.130166,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.08872,32.08872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.130166,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.148673,40.05087,31.28627,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.35112,0,0,0,3.148673,0,0,5.803587,5.513408,31.76345,1.011869,8.662081,0,8.662081,17.08419,43.80553,0.1303105,6.491973,2.518939,12,4.160542
