Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.788184,50.71249,33.46303,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.48641,0,0,0,5.788184,0,0,4.28198,4.067881,23.10137,8.807742,9.856065,0,9.856065,26.43447,67.78057,0.1304333,8.010178,4.630548,12,14.59593
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.449745,62.63976,38.57288,4.797039,4.797039,0,-1,0,4.797039,155.2988,0,0,0,7.449745,5.049514,4.797039,0,0,13.24531,17.6782,2.400231,0,2.400231,28.71153,73.61917,0.130399,5.276742,5.959796,0,25.12794
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.750517,70.24419,43.81185,3.126529,3.126529,0,-1,0,3.126529,247.8953,0,0,0,7.750517,3.291083,3.126529,0,0,10.84508,19.83841,4.459434,0,4.459434,32.94212,84.46682,0.1303355,3.439182,6.200414,0,27.58892
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.620053,70.50928,47.88866,4.543331,4.543331,0,-1,0,4.543331,145.7092,0,0,0,6.620053,4.782454,4.543331,0,0,6.385643,23.8519,1.837599,0,1.837599,34.68542,88.93681,0.1303093,4.997664,5.296042,0,30.47195
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.603924,74.02481,50.86787,6.004478,6.004478,0,-1,0,6.004478,109.9833,0,0,0,6.603924,6.320504,6.004478,0,0,4.548044,25.50574,0.2834201,0,0.2834201,34.9543,89.62623,0.1303053,6.604926,5.283139,0,32.10966
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.849735,78.42651,53.59803,1.271016,1.271016,0,-1,0,1.271016,538.918,1.247199,0,0,6.849735,1.337912,1.271016,0,0,4.264625,25.76082,4.264625,0,4.264625,39.00008,100,0.1302446,1.398118,5.479788,0,32.61055
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.13711,72.97541,55.10147,4.735828,4.735828,0,-1,0,4.735828,108.4733,0.1520279,0,0,5.13711,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1302446,5.209411,4.109688,0,34.73609
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.864923,72.24138,55.40585,0,0,0,-1,0,0,0,4.864923,0,0,4.864923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302446,0,3.891938,0,34.4639
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.921622,65.33868,55.71945,1.768197,1.768197,0,-1,0,1.768197,165.2317,1.060362,0,0,2.921622,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1302446,1.945017,2.337298,0,32.5206
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.736008,59.93223,54.42815,4.457434,4.457434,0,-1,0,4.457434,38.94635,0,0,0,1.736008,4.692036,4.457434,0,0,0,29.59898,0,2.956028,-2.956028,35.88415,92.01046,0.1302446,4.903177,1.388806,0,31.33499
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,51.1538,51.1538,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.284475,26.64295,0,4.912614,-4.912614,30.7058,78.73267,0.1302446,5.133681,0,0,26.64295
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.11925,48.11925,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.742935,21.73034,0,5.029901,-5.029901,25.40382,65.13787,0.1302446,5.256246,0,0,21.73034
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,45.68423,45.68423,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.33171,16.70044,0,3.282467,-3.282467,21.9438,56.26603,0.1302446,3.430178,0,0,16.70044
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,43.55359,43.55359,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.9789,13.41797,0,5.010355,-5.010355,16.66242,42.72407,0.1302446,5.23582,0,0,13.41797
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,41.43217,41.43217,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.54596,8.407615,0,2.017805,-2.017805,14.53547,37.27035,0.1302446,2.108606,0,0,8.407615
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,39.71659,39.71659,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.78797,6.389809,0,1.508008,-1.508008,12.94589,33.19452,0.1302446,1.575868,0,0,6.389809
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46353,4.881802,0,0,0,12.94589,33.19452,0.1302446,0,0,0,4.881802
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.0141,37.0141,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.46353,4.881802,0,2.54892,-2.54892,10.25909,26.3053,0.1302446,2.663621,0,0,4.881802
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29566,2.332882,0,0,0,10.25909,26.3053,0.1302446,0,0,0,2.332882
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.76355,34.76355,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.29566,2.332882,0,1.247595,-1.247595,8.944008,22.93331,0.1302446,1.303737,0,0,2.332882
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.6475,33.6475,1.602823,1.031022,0,-1,0,1.031022,0,0,0.571801,0.7320834,0,1.085287,1.031022,0,0,31.68188,1.085287,0,1.085287,-1.085287,7.800015,20,0.1302446,1.763106,0,0,1.085287
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.68825,32.68825,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303255,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.8858,31.8858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303845,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.851593,38.93856,31.05569,5.622066,5.622066,12,0,3.372,5.622066,50.72144,0,0,0,2.851593,0,0,6.377934,6.059037,16.16775,15.048,8.910629,0,8.910629,32.11536,82.34692,0.1305335,6.184273,2.281274,12,17.89959
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.052312,51.34407,33.23244,10.08337,10.08337,11.22794,0,3.176668,10.08337,60.02273,0,0,0,6.052312,0,0,1.144571,1.087342,7.257123,23.06757,7.139655,0,7.139655,38.88864,99.71426,0.130643,11.0917,4.84185,12,29.11988
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.460731,62.37204,38.31462,2.20811,2.20811,0,-1,0,2.20811,337.8786,5.018935,0,0,7.460731,2.324326,2.20811,0,0,0.1174691,29.49326,0.1174691,0,0.1174691,39.00008,100,0.1306413,2.428921,5.968585,0,36.95399
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.750476,69.95865,43.58126,2.673381,2.673381,0,-1,0,2.673381,289.9129,4.93639,0,0,7.750476,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,2.940719,6.200381,0,37.34945
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.682784,79.31877,47.6304,1.41117,1.41117,0,-1,0,1.41117,615.2897,7.197342,0,0,8.682784,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,1.552287,6.946228,0,38.28176
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.090358,85.4008,50.60961,6.799109,6.799109,0,-1,0,6.799109,133.6993,1.933401,0,0,9.090358,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,7.47902,7.272286,0,38.68933
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.717675,87.17233,53.33055,1.798736,1.798736,0,-1,0,1.798736,484.6557,6.824269,0,0,8.717675,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,1.978609,6.97414,0,38.31665
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.617656,83.6403,54.88933,1.824334,1.824334,0,-1,0,1.824334,417.5583,5.697305,0,0,7.617656,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,2.006767,6.094125,0,37.21663
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.188049,77.47039,55.20293,3.399053,3.399053,0,-1,0,3.399053,182.0522,2.610099,0,0,6.188049,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,3.738958,4.950439,0,35.78703
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.025155,69.1338,55.51653,2.034066,2.034066,0,-1,0,2.034066,197.8871,1.884033,0,0,4.025155,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1306413,2.237473,3.220124,0,33.62413
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.648178,59.42339,54.21601,3.251322,3.251322,0,-1,0,3.251322,50.69254,0,4.440892E-16,0,1.648178,3.422444,3.251322,0,0,0,29.59898,0,1.774266,-1.774266,37.12984,95.20452,0.1306413,3.576454,1.318542,0,31.24716
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.97855,50.97855,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.971407,27.82471,0,0.9538635,-0.9538635,36.12438,92.62642,0.1306413,0.9967874,0,0,27.82471
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.93478,47.93478,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.031255,26.87085,0,3.925794,-3.925794,31.98623,82.0158,0.1306413,4.102455,0,0,26.87085
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,45.49976,45.49976,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.393249,22.94506,0,2.224461,-2.224461,29.64144,76.00354,0.1306413,2.324562,0,0,22.94506
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,43.35067,43.35067,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.864872,20.72059,0,7.359399,-7.359399,21.88395,56.11258,0.1306413,7.690572,0,0,20.72059
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.2477,41.2477,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.04198,13.36119,0,1.962708,-1.962708,19.81507,50.80779,0.1306413,2.051029,0,0,13.36119
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,39.53213,39.53213,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.22277,11.39849,0,1.064503,-1.064503,18.69299,47.93065,0.1306413,1.112406,0,0,11.39849
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.18549,38.18549,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.40555,10.33398,0,1.851978,-1.851978,16.74084,42.92513,0.1306413,1.935317,0,0,10.33398
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.81118,36.81118,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.4633,8.482006,0,2.047493,-2.047493,14.58259,37.39117,0.1306413,2.13963,0,0,8.482006
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73829,6.434513,0,0,0,14.58259,37.39117,0.1306413,0,0,0,6.434513
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.57908,34.57908,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.73829,6.434513,0,2.104288,-2.104288,12.36447,31.70371,0.1306413,2.198981,0,0,6.434513
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,33.43536,33.43536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07639,4.330225,0,0,0,12.36447,31.70371,0.1306413,0,0,0,4.330225
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.50378,32.50378,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.07639,4.330225,0,0.7000114,-0.7000114,11.6266,29.81173,0.1306413,0.7315119,0,0,4.330225
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.67366,31.67366,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.85418,3.630213,0,0.6949318,-0.6949318,10.89407,27.93347,0.1306413,0.7262037,0,0,3.630213
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.567596,40.85177,30.87121,0.2483499,0.2483499,0,0,0,0.2483499,1436.52,0,0,0,3.567596,0.261421,0.2483499,0,0,29.62633,2.935282,3.306175,0,3.306175,14.03059,35.97579,0.1305943,0.2731849,2.854077,0,6.502878
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.294564,51.89815,32.99263,5.571322,5.571322,0,0,0,5.571322,112.9815,0,0,0,6.294564,5.86455,5.571322,0,0,26.32015,5.910839,0.4300141,0,0.4300141,14.43853,37.02181,0.1305882,6.128455,5.035651,0,12.2054
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.898184,63.80936,38.08403,4.689066,4.689066,0,-1,0,4.689066,168.4383,0,0,0,7.898184,4.935859,4.689066,0,0,25.89014,6.297852,2.962325,0,2.962325,17.24884,44.22771,0.1305462,5.157973,6.318547,0,14.19604
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.993924,75.119,43.323,3.650192,3.650192,0,-1,0,3.650192,246.3959,0,0,0,8.993924,3.842308,3.650192,0,0,22.92782,8.963944,5.151616,0,5.151616,22.1361,56.7591,0.1304731,4.015212,7.195139,0,17.95787
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.195605,81.50298,47.37214,0.905138,0.905138,0,-1,0,0.905138,1015.934,0,0,0,9.195605,0.9527769,0.905138,0,0,17.7762,13.6004,8.242828,0,8.242828,29.95593,76.80992,0.1303563,0.9956518,7.356484,0,22.796
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.669972,82.91589,50.37902,4.050863,4.050863,0,-1,0,4.050863,214.0278,0,0,0,8.669972,4.264067,4.050863,0,0,9.533371,21.01894,4.405906,0,4.405906,34.13574,87.52736,0.130294,4.455949,6.935978,0,29.68892
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.939534,82.93759,53.13686,5.871593,5.871593,0,-1,0,5.871593,135.2194,0,0,0,7.939534,6.180624,5.871593,0,0,5.127465,24.98426,1.75891,0,1.75891,35.80439,91.80593,0.1302691,6.458752,6.351627,0,32.92379
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.000441,80.39142,54.63107,0,0,0,-1,0,0,0,3.631885,0,0,7.000441,0,0,0,0,3.368556,26.56728,3.368556,0,3.368556,39.00008,100,0.1302215,0,5.600353,0,33.56772
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.432295,74.05251,55.00002,4.763429,4.763429,0,-1,0,4.763429,114.0417,0.4181596,0,0,5.432295,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1302215,5.239771,4.345836,0,35.03127
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.966296,65.05084,55.30439,4.057052,4.057052,0,-1,0,4.057052,73.11457,0,0,0,2.966296,4.270581,4.057052,0,0,0,29.59898,0,1.304285,-1.304285,37.62524,96.47478,0.1302215,4.462758,2.373037,0,32.56527
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.376831,58.33076,54.0131,4.834496,4.834496,0,-1,0,4.834496,28.47931,0,0,0,1.376831,5.088943,4.834496,0,0,1.449206,28.29469,0,3.712112,-3.712112,33.71233,86.4417,0.1302215,5.317945,1.101465,0,29.67152
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,50.76641,50.76641,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.573775,24.58258,0,8.8,-8.8,24.43632,62.6571,0.1302215,16.46345,0,0,24.58258
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,47.73186,47.73186,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.35155,15.78258,0,1.351049,-1.351049,23.01219,59.00549,0.1302215,1.411846,0,0,15.78258
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,45.29684,45.29684,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.85272,14.43153,0,3.631891,-3.631891,19.18384,49.18923,0.1302215,3.795326,0,0,14.43153
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.1662,43.1662,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.88815,10.79964,0,2.623857,-2.623857,16.41805,42.09748,0.1302215,2.74193,0,0,10.79964
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.06324,41.06324,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.80355,8.175784,0,1.008066,-1.008066,15.35545,39.37288,0.1302215,1.053429,0,0,8.175784
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.35688,39.35688,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.92362,7.167719,0,0.7872904,-0.7872904,14.52558,37.245,0.1302215,0.8227184,0,0,7.167719
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.02869,38.02869,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.79839,6.380428,0,0.8595673,-0.8595673,13.61951,34.92176,0.1302215,0.8982478,0,0,6.380428
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,36.65438,36.65438,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.75346,5.520861,0,1.832701,-1.832701,11.68768,29.96835,0.1302215,1.915172,0,0,5.520861
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.46454,35.46454,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.7898,3.688161,0,0.8530546,-0.8530546,10.78848,27.66271,0.1302215,0.8914421,0,0,3.688161
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,34.39461,34.39461,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.73764,2.835106,0,0.5084177,-0.5084177,10.25256,26.28856,0.1302215,0.5312966,0,0,2.835106
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30254,2.326688,0,0,0,10.25256,26.28856,0.1302215,0,0,0,2.326688
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.34698,32.34698,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.30254,2.326688,0,1.223614,-1.223614,8.962758,22.98138,0.1302215,1.278677,0,0,2.326688
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.51686,31.51686,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.66212,1.103074,8.36,0,8.36,16.89375,43.31722,0.1303183,1.376491,0,12,1.103074
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.734354,38.21154,30.68674,2.205365,2.205365,11.00537,0,3.120358,2.205365,123.9865,0,0,0,2.734354,0,0,8.8,8.36,23.30212,8.627074,11.09435,0,11.09435,27.41878,70.30442,0.1304054,2.425902,2.187483,12,11.36143
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.332356,45.31207,32.84505,4.506719,4.506719,11.98835,0,3.369054,4.506719,96.13105,0,0,0,4.332356,0,0,7.481635,7.107553,12.20776,18.61199,11.43991,0,11.43991,38.27163,98.13219,0.1305173,4.957391,3.465885,12,22.94435
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.055124,56.64419,37.87189,1.14267,1.14267,0,-1,0,1.14267,529.91,4.084462,0,0,6.055124,1.202811,1.14267,0,0,0.767852,28.90791,0.767852,0,0.767852,39.00008,100,0.1305065,1.256937,4.8441,0,34.96304
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.077295,70.7617,43.11086,4.476243,4.476243,0,-1,0,4.476243,180.4481,3.365461,0,0,8.077295,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,4.923867,6.461836,0,37.67627
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.139213,76.12465,47.13233,1.050422,1.050422,0,-1,0,1.050422,774.8513,7.033504,0,0,8.139213,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,1.155465,6.51137,0,37.73819
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.604776,77.52534,50.14843,4.733976,4.733976,0,-1,0,4.733976,160.6425,2.621644,0,0,7.604776,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,5.207374,6.083821,0,37.20375
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.319475,84.55138,52.92472,0,0,0,-1,0,0,0,8.319475,0,0,8.319475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,0,6.655581,0,37.91845
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.476065,82.42241,54.47427,1.213566,1.213566,0,-1,0,1.213566,616.0411,6.198627,0,0,7.476065,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,1.334922,5.980852,0,37.07504
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.933307,75.8845,54.78787,3.31861,3.31861,0,-1,0,3.31861,178.7889,2.440033,0,0,5.933307,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,3.650471,4.746645,0,35.53228
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.403838,66.44269,55.14759,0,0,0,-1,0,0,0,3.403838,0,0,3.403838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305065,0,2.72307,0,33.00282
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.759157,59.41395,53.85629,1.690729,1.690729,0,-1,0,1.690729,104.0472,0,0,0,1.759157,1.779715,1.690729,0,0,0,29.59898,0,0.02055783,-0.02055783,38.97841,99.94444,0.1305065,1.859802,1.407326,0,31.35814
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.60961,50.60961,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.02284203,29.57842,0,6.308208,-6.308208,32.32897,82.89464,0.1305065,6.592078,0,0,29.57842
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.57506,47.57506,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.031963,23.27021,0,8.8,-8.8,23.05296,59.11003,0.1305065,9.380984,0,0,23.27021
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.16771,45.16771,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.80974,14.47021,0,2.01569,-2.01569,20.92823,53.66203,0.1305065,2.106396,0,0,14.47021
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0494,12.45452,0,0,0,20.92823,53.66203,0.1305065,0,0,0,12.45452
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.90643,40.90643,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.0494,12.45452,0,1.185104,-1.185104,19.67903,50.45894,0.1305065,1.238433,0,0,12.45452
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.20008,39.20008,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.36618,11.26942,0,1.4518,-1.4518,18.14869,46.53502,0.1305065,1.517132,0,0,11.26942
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.87189,37.87189,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.97929,9.817617,0,1.273783,-1.273783,16.80601,43.09224,0.1305065,1.331104,0,0,9.817617
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,36.49758,36.49758,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.39461,8.543834,0,2.136465,-2.136465,14.55398,37.31781,0.1305065,2.232606,0,0,8.543834
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76846,6.407369,0,0,0,14.55398,37.31781,0.1305065,0,0,0,6.407369
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.24703,34.24703,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.76846,6.407369,0,1.271934,-1.271934,13.21324,33.88004,0.1305065,1.329171,0,0,6.407369
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.10331,33.10331,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.18172,5.135435,0,0.3626431,-0.3626431,12.83098,32.89988,0.1305065,0.3789621,0,0,5.135435
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.17173,32.17173,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.58465,4.772792,0,0.2989195,-0.2989195,12.51589,32.09196,0.1305065,0.3123709,0,0,4.772792
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.33239,31.33239,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.91678,4.473873,0,1.435912,-1.435912,11.00231,28.21099,0.1305065,1.500528,0,0,4.473873
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.353387,36.92756,30.50227,4.62637,4.62637,12,0,3.372,4.62637,50.86897,0,0,0,2.353387,0,0,7.37363,7.004949,29.51224,3.037961,9.358335,0,9.358335,19.8804,50.97529,0.1306478,5.089007,1.88271,12,5.391347
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.124948,44.46689,32.66058,2.392179,2.392179,11.19218,0,3.167621,2.392179,172.4347,0,0,0,4.124948,0,0,8.8,8.36,20.15391,11.46046,12.48495,0,12.48495,31.72466,81.34513,0.1307202,2.631397,3.299958,12,15.58541
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.926416,59.57569,37.66897,2.109492,2.109492,0,-1,0,2.109492,328.3452,0,0,0,6.926416,2.220518,2.109492,0,0,7.668958,22.69692,4.705898,0,4.705898,36.18907,92.7923,0.1306539,2.320441,5.541133,0,29.62333
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.515733,60.42791,42.88027,2.745847,2.745847,0,-1,0,2.745847,200.8754,0,0,0,5.515733,2.890366,2.745847,0,0,2.96306,26.93222,2.625367,0,2.625367,38.67971,99.17856,0.130617,3.020432,4.412586,0,32.44796
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.609656,73.47707,46.90174,0.6558379,0.6558379,0,-1,0,0.6558379,1160.295,6.581608,0,0,7.609656,0.6903557,0.6558379,0,0,0.3376928,29.29506,0.3376928,0,0.3376928,39.00008,100,0.1306122,0.7214217,6.087725,0,36.90471
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.270667,75.73051,49.90862,4.556772,4.556772,0,-1,0,4.556772,159.5574,2.474064,0,0,7.270667,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1306122,5.012449,5.816533,0,36.86964
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.920733,82.29314,52.71257,2.930846,2.930846,0,-1,0,2.930846,270.2542,4.835633,0,0,7.920733,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1306122,3.22393,6.336587,0,37.51971
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.026021,80.05977,54.27135,2.364853,2.364853,0,-1,0,2.364853,297.1017,4.536701,0,0,7.026021,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1306122,2.601339,5.620816,0,36.625
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.233487,76.97863,54.63107,4.18439,4.18439,0,-1,0,4.18439,148.97,1.828866,0,0,6.233487,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1306122,4.602829,4.986789,0,35.83247
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.419086,70.04953,55.00002,2.351684,2.351684,0,-1,0,2.351684,187.9116,1.943629,0,0,4.419086,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1306122,2.586852,3.535269,0,34.01806
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.454417,58.25821,53.69949,1.464312,1.464312,0,-1,0,1.464312,99.32425,2.220446E-16,0,0,1.454417,1.541381,1.464312,0,0,0,29.59898,0,0.0869642,-0.0869642,38.90841,99.76495,0.1306122,1.610743,1.163533,0,31.05339
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,50.45281,50.45281,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.09662689,29.51201,0,2.626357,-2.626357,36.13999,92.66644,0.1306122,2.744543,0,0,29.51201
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,47.41826,47.41826,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.014801,26.88566,0,8.8,-8.8,26.86397,68.88184,0.1306122,10.19222,0,0,26.88566
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.02936,45.02936,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.79258,18.08566,0,7.511512,-7.511512,18.94614,48.57976,0.1306122,7.84953,0,0,18.08566
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.90794,42.90794,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.1387,10.57415,0,1.868494,-1.868494,16.97658,43.5296,0.1306122,1.952577,0,0,10.57415
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.77731,40.77731,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.21481,8.70565,0,0.9378613,-0.9378613,15.98798,40.99475,0.1306122,0.980065,0,0,8.70565
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.07095,39.07095,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.25688,7.767789,0,1.416867,-1.416867,14.49448,37.16525,0.1306122,1.480626,0,0,7.767789
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.74276,37.74276,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.83117,6.350923,0,2.056171,-2.056171,12.32708,31.60784,0.1306122,2.148699,0,0,6.350923
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,36.36845,36.36845,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.11581,4.294752,0,0.4235564,-0.4235564,11.88061,30.46305,0.1306122,0.4426164,0,0,4.294752
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58643,3.871195,0,0,0,11.88061,30.46305,0.1306122,0,0,0,3.871195
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.10868,34.10868,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.58643,3.871195,0,2.186181,-2.186181,9.576178,24.55425,0.1306122,2.284559,0,0,3.871195
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.97418,32.97418,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.01551,1.685015,0,1.46654,-1.46654,8.030309,20.59049,0.1306122,1.532534,0,0,1.685015
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.03338,32.03338,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.645,0.2184752,8.36,0,8.36,15.9613,40.92633,0.1307002,1.091401,0,12,0.2184752
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.20326,31.20326,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.285,7.742475,8.36,0,8.36,23.89229,61.26217,0.1308184,2.195346,0,12,7.742475
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.467015,31.60761,30.37314,5.319877,5.319877,12,0,3.372,5.319877,8.778681,0,0,0,0.467015,0,0,6.680123,6.346117,15.925,15.26647,6.813132,0,6.813132,30.3558,77.83522,0.1309378,5.851864,0.373612,12,15.73349
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.034445,38.0699,32.47611,2.908417,2.908417,10.35834,0,2.95666,2.908417,69.95026,0,0,0,2.034445,0,0,7.449922,7.077426,9.111871,21.39829,9.111871,0,9.111871,39.00008,100,0.1310318,3.199258,1.627556,12,23.43274
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.475449,47.63623,37.4845,0,0,0,-1,0,0,0,3.475449,0,0,3.475449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310318,0,2.780359,0,33.07443
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.973999,54.81964,42.64968,5.483447,5.483447,0,-1,0,5.483447,72.47265,0,8.881784E-16,0,3.973999,5.772049,5.483447,0,0,0,29.59898,0,1.79805,-1.79805,37.10477,95.14024,0.1310318,6.031791,3.179199,0,33.57298
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.593582,65.08186,46.69882,3.768628,3.768628,0,-1,0,3.768628,148.4249,0,0,0,5.593582,3.966977,3.768628,0,0,1.997834,27.80093,1.626605,0,1.626605,38.6479,99.09698,0.1310089,4.145491,4.474866,0,33.39451
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.65288,64.98691,49.7057,0,0,0,-1,0,0,0,4.281652,0,0,4.65288,0,0,0,0,0.3712284,29.26487,0.3712284,0,0.3712284,39.00008,100,0.1310037,0,3.722304,0,33.91775
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.845243,68.83875,52.48199,2.539788,2.539788,0,-1,0,2.539788,190.7735,2.171782,0,0,4.845243,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1310037,2.793767,3.876194,0,34.44422
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.481875,73.15856,54.05922,4.436584,4.436584,0,-1,0,4.436584,123.5607,0.8117867,0,0,5.481875,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1310037,4.880243,4.3855,0,35.08085
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.909674,67.50016,54.42815,3.995553,3.995553,0,-1,0,3.995553,97.85065,0,4.440892E-16,0,3.909674,4.205845,3.995553,0,0,0,29.59898,0,0.2961708,-0.2961708,38.68789,99.19951,0.1310037,4.395108,3.127739,0,33.50865
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.851753,64.09504,54.78787,4.786353,4.786353,0,-1,0,4.786353,59.58093,0,0,0,2.851753,5.038266,4.786353,0,0,0.3290787,29.30281,0,2.186513,-2.186513,36.3831,93.28981,0.1310037,5.264988,2.281403,0,32.15456
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.114484,56.94967,53.48735,7.960841,7.960841,0,-1,0,7.960841,13.99958,0,0,0.3969248,1.114484,8.379832,7.960841,0,0,2.758538,27.11629,0,7.265348,-7.265348,28.72475,73.65306,0.1310037,8.756925,0.8915874,0,28.23078
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,50.29601,50.29601,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.83115,19.85095,0,8.8,-8.8,19.44874,49.86845,0.1310037,9.823506,0,0,19.85095
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,47.26146,47.26146,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.60892,11.05095,0,8.8,-8.8,10.17272,26.08385,0.1310037,13.43467,0,0,11.05095
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.88178,44.88178,3.136328,2.138399,0,-1,0,2.138399,0,0,0.9979293,1.311562,0,2.250946,2.138399,0,0,30.3867,2.250946,0,2.250946,-2.250946,7.800015,20,0.1310037,3.449961,0,0,2.250946
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,42.75114,42.75114,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,40.64817,40.64817,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.94182,38.94182,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,37.58596,37.58596,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.04948,35.04948,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.9611,33.9611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.81738,32.81738,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.85813,31.85813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310037,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.02801,31.02801,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311017,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.709398,34.80466,30.1979,3.821479,3.821479,12,0,3.372,3.821479,44.73132,0,0,0,1.709398,0,0,8.178521,7.769595,24.52775,7.524,9.478992,0,9.478992,24.72357,63.39364,0.1312396,4.203627,1.367518,12,9.233397
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.868435,46.42974,32.31931,3.187295,3.187295,11.42826,0,3.22735,3.187295,152.7451,0,0,0,4.868435,0,0,8.240965,7.828916,15.04876,16.05509,12.69735,0,12.69735,36.76934,94.28016,0.1313148,3.506024,3.894748,12,20.92353
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.220371,60.21931,37.28158,1.710175,1.710175,0,-1,0,1.710175,422.2007,3.068778,0,0,7.220371,1.800184,1.710175,0,0,2.35141,27.48271,2.35141,0,2.35141,39.00008,100,0.1312818,1.881193,5.776297,0,34.70308
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.702661,68.31483,42.40987,2.175575,2.175575,0,-1,0,2.175575,354.0517,5.412581,0,0,7.702661,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,2.393133,6.162128,0,37.30164
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.565803,72.70265,46.43134,0,0,0,-1,0,0,0,7.565803,0,0,7.565803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,0,6.052642,0,37.16478
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.451626,71.68241,49.44744,4.833915,4.833915,0,-1,0,4.833915,133.4659,1.363294,0,0,6.451626,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,5.317307,5.161301,0,36.05061
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.276507,78.66582,52.24218,0,0,0,-1,0,0,0,7.276507,0,0,7.276507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,0,5.821206,0,36.87548
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.064249,79.71662,53.85629,3.414884,3.414884,0,-1,0,3.414884,206.8664,3.469634,0,0,7.064249,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,3.756373,5.651399,0,36.66323
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.611282,73.86953,54.21601,0.01908907,0.01908907,0,-1,0,0.01908907,29395.25,5.591188,0,0,5.611282,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,0.02099798,4.489026,0,35.21026
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.702413,63.40844,54.63107,2.054029,2.054029,0,-1,0,2.054029,131.5665,0.5402775,0,0,2.702413,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,2.259432,2.161931,0,32.30139
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.290334,57.35006,53.33055,0,0,0,-1,0,0,0,1.290334,0,0,1.290334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312818,0,1.032267,0,30.88931
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,50.12076,50.12076,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1312818,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.08621,47.08621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1312818,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.72498,44.72498,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1312818,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.59435,42.59435,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1312818,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.49137,40.49137,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1312818,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.78502,38.78502,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1312818,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,37.42916,37.42916,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1312818,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.08252,36.08252,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1312818,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.89268,34.89268,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1312818,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.8043,33.8043,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1312818,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.63291,32.63291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1312818,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.70133,31.70133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1312818,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.87121,30.87121,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1312818,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9270971,32.50499,30.04109,10.46853,10.46853,12,0,3.372,10.46853,8.856039,0,0,0,0.9270971,0,0,1.531469,1.454896,17.55913,13.79576,2.381993,0,2.381993,24.60178,63.08137,0.1313209,11.51538,0.7416777,12,14.72286
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.68217,39.58863,32.14406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.68217,0,0,8.8,8.36,15.17714,15.93956,11.04217,0,11.04217,35.0773,89.94163,0.1313401,0,2.145736,12,18.62173
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.577932,44.44699,37.06944,0.05623483,0.05623483,0,-1,0,0.05623483,4584.228,0,0,0,2.577932,0.05919456,0.05623483,0,0,4.134967,25.87751,2.518738,0,2.518738,37.46679,96.0685,0.1313048,0.06185831,2.062346,0,28.45544
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.201331,51.78735,42.17928,4.851933,4.851933,0,-1,0,4.851933,65.98053,0,8.881784E-16,0,3.201331,5.107298,4.851933,0,0,1.616229,28.14437,0,1.905967,-1.905967,35.45772,90.91706,0.1313048,5.337126,2.561065,0,31.3457
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.975345,65.929,46.17308,0.8929088,0.8929088,0,-1,0,0.8929088,669.1999,1.301471,0,0,5.975345,0.939904,0.8929088,0,0,3.73397,26.23841,3.73397,0,3.73397,39.00008,100,0.1312525,0.9821997,4.780276,0,32.21375
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.506121,67.63518,49.20763,2.071887,2.071887,0,-1,0,2.071887,265.7538,3.325186,0,0,5.506121,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,2.279076,4.404896,0,35.1051
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.587448,79.80639,52.01159,2.67873,2.67873,0,-1,0,2.67873,283.248,4.767732,0,0,7.587448,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,2.946603,6.069958,0,37.18642
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.065375,75.02588,53.59803,0,0,0,-1,0,0,0,6.065375,0,0,6.065375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,0,4.8523,0,35.66435
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.947708,75.02512,54.0131,0.9736493,0.9736493,0,-1,0,0.9736493,610.8676,4.922814,0,0,5.947708,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,1.071014,4.758166,0,35.54668
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.094723,68.18648,54.42815,2.08569,2.08569,0,-1,0,2.08569,196.3247,1.89926,0,0,4.094723,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,2.294258,3.275779,0,33.6937
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.446646,57.65257,53.13686,0,0,0,-1,0,0,0,1.446646,0,0,1.446646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312525,0,1.157317,0,31.04562
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.93629,49.93629,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1312525,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.90174,46.90174,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1312525,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1312525,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,42.43754,42.43754,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1312525,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,40.33458,40.33458,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1312525,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1312525,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.30003,37.30003,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1312525,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.92572,35.92572,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1312525,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.73588,34.73588,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1312525,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.6475,33.6475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1312525,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,32.47611,32.47611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1312525,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,31.54453,31.54453,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1312525,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.71441,30.71441,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1312525,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.989841,38.0777,29.85662,0,0,0,0,0,0,0,0,0,0,2.989841,0,0,0,0,25.23983,6.883132,2.989841,0,2.989841,17.89189,45.87654,0.1312106,0,2.391873,0,9.872973
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.77374,45.7339,31.95959,0.4045991,0.4045991,0,0,0,0.4045991,1179.869,0,0,0,4.77374,0.4258938,0.4045991,0,0,22.24999,9.573989,4.347846,0,4.347846,22.01661,56.45275,0.1311498,0.4450591,3.818992,0,14.34773
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.93172,62.45799,36.86652,0.9962771,0.9962771,0,-1,0,0.9962771,796.1359,0,0,0,7.93172,1.048713,0.9962771,0,0,17.90214,13.48705,6.883007,0,6.883007,28.54641,73.19577,0.1310535,1.095905,6.345376,0,21.41877
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.228965,69.91875,41.92102,5.553784,5.553784,0,-1,0,5.553784,148.1686,0,0,0,8.228965,5.846088,5.553784,0,0,11.01914,19.68176,2.382877,0,2.382877,30.807,78.99216,0.1310203,6.109162,6.583172,0,27.91072
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.840501,69.04102,45.91482,0,0,0,-1,0,0,0,0,0,0,6.840501,0,0,0,0,8.636258,21.82635,6.840501,0,6.840501,37.29647,95.63179,0.1309248,0,5.472401,0,28.66685
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.079156,65.71703,48.94937,1.483791,1.483791,0,-1,0,1.483791,342.3094,1.721513,0,0,5.079156,1.561885,1.483791,0,0,1.795758,27.9828,1.795758,0,1.795758,39.00008,100,0.1308998,1.63217,4.063325,0,33.06195
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.416373,70.22237,51.75333,2.813883,2.813883,0,-1,0,2.813883,192.4875,2.454391,0,0,5.416373,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1308998,3.095271,4.333098,0,35.01535
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.695301,73.24094,53.38589,1.255523,1.255523,0,-1,0,1.255523,453.6199,4.373698,0,0,5.695301,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1308998,1.381075,4.556241,0,35.29428
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.163652,67.74677,53.80095,7.880466,7.880466,0,-1,0,7.880466,52.83511,0,1.776357E-15,0.3085127,4.163652,8.295227,7.880466,0,0,0,29.59898,0,4.131575,-4.131575,34.64502,88.8332,0.1308998,8.668512,3.330922,0,33.76263
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.912963,60.29636,54.21601,0.7088115,0.7088115,0,-1,0,0.7088115,269.8831,0,0,0,1.912963,0.7461174,0.7088115,0,0,4.590639,25.4674,1.166845,0,1.166845,35.75198,91.67156,0.1308836,0.7796927,1.53037,0,27.38037
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.532319,57.72878,52.94316,2.77963,2.77963,0,-1,0,2.77963,55.12671,0,0,0,1.532319,2.925927,2.77963,0,0,3.423794,26.51756,0,1.393608,-1.393608,34.28299,87.90493,0.1308836,3.057593,1.225855,0,28.04988
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,49.73337,49.73337,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.972247,25.12396,0,6.312978,-6.312978,27.62853,70.84224,0.1308836,6.597062,0,0,25.12396
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,46.69882,46.69882,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.98667,18.81098,0,4.002032,-4.002032,23.41002,60.02556,0.1308836,4.182124,0,0,18.81098
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,44.38371,44.38371,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.43337,14.80895,0,1.34756,-1.34756,21.98956,56.38338,0.1308836,1.4082,0,0,14.80895
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,42.26229,42.26229,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.93066,13.46139,0,3.788676,-3.788676,17.99595,46.14336,0.1308836,3.959167,0,0,13.46139
