Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.091698,76.6428,51.28292,4.68957,4.68957,0,-1,0,4.68957,151.2228,2.155309,0,0,7.091698,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1310823,5.158527,5.673358,0,36.69068
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.918227,72.31948,51.82711,7.624926,7.624926,0,-1,0,7.624926,77.61685,0,0,0.02741812,5.918227,8.026237,7.624926,0,0,0,29.59898,0,2.10801,-2.10801,36.77804,94.30247,0.1310823,8.387418,4.734582,0,35.5172
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.680493,64.40984,52.3713,2.788364,2.788364,0,-1,0,2.788364,131.9947,0,0,0,3.680493,2.93512,2.788364,0,0,2.342234,27.49097,0.7453724,0,0.7453724,37.48516,96.11561,0.1310722,3.067201,2.944394,0,31.17146
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.23562,54.94083,51.1538,0,0,0,-1,0,0,0,0,0,0,1.23562,0,0,0,0,1.596861,28.1618,1.23562,0,1.23562,38.65738,99.12128,0.1310554,0,0.9884961,0,29.39742
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.361241,29.27386,0,0,0,38.65738,99.12128,0.1310554,0,0,0,29.27386
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.01091,45.01091,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.361241,29.27386,0,3.74232,-3.74232,34.71262,89.00655,0.1310554,3.910724,0,0,29.27386
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.519374,25.53154,0,0,0,34.71262,89.00655,0.1310554,0,0,0,25.53154
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.519374,25.53154,0,0,0,34.71262,89.00655,0.1310554,0,0,0,25.53154
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.57288,38.57288,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.519374,25.53154,0,0.9622833,-0.9622833,33.69829,86.40569,0.1310554,1.005586,0,0,25.53154
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.81118,36.81118,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.588578,24.56926,0,1.275574,-1.275574,32.35371,82.95808,0.1310554,1.332975,0,0,24.56926
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,35.46454,35.46454,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.005882,23.29368,0,2.059157,-2.059157,30.18317,77.39259,0.1310554,2.151819,0,0,23.29368
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.09023,34.09023,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.293835,21.23453,0,0.7698277,-0.7698277,29.3717,75.3119,0.1310554,0.8044699,0,0,21.23453
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1492,20.4647,0,0,0,29.3717,75.3119,0.1310554,0,0,0,20.4647
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.75667,31.75667,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.1492,20.4647,0,0.4506603,-0.4506603,28.89667,74.09386,0.1310554,0.47094,0,0,20.4647
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.61296,30.61296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64993,20.01404,0,0,0,28.89667,74.09386,0.1310554,0,0,0,20.01404
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.7275,29.7275,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.64993,20.01404,0,1.066043,-1.066043,27.77296,71.21257,0.1310554,1.114015,0,0,20.01404
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.89738,28.89738,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.83442,18.948,0,0.8038692,-0.8038692,26.9256,69.03987,0.1310554,0.8400433,0,0,18.948
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.292938,34.17697,28.02114,6.278822,6.278822,0,0,0,6.278822,36.51861,0,0,0,2.292938,6.609286,6.278822,0,0,12.72761,18.14413,0,4.316348,-4.316348,22.37577,57.37366,0.1310554,6.906704,1.834351,0,20.43707
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.130347,44.75171,30.04109,2.500142,2.500142,0,0,0,2.500142,205.2023,0,0,0,5.130347,2.631728,2.500142,0,0,17.52355,13.82778,2.498619,0,2.498619,24.74617,63.4516,0.1310216,2.750156,4.104278,0,18.95813
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.747475,51.89659,34.63442,1.908139,1.908139,0,-1,0,1.908139,301.2084,0,0,0,5.747475,2.008567,1.908139,0,0,15.02494,16.07654,3.738907,0,3.738907,28.29321,72.54655,0.1309709,2.098953,4.59798,0,21.82401
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.101324,62.28812,39.403,1.807669,1.807669,0,-1,0,1.807669,392.8443,0,0,0,7.101324,1.902809,1.807669,0,0,11.28603,19.44155,5.198514,0,5.198514,33.22496,85.19202,0.1309005,1.988435,5.681059,0,26.54288
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.249994,71.70534,43.26766,0.7246968,0.7246968,0,-1,0,0.7246968,1138.406,1.399642,0,0,8.249994,0.7628387,0.7246968,0,0,6.087514,24.12021,6.087514,0,6.087514,39.00008,100,0.1308182,0.7971664,6.599996,0,32.37021
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.476208,76.71191,46.38522,0,0,0,-1,0,0,0,8.476208,0,0,8.476208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308182,0,6.780966,0,38.07519
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.547441,80.91819,49.33676,1.1789,1.1789,0,-1,0,1.1789,725.0354,7.306494,0,0,8.547441,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1308182,1.29679,6.837953,0,38.14642
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.342355,77.4743,51.05234,2.271329,2.271329,0,-1,0,2.271329,323.2625,4.951483,0,0,7.342355,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1308182,2.498462,5.873884,0,36.94133
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.821019,71.65398,51.59653,9.696304,8.36,0,-1,0,8.36,69.62942,0,1.336304,2.305935,5.821019,8.8,8.36,0,0,0,29.59898,0,2.978981,-2.978981,35.85995,91.94843,0.1308182,10.66593,4.656816,0,35.42
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.121498,65.75008,52.14072,5.663203,5.663203,0,-1,0,5.663203,72.7768,0,8.881784E-16,0,4.121498,5.961266,5.663203,0,0,3.309978,26.62,0,1.839768,-1.839768,33.92067,86.97591,0.1308182,6.229523,3.297198,0,30.7415
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.851737,56.66483,50.92321,0,0,0,-1,0,0,0,0,0,0,1.851737,0,0,0,0,5.354165,24.78023,1.851737,0,1.851737,35.67738,91.48029,0.1307931,0,1.48139,0,26.63197
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,47.80565,47.80565,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.502428,26.44679,0,8.8,-8.8,26.40137,67.69568,0.1307931,11.9828,0,0,26.44679
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.82644,44.82644,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.28021,17.64679,0,4.041386,-4.041386,22.14137,56.77264,0.1307931,4.223248,0,0,17.64679
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,42.56667,42.56667,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.77064,13.60541,0,1.905178,-1.905178,20.13314,51.62333,0.1307931,1.990911,0,0,13.60541
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,40.47293,40.47293,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.8875,11.70023,0,8.8,-8.8,10.85713,27.83873,0.1307931,10.19455,0,0,11.70023
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,38.39763,38.39763,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.66528,2.900229,0,1.949465,-1.949465,8.802208,22.56972,0.1307931,2.037191,0,0,2.900229
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,36.62671,36.62671,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.83135,0.9507636,0,0.4935032,-0.4935032,8.28201,21.23588,0.1307931,0.5157108,0,0,0.9507636
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.28007,35.28007,0.5531553,0.4343973,0,-1,0,0.4343973,0,0,0.1187579,0.1740735,0,0.4572604,0.4343973,0,0,32.37969,0.4572604,0,0.4572604,-0.4572604,7.800015,20,0.1307931,0.6084708,0,0,0.4572604
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.90576,33.90576,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307931,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.68825,32.68825,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307931,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.5722,31.5722,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307931,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.40081,30.40081,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307931,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.54302,29.54302,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308931,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.71291,28.71291,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309578,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.56665,34.78035,27.86434,5.656881,5.656881,12,0,3.372,5.656881,45.37217,0,0,0,2.56665,0,0,6.343119,6.025962,16.16775,15.048,8.592612,0,8.592612,31.81367,81.57335,0.1310962,6.222569,2.05332,12,17.61465
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.224488,44.81561,29.82895,2.504121,2.504121,0,0,0,2.504121,208.6356,0,0,0,5.224488,2.635917,2.504121,0,0,7.575141,22.78135,2.588571,0,2.588571,34.2694,87.87009,0.1310612,2.754533,4.17959,0,28.00584
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.373102,57.36481,34.39461,0,0,0,-1,0,0,0,2.386533,0,0,7.373102,0,0,0,0,4.986569,25.11106,4.986569,0,4.986569,39.00008,100,0.130994,0,5.898482,0,32.48417
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.066205,65.75247,39.11707,2.811999,2.811999,0,-1,0,2.811999,286.8495,5.106207,0,0,8.066205,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,3.093199,6.452964,0,37.66518
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.133771,75.32099,42.98173,0,0,0,-1,0,0,0,9.133771,0,0,9.133771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,0,7.307017,0,38.73275
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.314482,80.36893,46.09929,2.470375,2.470375,0,-1,0,2.470375,377.0473,6.714087,0,0,9.314482,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,2.717412,7.451585,0,38.91346
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.072631,78.27909,49.05083,3.354648,3.354648,0,-1,0,3.354648,240.6402,4.541422,0,0,8.072631,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,3.690113,6.458105,0,37.67161
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.83897,74.93924,50.79408,3.377337,3.377337,0,-1,0,3.377337,202.4959,3.283878,0,0,6.83897,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,3.715071,5.471176,0,36.43795
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.912719,71.72184,51.33827,4.393914,4.393914,0,-1,0,4.393914,134.5661,1.287546,0,0,5.912719,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.130994,4.833306,4.730175,0,35.5117
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.348292,66.3274,51.91013,5.022458,5.022458,0,-1,0,5.022458,86.57697,0,0,0,4.348292,5.286798,5.022458,0,0,0,29.59898,0,0.9385062,-0.9385062,38.01081,97.46341,0.130994,5.524704,3.478634,0,33.94727
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.238527,57.70093,50.71107,5.108103,5.108103,0,-1,0,5.108103,43.82307,0,0,0,2.238527,5.37695,5.108103,0,0,1.042785,28.66047,0,3.138423,-3.138423,34.70262,88.98089,0.130994,5.618913,1.790822,0,30.899
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529922,25.52205,0,0,0,34.70262,88.98089,0.130994,0,0,0,25.52205
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.62352,44.62352,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.529922,25.52205,0,4.069258,-4.069258,30.41324,77.98251,0.130994,4.252375,0,0,25.52205
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,42.36375,42.36375,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.051319,21.45279,0,0.7642709,-0.7642709,29.60763,75.91685,0.130994,0.7986631,0,0,21.45279
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,40.28846,40.28846,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.900509,20.68852,0,8.8,-8.8,20.33162,52.13224,0.130994,13.68584,0,0,20.68852
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.21316,38.21316,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.67829,11.88852,0,0.07847781,-0.07847781,20.24889,51.92014,0.130994,0.08200932,0,0,11.88852
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,36.46991,36.46991,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.76548,11.81004,0,0.6014495,-0.6014495,19.61491,50.29454,0.130994,0.6285148,0,0,11.81004
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.43376,11.20859,0,0,0,19.61491,50.29454,0.130994,0,0,0,11.20859
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.74896,33.74896,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.43376,11.20859,0,1.890222,-1.890222,17.62244,45.18565,0.130994,1.975282,0,0,11.20859
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.53145,32.53145,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.53401,9.318371,0,1.848772,-1.848772,15.67366,40.1888,0.130994,1.931967,0,0,9.318371
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.4154,31.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5882,7.469599,0,0,0,15.67366,40.1888,0.130994,0,0,0,7.469599
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.27168,30.27168,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.5882,7.469599,0,0.7027375,-0.7027375,14.93291,38.28945,0.130994,0.7343607,0,0,7.469599
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.39544,29.39544,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.36902,6.766861,0,0.09728391,-0.09728391,14.83037,38.02651,0.130994,0.1016617,0,0,6.766861
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.56533,28.56533,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.47711,6.669578,0,1.487315,-1.487315,13.2626,34.0066,0.130994,1.554244,0,0,6.669578
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.500416,34.4019,27.67987,2.213739,2.213739,0,0,0,2.213739,112.9499,0,0,0,2.500416,2.330251,2.213739,0,0,27.12968,5.182262,0.1701651,0,0.1701651,13.42403,34.42053,0.1309917,2.435112,2.000333,0,7.682679
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.827827,43.37636,29.65371,0,0,0,0,0,0,0,0,0,0,4.827827,0,0,0,0,26.95952,5.335411,4.827827,0,4.827827,18.00411,46.1643,0.1309266,0,3.862261,0,10.16324
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.398768,57.18629,34.16402,1.997156,1.997156,0,-1,0,1.997156,370.4653,0,0,0,7.398768,2.102269,1.997156,0,0,22.13169,9.680455,5.296499,0,5.296499,23.02881,59.04812,0.1308553,2.196871,5.919014,0,17.07922
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.618035,67.71833,38.85881,6.769032,6.769032,0,-1,0,6.769032,127.3156,0,0,0,8.618035,7.125297,6.769032,0,0,16.83519,14.4473,1.492739,0,1.492739,24.44495,62.67923,0.1308352,7.445935,6.894428,0,23.06534
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.157816,75.05593,42.6958,2.686664,2.686664,0,-1,0,2.686664,340.862,0,0,0,9.157816,2.828067,2.686664,0,0,15.34245,15.79077,6.329749,0,6.329749,30.44987,78.07645,0.1307501,2.95533,7.326252,0,24.94859
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.178922,79.31022,45.81336,4.107768,4.107768,0,-1,0,4.107768,223.4528,0,0,0,9.178922,4.323966,4.107768,0,0,9.012705,21.48754,4.854956,0,4.854956,35.05569,89.88621,0.1306849,4.518544,7.343137,0,30.66647
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.679349,80.81807,48.77412,1.848927,1.848927,0,-1,0,1.848927,469.4263,2.575361,0,0,8.679349,1.946239,1.848927,0,0,4.157749,25.857,4.157749,0,4.157749,39.00008,100,0.1306291,2.033819,6.94348,0,34.53635
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.9856,79.74845,50.50815,0,0,0,-1,0,0,0,7.9856,0,0,7.9856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,0,6.38848,0,37.58458
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.535287,73.99042,51.08001,4.249506,4.249506,0,-1,0,4.249506,153.7894,2.062123,0,0,6.535287,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,4.674457,5.22823,0,36.13427
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.479513,66.52515,51.65187,2.781565,2.781565,0,-1,0,2.781565,161.0429,1.55155,0,0,4.479513,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,3.059722,3.583611,0,34.07849
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.932451,56.46424,50.48048,4.660268,4.660268,0,-1,0,4.660268,41.46653,0,8.881784E-16,0,1.932451,4.905545,4.660268,0,0,0,29.59898,0,2.973094,-2.973094,35.86616,91.96433,0.1306291,5.126295,1.545961,0,31.53143
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,47.39059,47.39059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303437,26.62589,0,0,0,35.86616,91.96433,0.1306291,0,0,0,26.62589
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,44.43905,44.43905,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.303437,26.62589,0,3.642432,-3.642432,32.0267,82.11958,0.1306291,3.806341,0,0,26.62589
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.20695,42.20695,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.350584,22.98345,0,1.93591,-1.93591,29.98607,76.88721,0.1306291,2.023026,0,0,22.98345
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.15932,40.15932,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.501595,21.04754,0,3.247311,-3.247311,26.56311,68.1104,0.1306291,3.39344,0,0,21.04754
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.08403,38.08403,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.10972,17.80023,0,1.659336,-1.659336,24.81401,63.62555,0.1306291,1.734006,0,0,17.80023
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.32233,36.32233,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.95342,16.1409,0,1.047175,-1.047175,23.71019,60.79525,0.1306291,1.094298,0,0,16.1409
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.96647,34.96647,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.11695,15.09372,0,0.6625904,-0.6625904,23.01176,59.0044,0.1306291,0.692407,0,0,15.09372
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85316,14.43113,0,0,0,23.01176,59.0044,0.1306291,0,0,0,14.43113
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85316,14.43113,0,0,0,23.01176,59.0044,0.1306291,0,0,0,14.43113
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.2586,31.2586,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.85316,14.43113,0,1.01698,-1.01698,21.93977,56.25571,0.1306291,1.062744,0,0,14.43113
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.09644,30.09644,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.98314,13.41415,0,0.5118473,-0.5118473,21.40024,54.8723,0.1306291,0.5348804,0,0,13.41415
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.23865,29.23865,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.55186,12.9023,0,1.277099,-1.277099,20.05406,51.42056,0.1306291,1.334569,0,0,12.9023
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.40853,28.40853,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.97086,11.6252,0,1.342576,-1.342576,18.63886,47.79185,0.1306291,1.402992,0,0,11.6252
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.947861,32.70608,27.52307,3.530342,3.530342,0,0,0,3.530342,55.17487,0,0,0,1.947861,3.716149,3.530342,0,0,21.46261,10.28263,0,1.768288,-1.768288,16.77492,43.01253,0.1306291,3.883376,1.558289,0,12.23049
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.342425,41.68078,29.46923,1.841609,1.841609,0,0,0,1.841609,235.7952,0,0,0,4.342425,1.938536,1.841609,0,0,23.42737,8.51434,2.403889,0,2.403889,19.05545,48.86003,0.1305969,2.02577,3.47394,0,12.85677
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.926699,51.71225,33.93343,4.855851,4.855851,0,-1,0,4.855851,122.0527,0,0,0,5.926699,5.111422,4.855851,0,0,21.02349,10.67784,0.8152763,0,0.8152763,19.82889,50.8432,0.1305859,5.341436,4.741359,0,16.60454
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.149572,57.81805,38.60055,2.045532,2.045532,0,-1,0,2.045532,300.6343,0,0,0,6.149572,2.153192,2.045532,0,0,20.20821,11.41159,3.996381,0,3.996381,23.62019,60.56446,0.1305324,2.250085,4.919658,0,17.56116
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.948214,61.47029,42.40987,1.681441,1.681441,0,-1,0,1.681441,353.7569,0,0,0,5.948214,1.769938,1.681441,0,0,16.21183,15.00833,4.178276,0,4.178276,27.58405,70.72819,0.1304765,1.849585,4.758571,0,20.95655
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.822246,68.53563,45.5551,0,0,0,-1,0,0,0,0,0,0,6.822246,0,0,0,0,12.03355,18.76878,6.822246,0,6.822246,34.0562,87.32341,0.1303853,0,5.457797,0,25.59103
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.9053,72.47123,48.53431,3.784306,3.784306,0,-1,0,3.784306,182.472,0,0,0,6.9053,3.98348,3.784306,0,0,5.211307,24.9088,2.92182,0,2.92182,36.82808,94.43079,0.1303462,4.162737,5.52424,0,31.8141
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.177895,67.60257,50.27756,2.55873,2.55873,0,-1,0,2.55873,202.3619,0.1950082,0,0,5.177895,2.6934,2.55873,0,0,2.289487,27.53844,2.289487,0,2.289487,39.00008,100,0.1303157,2.814603,4.142316,0,32.71634
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.807478,63.21797,50.86787,7.720301,7.720301,0,-1,0,7.720301,49.31774,0,0,0.1323307,3.807478,8.126633,7.720301,0,0,0,29.59898,0,4.319154,-4.319154,34.44729,88.32621,0.1303157,8.492331,3.045982,0,33.40646
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.413483,59.04533,51.43973,5.862663,5.862663,0,-1,0,5.862663,41.16701,0,0,0,2.413483,6.171224,5.862663,0,0,4.79906,25.27982,0,3.757741,-3.757741,30.48628,78.1698,0.1303157,6.448929,1.930786,0,27.69331
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.737415,55.64627,50.29601,0,0,0,-1,0,0,0,0,0,0,1.737415,0,0,0,0,8.974328,21.52208,1.737415,0,1.737415,32.13454,82.39609,0.1302925,0,1.389932,0,23.2595
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,47.18767,47.18767,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.236914,23.08576,0,2.166793,-2.166793,29.85054,76.53969,0.1302925,2.264298,0,0,23.08576
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,44.25458,44.25458,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.644462,20.91896,0,1.812062,-1.812062,27.94046,71.64206,0.1302925,1.893604,0,0,20.91896
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.05016,42.05016,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.65786,19.1069,0,6.10235,-6.10235,21.50802,55.14865,0.1302925,6.376956,0,0,19.1069
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.00253,40.00253,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.43825,13.00455,0,1.926271,-1.926271,19.47755,49.94233,0.1302925,2.012953,0,0,13.00455
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.92723,37.92723,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.57855,11.07828,0,0.2693692,-0.2693692,19.19361,49.21428,0.1302925,0.2814908,0,0,11.07828
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.16553,36.16553,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.87785,10.80891,0,0.6578415,-0.6578415,18.50018,47.43627,0.1302925,0.6874444,0,0,10.80891
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.80967,34.80967,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.60879,10.15107,0,2.093175,-2.093175,16.29378,41.77884,0.1302925,2.187368,0,0,10.15107
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93454,8.057895,0,0,0,16.29378,41.77884,0.1302925,0,0,0,8.057895
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.19018,32.19018,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.93454,8.057895,0,1.936531,-1.936531,14.2525,36.5448,0.1302925,2.023675,0,0,8.057895
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.07413,31.07413,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.08624,6.121363,0,0.8890926,-0.8890926,13.31531,34.14176,0.1302925,0.9291018,0,0,6.121363
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.93963,29.93963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07412,5.232271,0,0,0,13.31531,34.14176,0.1302925,0,0,0,5.232271
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.08185,29.08185,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.07412,5.232271,0,2.734114,-2.734114,10.4333,26.75201,0.1302925,2.857149,0,0,5.232271
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.25173,28.25173,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.11202,2.498157,8.36,0,8.36,18.3643,47.08784,0.1304224,2.850874,0,12,2.498157
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.36387,33.69394,27.36627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.36387,0,0,8.8,8.36,21.75202,10.02216,10.72387,0,10.72387,28.53785,73.17384,0.1304461,0,1.891096,12,12.38603
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.976925,43.43663,29.28477,6.744304,6.744304,12,0,3.372,6.744304,73.7945,8.881784E-16,0,0,4.976925,0,0,5.255696,4.992911,11.02815,19.67364,9.969836,0,9.969836,37.99607,97.42563,0.1305716,7.418735,3.98154,12,24.65057
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.70308,54.15815,33.72129,1.773507,1.773507,0,-1,0,1.773507,377.9563,3.777914,0,0,6.70308,1.866849,1.773507,0,0,1.058317,28.64649,1.058317,0,1.058317,39.00008,100,0.1305575,1.950857,5.362464,0,35.34957
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.384678,62.14444,38.36996,1.326236,1.326236,0,-1,0,1.326236,556.8145,5.988639,0,0,7.384678,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1305575,1.45886,5.907742,0,36.98365
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.026533,73.73563,42.15162,2.779436,2.779436,0,-1,0,2.779436,324.7613,6.100811,0,0,9.026533,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1305575,3.05738,7.221227,0,38.62551
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.820004,76.89799,45.29684,5.884183,5.884183,0,-1,0,5.884183,149.8934,2.626126,0,0,8.820004,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1305575,6.472601,7.056003,0,38.41898
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.1161,73.08301,48.30372,0,0,0,-1,0,0,0,7.1161,0,0,7.1161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305575,0,5.69288,0,36.71508
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.484725,72.55898,50.06542,6.179921,6.179921,0,-1,0,6.179921,104.9322,0,0,0,6.484725,6.50518,6.179921,0,0,0,29.59898,0,0.02045549,-0.02045549,38.97852,99.94471,0.1305575,6.797913,5.187779,0,36.0837
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.479225,73.2221,50.63728,2.513111,2.513111,0,-1,0,2.513111,257.8169,3.811117,0,0,6.479225,2.64538,2.513111,0,0,0.02272833,29.57852,0.02272833,0,0.02272833,39.00008,100,0.1305572,2.764422,5.18338,0,36.05775
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.538193,62.68959,51.25526,3.49394,3.49394,0,-1,0,3.49394,101.2665,4.440892E-16,0,0,3.538193,3.677832,3.49394,0,0,0,29.59898,0,0.1396393,-0.1396393,38.85289,99.62258,0.1305572,3.843334,2.830554,0,33.13717
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.24814,53.92014,50.12076,4.611095,4.611095,0,-1,0,4.611095,27.06818,0,0,0,1.24814,4.853785,4.611095,0,0,0.1551548,29.45934,0,3.605645,-3.605645,35.0522,89.87726,0.1305572,5.072205,0.9985117,0,30.70748
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.03087,47.03087,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.161427,25.85369,0,5.35655,-5.35655,29.4059,75.3996,0.1305572,5.597595,0,0,25.85369
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.09778,44.09778,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.11315,20.49714,0,0.1797841,-0.1797841,29.21639,74.91368,0.1305572,0.1878744,0,0,20.49714
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.92102,41.92102,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.31291,20.31736,0,7.450834,-7.450834,21.36252,54.77559,0.1305572,7.786122,0,0,20.31736
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.84573,39.84573,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.59161,12.86653,0,5.269489,-5.269489,15.80799,40.53324,0.1305572,5.506616,0,0,12.86653
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.7981,37.7981,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.4466,7.597036,0,0.7032328,-0.7032328,15.06672,38.63255,0.1305572,0.7348783,0,0,7.597036
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.00873,36.00873,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.22797,6.893804,0,1.857023,-1.857023,13.10925,33.61339,0.1305572,1.940589,0,0,6.893804
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.29133,5.036781,0,1.617446,-1.617446,11.40431,29.24176,0.1305572,1.690231,0,0,5.036781
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.08849,3.419335,0,1.467565,-1.467565,9.857362,25.27524,0.1305572,1.533605,0,0,3.419335
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.71912,1.95177,0,0.730961,-0.730961,9.086861,23.2996,0.1305572,0.7638543,0,0,1.95177
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,1.18423,1.159768,0,-1,0,1.159768,0,0,0.02446207,0.1428851,0,1.220809,1.159768,0,0,31.5313,1.220809,0,1.220809,-1.220809,7.800015,20,0.1305572,1.302654,0,0,1.220809
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305572,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306289,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306838,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.566261,34.12456,27.23714,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.08169,0,0,0,2.566261,0,0,7.933874,7.53718,16.16775,15.048,10.10344,0,10.10344,33.24697,85.24846,0.1307939,3.971328,2.053009,12,17.61426
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.409456,44.62651,29.12796,4.515352,4.515352,0,0,0,4.515352,119.8014,0,0,0,5.409456,4.753002,4.515352,0,0,6.064312,24.1411,0.6564538,0,0.6564538,33.86973,86.8453,0.1307852,4.966887,4.327565,0,29.55055
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.956133,54.85326,33.54604,2.445272,2.445272,0,-1,0,2.445272,284.4728,0,0,0,6.956133,2.573971,2.445272,0,0,5.407858,24.7319,4.382163,0,4.382163,38.02702,97.50497,0.1307268,2.689799,5.564907,0,31.68804
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.722892,67.24112,38.13015,0.1488191,0.1488191,0,-1,0,0.1488191,5861.408,7.540545,0,0,8.722892,0.1566516,0.1488191,0,0,1.025696,28.67585,1.025696,0,1.025696,39.00008,100,0.1307132,0.163701,6.978314,0,37.39874
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.621121,71.58384,41.89335,4.093261,4.093261,0,-1,0,4.093261,210.6175,4.312427,0,0,8.621121,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1307132,4.502586,6.896897,0,38.2201
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.553166,75.34634,45.05703,0,0,0,-1,0,0,0,8.553166,0,0,8.553166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307132,0,6.842533,0,38.15215
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.553432,79.28018,48.07313,2.334289,2.334289,0,-1,0,2.334289,366.4256,6.096286,0,0,8.553432,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1307132,2.567718,6.842745,0,38.15241
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.404832,76.23271,49.83483,1.236925,1.236925,0,-1,0,1.236925,598.6483,6.102806,0,0,7.404832,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1307132,1.360618,5.923866,0,37.00381
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.080712,71.36001,50.45281,0,0,0,-1,0,0,0,6.080712,0,0,6.080712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307132,0,4.86457,0,35.67969
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.14635,64.63631,51.05234,7.604122,7.604122,0,-1,0,7.604122,54.52767,0,8.881784E-16,0.004533795,4.14635,8.004338,7.604122,0,0,0,29.59898,0,3.857988,-3.857988,34.9334,89.57265,0.1307132,8.364533,3.31708,0,33.74533
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.001978,56.121,49.93629,3.406914,3.406914,0,-1,0,3.406914,58.76222,0,4.440892E-16,0,2.001978,3.586225,3.406914,0,0,4.286654,25.74099,0,1.584247,-1.584247,33.26346,85.29075,0.1307132,3.747605,1.601583,0,27.74297
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.046928,24.15674,0,1.569329,-1.569329,31.60924,81.04917,0.1307132,1.639949,0,0,24.15674
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.790627,22.58741,0,4.860938,-4.860938,26.48536,67.91105,0.1307132,5.07968,0,0,22.58741
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.19167,17.72648,0,4.990939,-4.990939,21.22445,54.42156,0.1307132,5.215531,0,0,17.72648
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.73716,12.73554,0,4.259345,-4.259345,16.73471,42.90942,0.1307132,4.451015,0,0,12.73554
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.46976,8.476192,0,0.9825633,-0.9825633,15.69899,40.25375,0.1307132,1.026779,0,0,8.476192
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.5615,7.493629,0,2.444541,-2.444541,13.12222,33.64666,0.1307132,2.554545,0,0,7.493629
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27765,5.049088,0,0,0,13.12222,33.64666,0.1307132,0,0,0,5.049088
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27765,5.049088,0,0,0,13.12222,33.64666,0.1307132,0,0,0,5.049088
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.27765,5.049088,0,2.427238,-2.427238,10.56369,27.08632,0.1307132,2.536464,0,0,5.049088
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.84354,30.84354,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.97459,2.62185,0,1.413834,-1.413834,9.073377,23.26502,0.1307132,1.477456,0,0,2.62185
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.69982,29.69982,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0.06523428,0,1.160622,1.102591,0,0,31.54551,1.208016,0,1.160622,-1.160622,7.849974,20.1281,0.1307132,1.21285,0,0,1.208016
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.82359,28.82359,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.83509,0.0473945,8.36,0,8.36,15.78097,40.46394,0.1308067,1.492991,0,12,0.0473945
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.02114,28.02114,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.47509,7.571394,8.36,0,8.36,23.71196,60.79977,0.1308715,0.3954627,0,12,7.571394
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.509946,33.86119,27.13568,1.765016,1.765016,10.56502,0,3.008949,1.765016,142.2052,1.776357E-15,0,0,2.509946,0,0,8.8,8.36,16.11509,15.09539,10.86995,0,10.86995,34.02409,87.2411,0.1309429,1.941518,2.007957,12,17.60534
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.087515,43.4985,29.0265,0.4657695,0.4657695,0,0,0,0.4657695,1092.282,0,0,0,5.087515,0.4902837,0.4657695,0,0,5.245147,24.87835,4.597231,0,4.597231,38.38541,98.42393,0.1308818,0.5123465,4.070012,0,29.96586
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.132452,55.30248,33.38924,5.046727,5.046727,0,-1,0,5.046727,141.3283,1.172192,0,0,7.132452,5.312345,5.046727,0,0,0.6479156,29.01585,0.6479156,0,0.6479156,39.00008,100,0.1308732,5.5514,5.705962,0,36.14831
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.493545,66.02885,37.92723,2.58098,2.58098,0,-1,0,2.58098,329.0822,5.776724,0,0,8.493545,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1308732,2.839078,6.794836,0,38.09252
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.358494,74.62598,41.66277,3.265571,3.265571,0,-1,0,3.265571,286.5806,5.92105,0,0,9.358494,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1308732,3.592128,7.486795,0,38.95747
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.140665,77.80162,44.82644,0.3936055,0.3936055,0,-1,0,0.3936055,2322.291,8.726343,0,0,9.140665,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1308732,0.432966,7.312532,0,38.73964
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.769888,80.01015,47.83332,1.3603,1.3603,0,-1,0,1.3603,644.7026,7.337994,0,0,8.769888,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1308732,1.49633,7.015911,0,38.36887
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.080233,79.0517,49.62269,2.057338,2.057338,0,-1,0,2.057338,392.7519,5.914615,0,0,8.080233,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1308732,2.263072,6.464187,0,37.67921
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.098743,71.16088,50.22222,6.927161,6.927161,0,-1,0,6.927161,88.04102,0,0,0,6.098743,7.291748,6.927161,0,0,0,29.59898,0,1.193005,-1.193005,37.74254,96.77555,0.1308732,7.619877,4.878994,0,35.69772
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.153722,64.43859,50.84942,2.444821,2.444821,0,-1,0,2.444821,169.8988,0.2546649,0,0,4.153722,2.573496,2.444821,0,0,1.325561,28.40597,1.325561,0,1.325561,39.00008,100,0.1308556,2.689303,3.322978,0,32.5597
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.005573,55.94008,49.75182,2.454441,2.454441,0,-1,0,2.454441,81.71198,0,0,0,2.005573,2.583622,2.454441,0,0,0,29.59898,0,0.5780497,-0.5780497,38.39076,98.43765,0.1308556,2.699885,1.604458,0,31.60455
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,46.69882,46.69882,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6422775,29.02093,0,0.4259941,-0.4259941,37.94172,97.28628,0.1308556,0.4451638,0,0,29.02093
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.81185,43.81185,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.115604,28.59493,0,3.503427,-3.503427,34.24879,87.81722,0.1308556,3.661082,0,0,28.59493
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,41.63509,41.63509,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.008301,25.09151,0,4.382443,-4.382443,29.62929,75.97237,0.1308556,4.579654,0,0,25.09151
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,39.58747,39.58747,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.877683,20.70906,0,0.430731,-0.430731,29.17525,74.8082,0.1308556,0.4501139,0,0,20.70906
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.53984,37.53984,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.35627,20.27833,0,2.152223,-2.152223,26.90661,68.99117,0.1308556,2.249073,0,0,20.27833
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.75047,35.75047,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.74763,18.12611,0,1.596616,-1.596616,25.22363,64.67585,0.1308556,1.668463,0,0,18.12611
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,34.42228,34.42228,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.52165,16.52949,0,2.200736,-2.200736,22.90385,58.72771,0.1308556,2.299769,0,0,16.52949
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.07564,33.07564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96691,14.32876,0,0,0,22.90385,58.72771,0.1308556,0,0,0,14.32876
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.8858,31.8858,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.96691,14.32876,0,1.56304,-1.56304,21.25626,54.50313,0.1308556,1.633377,0,0,14.32876
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.76975,30.76975,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.70362,12.76572,0,0.1534563,-0.1534563,21.09451,54.08837,0.1308556,0.1603618,0,0,12.76572
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.62604,29.62604,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.87413,12.61226,0,0.2047428,-0.2047428,20.87869,53.53499,0.1308556,0.2139562,0,0,12.61226
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.74058,28.74058,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.10162,12.40752,0,0.508321,-0.508321,20.34287,52.16111,0.1308556,0.5311955,0,0,12.40752
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.91046,27.91046,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.66642,11.8992,0,0.9169608,-0.9169608,19.37631,49.68275,0.1308556,0.958224,0,0,11.8992
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.659966,34.17533,27.03422,6.003184,6.003184,0,0,0,6.003184,44.30926,0,0,0,2.659966,6.319141,6.003184,0,0,20.68527,10.98224,0,3.659175,-3.659175,15.5192,39.79274,0.1308556,6.603503,2.127973,0,13.6422
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.375985,41.19336,28.92505,3.103788,3.103788,0,0,0,3.103788,140.9885,0,0,0,4.375985,3.267146,3.103788,0,0,24.75102,7.323062,1.10884,0,1.10884,16.57114,42.49002,0.1308409,3.414167,3.500788,0,11.69905
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.137091,55.16778,33.26011,0,0,0,-1,0,0,0,0,0,0,7.137091,0,0,0,0,23.64218,8.321018,7.137091,0,7.137091,23.34198,59.8511,0.1307463,0,5.709673,0,15.45811
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.310328,65.04765,37.74276,6.513821,6.513821,0,-1,0,6.513821,127.5799,0,0,0,8.310328,6.856653,6.513821,0,0,16.50509,14.7444,1.453676,0,1.453676,24.72106,63.3872,0.1307271,7.165203,6.648263,0,23.05473
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.020841,68.48673,41.47829,0,0,0,-1,0,0,0,0,0,0,8.020841,0,0,0,0,15.05141,16.05271,8.020841,0,8.020841,32.33029,82.89803,0.130621,0,6.416673,0,24.07355
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.928398,72.03793,44.64197,5.129484,5.129484,0,-1,0,5.129484,154.5652,0,0,0,7.928398,5.399457,5.129484,0,0,7.03057,23.27147,2.528941,0,2.528941,34.72946,89.04971,0.1305875,5.642432,6.342718,0,31.19986
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.840012,67.13291,47.65807,0,0,0,-1,0,0,0,1.338383,0,0,5.840012,0,0,0,0,4.501629,25.54751,4.501629,0,4.501629,39.00008,100,0.1305281,0,4.67201,0,31.38752
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.311396,71.10779,49.44744,5.489763,5.489763,0,-1,0,5.489763,114.9666,0.5326979,0,0,6.311396,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1305281,6.038739,5.049117,0,35.91037
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.787492,65.88958,50.06542,0.4623936,0.4623936,0,-1,0,0.4623936,1035.372,4.300762,0,0,4.787492,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1305281,0.5086329,3.829993,0,34.38647
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.931515,63.48761,50.71107,0,0,0,-1,0,0,0,3.931515,0,0,3.931515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305281,0,3.145212,0,33.53049
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.565763,54.37578,49.59502,0,0,0,-1,0,0,0,1.565763,0,0,1.565763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305281,0,1.25261,0,31.16474
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.56047,46.56047,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1305281,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,43.68272,43.68272,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1305281,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,41.53363,41.53363,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1305281,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.48601,39.48601,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1305281,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1305281,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1305281,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1305281,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1305281,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1305281,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1305281,1.106228,0,0,6.500438
