Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.707174,71.52126,48.43285,0,0,0,-1,0,0,0,6.707174,0,0,6.707174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304635,0,5.36574,0,36.30615
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.44887,63.63421,49.16151,0,0,0,-1,0,0,0,4.44887,0,0,4.44887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304635,0,3.559096,0,34.04785
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.9761,54.23003,48.20226,2.138562,2.138562,0,-1,0,2.138562,92.4032,0,0,0,1.9761,2.251118,2.138562,0,0,0,29.59898,0,0.2750182,-0.2750182,38.71018,99.25668,0.1304635,2.352418,1.58088,0,31.57508
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,45.31529,45.31529,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3055758,29.32396,0,1.437531,-1.437531,37.19489,95.37133,0.1304635,1.50222,0,0,29.32396
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,42.54823,42.54823,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.902833,27.88643,0,6.998563,-6.998563,29.81776,76.45564,0.1304635,7.313498,0,0,27.88643
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,40.44526,40.44526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679014,20.88787,0,0,0,29.81776,76.45564,0.1304635,0,0,0,20.88787
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,38.41608,38.41608,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.679014,20.88787,0,2.034503,-2.034503,27.6732,70.95679,0.1304635,2.126056,0,0,20.88787
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.34078,36.34078,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.93957,18.85336,0,0.3172343,-0.3172343,27.33881,70.09937,0.1304635,0.3315098,0,0,18.85336
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,34.57908,34.57908,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.29206,18.53613,0,0.1261768,-0.1261768,27.20581,69.75834,0.1304635,0.1318547,0,0,18.53613
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.20477,33.20477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.43225,18.40995,0,0,0,27.20581,69.75834,0.1304635,0,0,0,18.40995
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.80279,31.80279,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.43225,18.40995,0,0.5822043,-0.5822043,26.59211,68.18476,0.1304635,0.6084035,0,0,18.40995
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.64062,30.64062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.07915,17.82775,0,0,0,26.59211,68.18476,0.1304635,0,0,0,17.82775
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.07915,17.82775,0,0,0,26.59211,68.18476,0.1304635,0,0,0,17.82775
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.48232,28.48232,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.07915,17.82775,0,0.9613199,-0.9613199,25.57879,65.58651,0.1304635,1.004579,0,0,17.82775
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.55074,27.55074,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.14728,16.86643,0,1.101398,-1.101398,24.41781,62.60966,0.1304635,1.150961,0,0,16.86643
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.72062,26.72062,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.37105,15.76503,0,1.115469,-1.115469,23.24201,59.59477,0.1304635,1.165665,0,0,15.76503
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.676835,32.96921,25.83516,1.945782,1.945782,0,0,0,1.945782,137.5711,0,0,0,2.676835,2.048192,1.945782,0,0,16.61047,14.64956,0.6286426,0,0.6286426,23.83839,61.12395,0.1304555,2.140361,2.141468,0,17.3264
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.069463,41.78885,27.52307,0,0,0,0,0,0,0,0,0,0,5.069463,0,0,0,0,15.98182,15.21534,5.069463,0,5.069463,28.64771,73.45551,0.1303903,0,4.05557,0,20.2848
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.486672,50.98384,31.61832,0.4256184,0.4256184,0,-1,0,0.4256184,1524.058,0,0,0,6.486672,0.4480193,0.4256184,0,0,10.91236,19.77785,6.038652,0,6.038652,34.37647,88.14463,0.1303129,0.4681802,5.189337,0,26.26453
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.075663,57.95668,35.82426,2.524776,2.524776,0,-1,0,2.524776,280.2492,0,0,0,7.075663,2.657658,2.524776,0,0,4.873707,25.21264,4.418005,0,4.418005,38.56776,98.89149,0.1302562,2.777253,5.660531,0,32.2883
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.383809,59.5429,39.35688,2.44726,2.44726,0,-1,0,2.44726,260.8553,3.352043,0,0,6.383809,2.576063,2.44726,0,0,0.4557025,29.18885,0.4557025,0,0.4557025,39.00008,100,0.1302504,2.691986,5.107047,0,35.57265
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.388875,59.59421,42.54823,0,0,0,-1,0,0,0,5.388875,0,0,5.388875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302504,0,4.3111,0,34.98785
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.451056,67.14294,45.62889,4.244059,4.244059,0,-1,0,4.244059,152.002,1.983625,0,0,6.451056,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1302504,4.668465,5.160845,0,36.05003
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.037334,76.13236,47.50127,0.4030639,0.4030639,0,-1,0,0.4030639,1994.06,7.613057,0,0,8.037334,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1302504,0.4433703,6.429868,0,37.63631
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.132854,68.97182,48.24838,3.057272,3.057272,0,-1,0,3.057272,200.5989,2.914673,0,0,6.132854,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1302504,3.362999,4.906283,0,35.73183
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.653841,64.20504,49.00471,5.742341,5.742341,0,-1,0,5.742341,81.04433,0,0,0,4.653841,6.044569,5.742341,0,0,0,29.59898,0,1.390728,-1.390728,37.53412,96.24115,0.1302504,6.316575,3.723073,0,34.25282
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.171964,54.69115,48.04546,0,0,0,-1,0,0,0,0.6267112,0,0,2.171964,0,0,0,0,1.545253,28.20825,1.545253,0,1.545253,39.00008,100,0.1302306,0,1.737571,0,30.38021
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302306,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,42.43754,42.43754,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1302306,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,40.33458,40.33458,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1302306,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,38.31462,38.31462,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1302306,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1302306,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,34.44995,34.44995,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1302306,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.07564,33.07564,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1302306,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.67366,31.67366,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1302306,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.50227,30.50227,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1302306,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.44156,29.44156,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1302306,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.38086,28.38086,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302306,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.44928,27.44928,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303098,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.61916,26.61916,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303976,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.086551,31.22732,25.72448,1.955873,1.955873,10.75587,0,3.057236,1.955873,106.6814,0,0,0,2.086551,0,0,8.8,8.36,16.16775,15.048,10.44655,0,10.44655,33.57247,86.08308,0.1304778,2.15146,1.669241,12,17.13455
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.602617,40.21918,27.39394,2.384026,2.384026,0,0,0,2.384026,193.0607,0,0,0,4.602617,2.509501,2.384026,0,0,5.721202,24.4499,2.093116,0,2.093116,35.55817,91.17462,0.130451,2.622428,3.682094,0,29.05251
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.809189,48.50772,31.44307,0.2561471,0.2561471,0,-1,0,0.2561471,2267.911,1.911474,0,0,5.809189,0.2696286,0.2561471,0,0,3.628086,26.3337,3.628086,0,3.628086,39.00008,100,0.1304046,0.2817618,4.647351,0,32.14289
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.886496,60.79303,35.63979,2.377881,2.377881,0,-1,0,2.377881,331.6607,5.383464,0,0,7.886496,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1304046,2.615669,6.309196,0,37.48547
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.404621,67.18161,39.14474,7.83509,7.83509,0,-1,0,7.83509,107.269,0.1571584,0,0.2585989,8.404621,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1304046,8.618599,6.723697,0,38.0036
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.097857,74.34091,42.36375,1.079465,1.079465,0,-1,0,1.079465,842.8115,7.961578,0,0,9.097857,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1304046,1.187412,7.278286,0,38.69683
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.046515,73.56338,45.44442,4.920827,4.920827,0,-1,0,4.920827,163.5195,2.866696,0,0,8.046515,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1304046,5.41291,6.437212,0,37.64549
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.072797,76.09347,47.34447,5.264787,5.264787,0,-1,0,5.264787,153.3357,2.530916,0,0,8.072797,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1304046,5.791266,6.458238,0,37.67178
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.790682,71.48972,48.11925,8.097996,8.097996,0,-1,0,8.097996,83.85634,0,1.776357E-15,0.5477951,6.790682,8.524206,8.097996,0,0,0,29.59898,0,1.733523,-1.733523,37.17278,95.31464,0.1304046,8.907795,5.432546,0,36.38966
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.716854,64.32209,48.90325,0,0,0,-1,0,0,0,2.790717,0,0,4.716854,0,0,0,0,1.926137,27.86545,1.926137,0,1.926137,39.00008,100,0.13038,0,3.773483,0,32.58231
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.505905,55.65184,47.93478,0,0,0,-1,0,0,0,2.505905,0,0,2.505905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13038,0,2.004724,0,32.10488
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.0847,45.0847,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.13038,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.33608,42.33608,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.13038,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.26078,40.26078,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.13038,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.21316,38.21316,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.13038,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.13786,36.13786,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.13038,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.34849,34.34849,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.13038,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.97418,32.97418,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.13038,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.59987,31.59987,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.13038,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.42848,30.42848,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.13038,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.36777,29.36777,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.13038,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.29785,28.29785,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.13038,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.36627,27.36627,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.13038,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.52692,26.52692,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.13038,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.127852,31.24459,25.63224,4.308153,4.308153,0,0,0,4.308153,49.39129,0,0,0,2.127852,4.534897,4.308153,0,0,20.70542,10.9641,0,2.407045,-2.407045,16.81994,43.12798,0.13038,4.738968,1.702282,0,13.09195
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.33663,42.36465,27.29248,4.341107,4.341107,0,0,0,4.341107,122.9325,0,0,0,5.33663,4.569587,4.341107,0,0,23.37991,8.557055,0.767044,0,0.767044,17.54763,44.99382,0.1303702,4.775218,4.269304,0,13.89369
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.515619,54.26257,31.33239,3.167151,3.167151,0,-1,0,3.167151,237.299,0,0,0,7.515619,3.333843,3.167151,0,0,22.61287,9.247396,4.181776,0,4.181776,21.51481,55.16606,0.1303168,3.483866,6.012495,0,16.76301
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.272373,62.10873,35.48299,2.539479,2.539479,0,-1,0,2.539479,325.7508,0,0,0,8.272373,2.673136,2.539479,0,0,18.4311,13.01099,5.599237,0,5.599237,26.82671,68.78629,0.1302454,2.793427,6.617898,0,21.28337
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.372948,66.85381,38.98794,0.2465298,0.2465298,0,-1,0,0.2465298,3396.323,0,0,0,8.372948,0.2595051,0.2465298,0,0,12.83186,18.05031,8.113442,0,8.113442,34.5238,88.52238,0.130142,0.2711828,6.698358,0,26.42325
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.90355,73.24834,42.20695,4.957782,4.957782,0,-1,0,4.957782,179.5874,0,0,0,8.90355,5.218718,4.957782,0,0,4.718415,25.35241,3.684833,0,3.684833,38.01954,97.48579,0.1300951,5.45356,7.12284,0,34.25595
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.567694,75.74747,45.31529,7.493858,7.493858,0,-1,0,7.493858,114.3295,0,0,0,8.567694,7.888272,7.493858,0,0,1.033582,28.66875,0.6794222,0,0.6794222,38.66409,99.1385,0.1300865,8.243244,6.854155,0,37.23645
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.62225,73.92284,47.21534,4.915833,4.915833,0,-1,0,4.915833,155.0551,2.093529,0,0,7.62225,5.174562,4.915833,0,0,0.35416,29.28023,0.35416,0,0.35416,39.00008,100,0.130082,5.407417,6.0978,0,36.90248
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.913042,71.8435,47.99012,6.259205,6.259205,0,-1,0,6.259205,110.446,0.3244052,0,0,6.913042,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.130082,6.885125,5.530433,0,36.51202
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.791342,64.45065,48.77412,0,0,0,-1,0,0,0,4.791342,0,0,4.791342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130082,0,3.833074,0,34.39032
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.31731,54.93534,47.83332,1.424207,1.424207,0,-1,0,1.424207,162.7088,0.8181445,0,0,2.31731,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.130082,1.566628,1.853848,0,31.91629
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.01091,45.01091,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.130082,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,42.28074,42.28074,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.130082,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.20544,40.20544,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.130082,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.15782,38.15782,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.130082,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.08252,36.08252,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.130082,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.29315,34.29315,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.130082,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.91884,32.91884,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.130082,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,31.51686,31.51686,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.130082,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.35469,30.35469,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.130082,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.31244,29.31244,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.130082,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.22406,28.22406,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.130082,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.32015,27.32015,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.130082,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.44391,26.44391,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.130082,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.625177,32.51731,25.54,4.014988,4.014988,0,0,0,4.014988,65.38442,0,0,0,2.625177,4.226304,4.014988,0,0,28.22194,4.199231,0,1.601127,-1.601127,10.53866,27.02215,0.130082,4.416487,2.100142,0,6.824408
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.917622,40.94737,27.1818,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.0784,0,0,0,4.917622,0,0,4.331156,4.114598,30.00097,2.598104,9.03222,0,9.03222,19.10737,48.99317,0.1302051,8.064271,3.934097,12,7.515726
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.272937,46.49222,31.20326,6.886017,6.886017,0,-1,0,6.886017,76.57455,0,0,0,5.272937,7.248439,6.886017,0,0,20.96875,10.7271,0,1.975502,-1.975502,17.02501,43.65379,0.1302051,7.574619,4.21835,0,16.00004
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.462171,55.19321,35.35386,5.782588,5.782588,0,-1,0,5.782588,111.7522,0,0,0,6.462171,6.086934,5.782588,0,0,23.16375,8.751599,0.3752365,0,0.3752365,17.38099,44.56656,0.1302003,6.360846,5.169736,0,15.21377
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.135487,58.06449,38.85881,7.464183,7.464183,0,-1,0,7.464183,82.19905,0,8.881784E-16,0,6.135487,7.857034,7.464183,0,0,22.78852,9.089313,0,1.721547,-1.721547,15.56632,39.91357,0.1302003,8.210601,4.90839,0,15.2248
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.356848,66.5004,42.07782,2.10628,2.10628,0,-1,0,2.10628,349.2816,0,0,0,7.356848,2.217137,2.10628,0,0,24.70135,7.367765,5.13971,0,5.13971,20.44228,52.416,0.1301349,2.316908,5.885478,0,14.72461
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.030399,64.99223,45.18616,3.823002,3.823002,0,-1,0,3.823002,157.7399,0,0,0,6.030399,4.024213,3.823002,0,0,19.56164,11.9935,2.006186,0,2.006186,22.34551,57.29608,0.1301095,4.205303,4.824319,0,18.0239
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.3284,68.40102,47.10466,4.582568,4.582568,0,-1,0,4.582568,138.0972,0,0,0,6.3284,4.823756,4.582568,0,0,17.55545,13.79907,1.504644,0,1.504644,23.77295,60.95615,0.1300903,5.040825,5.06272,0,20.12747
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.549472,70.22122,47.88866,3.281255,3.281255,0,-1,0,3.281255,199.6027,0,0,0,6.549472,3.453953,3.281255,0,0,16.05081,15.15325,3.09552,0,3.09552,26.70961,68.48605,0.130051,3.60938,5.239578,0,21.70272
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.630232,63.76794,48.69111,6.570435,6.570435,0,-1,0,6.570435,70.4707,0,0,0,4.630232,6.916248,6.570435,0,0,12.95529,17.93922,0,2.286016,-2.286016,24.29994,62.30742,0.130051,7.227479,3.704185,0,22.56945
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.090302,54.13147,47.75953,4.45708,4.45708,0,-1,0,4.45708,46.89846,0,0,0,2.090302,4.691663,4.45708,0,0,15.49531,15.6532,0,2.601362,-2.601362,21.55787,55.27647,0.130051,4.902788,1.672242,0,17.74351
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.95557,44.95557,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,18.38571,13.05184,0,4.197162,-4.197162,17.13367,43.93239,0.130051,4.386034,0,0,13.05184
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,42.26229,42.26229,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,23.04922,8.85468,0,8.8,-8.8,7.857653,20.14779,0.130051,11.6904,0,0,8.85468
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.15932,40.15932,5.909743,0.05194588,0,-1,0,0.05194588,0,0,5.857797,6.448771,0,0.05467987,0.05194588,0,0,32.827,0.05467987,0,0.05467987,-0.05467987,7.800015,20,0.130051,6.500718,0,0,0.05467987
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.13015,38.13015,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.0364,36.0364,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.24703,34.24703,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.84505,32.84505,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.44307,31.44307,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.29935,30.29935,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.23865,29.23865,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.16872,28.16872,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130051,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.23714,27.23714,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301286,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.37012,26.37012,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301903,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.980486,27.99347,25.45699,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.91645,0,0,0,0.980486,0,0,8.8,8.36,16.16775,15.048,9.340486,0,9.340486,32.52316,83.39256,0.1302996,2.77141,0.7843888,12,16.02849
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.054239,32.54096,27.08034,1.311368,1.311368,0,0,0,1.311368,156.6485,0,0,0,2.054239,1.380388,1.311368,0,0,6.827268,23.45444,0.6738514,0,0.6738514,33.16243,85.03172,0.130291,1.442505,1.643391,0,25.50868
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.841794,45.00773,31.1018,3.441032,3.441032,0,-1,0,3.441032,140.7076,0,0,0,4.841794,3.622139,3.441032,0,0,6.153416,24.0609,1.219656,0,1.219656,34.3195,87.99855,0.1302755,3.785135,3.873435,0,28.9027
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.805797,52.79354,35.2524,4.466446,4.466446,0,-1,0,4.466446,129.9869,0,0,0,5.805797,4.701522,4.466446,0,0,4.93376,25.15859,1.104274,0,1.104274,35.36711,90.68472,0.1302616,4.913091,4.644637,0,30.96439
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.736306,60.14658,38.75735,0,0,0,-1,0,0,0,2.90682,0,0,6.736306,0,0,0,0,3.829486,26.15244,3.829486,0,3.829486,39.00008,100,0.130213,0,5.389045,0,32.88875
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.854638,68.41067,41.97636,2.548546,2.548546,0,-1,0,2.548546,308.2007,5.171957,0,0,7.854638,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,2.803401,6.28371,0,37.45362
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.687561,67.43398,45.0847,3.301703,3.301703,0,-1,0,3.301703,202.5488,3.212084,0,0,6.687561,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,3.631873,5.350049,0,36.28654
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.125345,63.68217,47.0032,0.7344098,0.7344098,0,-1,0,0.7344098,697.8862,4.352282,0,0,5.125345,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,0.8078508,4.100276,0,34.72432
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.888853,67.4942,47.80565,5.338396,5.338396,0,-1,0,5.338396,110.3113,0.2694883,0,0,5.888853,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,5.872235,4.711082,0,35.48783
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.935435,57.78877,48.61732,0.1738339,0.1738339,0,-1,0,0.1738339,1688.643,2.752451,0,0,2.935435,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,0.1912173,2.348348,0,32.53441
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.143119,51.11995,47.70419,0.6354331,0.6354331,0,-1,0,0.6354331,179.896,0.4742416,0,0,1.143119,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.130213,0.6989765,0.9144949,0,30.7421
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.90023,44.90023,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.130213,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.23462,42.23462,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.130213,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.13166,40.13166,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.130213,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.08403,38.08403,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.130213,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.98106,35.98106,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.130213,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.16402,34.16402,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.130213,0.5299336,0,0,11.92174
