Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.77181,30.77181,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.71071,29.71071,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.63084,28.63084,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.65425,27.65425,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.76218,26.76218,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7364759,27.73487,25.83255,2.100509,2.100509,0,0,0,2.100509,35.06178,0,0,0,0.7364759,2.211062,2.100509,0,0,10.88552,19.80201,0,1.474586,-1.474586,27.11881,69.53529,0,2.31056,0.5891807,0,20.53848
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.619335,31.72164,27.43828,2.152498,2.152498,0,0,0,2.152498,75.2305,0,0,0,1.619335,2.265788,2.152498,0,0,12.52395,18.32742,0,0.6464524,-0.6464524,26.43739,67.78806,0,2.367748,1.295468,0,19.94676
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.023565,39.94311,31.53242,4.468535,4.468535,0,-1,0,4.468535,67.66345,0,0,0,3.023565,4.703721,4.468535,0,0,13.24223,17.68097,0,1.680156,-1.680156,24.66635,63.24693,0,4.915388,2.418852,0,20.70453
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.745458,37.7758,35.72986,1.345066,1.345066,0,-1,0,1.345066,55.42167,0,2.220446E-16,0,0.745458,1.415859,1.345066,0,0,15.10907,16.00081,0,0.670401,-0.670401,23.95969,61.43498,0,1.479573,0.5963664,0,16.74627
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5929009,40.95792,39.29815,5.412807,5.412807,0,-1,0,5.412807,10.95367,0,8.881784E-16,0,0.5929009,5.697691,5.412807,0,0,15.85396,15.33041,0,5.104791,-5.104791,18.57877,47.63777,0,5.954088,0.4743207,0,15.92331
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.032933,51.70098,42.60351,4.695997,4.695997,0,-1,0,4.695997,64.58549,0,0,0,3.032933,4.943154,4.695997,0,0,21.52595,10.22562,0,1.910222,-1.910222,16.56522,42.47483,0,5.165596,2.426346,0,13.25855
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.646943,53.82004,45.76802,3.565323,3.565323,0,-1,0,3.565323,74.24132,0,0,0,2.646943,3.752971,3.565323,0,0,23.64842,8.3154,0,1.106029,-1.106029,15.39936,39.48546,0,3.921855,2.117554,0,10.96234
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.138651,51.1525,47.74936,2.16586,2.16586,0,-1,0,2.16586,52.57271,0,0,0,1.138651,2.279853,2.16586,0,0,24.87734,7.209372,0,1.141201,-1.141201,14.19643,36.40103,0,2.382446,0.9109211,0,8.348023
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6475948,50.52198,48.59448,0,0,0,-1,0,0,0,0,0,0,0.6475948,0,0,0,0,26.14534,6.068171,0.6475948,0,0.6475948,14.81079,37.97631,0,0,0.5180759,0,6.715765
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.257244,53.22075,49.41143,2.895732,2.895732,0,-1,0,2.895732,43.41713,0,0,0,1.257244,3.048139,2.895732,0,0,25.49775,6.651006,0,1.790895,-1.790895,12.92302,33.13589,0,3.185305,1.005795,0,7.908249
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.671755,50.51872,48.51936,0,0,0,-1,0,0,0,0,0,0,0.671755,0,0,0,0,27.48763,4.86011,0.671755,0,0.671755,13.5603,34.76994,0,0,0.5374039,0,5.531866
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,45.6929,45.6929,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.81588,5.46469,0,3.190912,-3.190912,10.19679,26.14556,0,3.334502,0,0,5.46469
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.02607,43.02607,4.192241,2.160089,0,-1,0,2.160089,0,0,2.032151,2.451375,0,2.273778,2.160089,0,0,30.36133,2.273778,0,2.273778,-2.273778,7.800015,20,0,4.611465,0,0,2.273778
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.8851,40.8851,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.80046,38.80046,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.65949,36.65949,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.78144,34.78144,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.35413,33.35413,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.92681,31.92681,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.74364,30.74364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.68254,29.68254,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.60266,28.60266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.65425,27.65425,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1778925,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.7434,26.7434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858342,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.119589,28.72264,25.81377,1.373054,1.373054,10.17305,0,2.909783,1.373054,81.54003,0,0,0,1.119589,0,0,8.8,8.36,16.16775,15.048,9.479589,0,9.479589,32.65513,83.73093,0.195093,1.510359,0.8956709,12,16.16759
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.991645,35.50714,27.41011,0.9090994,0.9090994,0,0,0,0.9090994,329.0779,0,0,0,2.991645,0.9569467,0.9090994,0,0,6.688165,23.57963,2.034698,0,2.034698,34.58541,88.68037,0.1816614,1.000009,2.393316,0,26.57127
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.194274,46.57294,31.50425,1.071948,1.071948,0,-1,0,1.071948,484.5641,0,0,0,5.194274,1.128366,1.071948,0,0,4.653467,25.41086,4.065907,0,4.065907,38.44267,98.57076,0.1596914,1.179143,4.155419,0,30.60513
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.775688,60.41875,35.6829,0,0,0,-1,0,0,0,7.188129,0,0,7.775688,0,0,0,0,0.5875589,29.07018,0.5875589,0,0.5875589,39.00008,100,0.1569485,0,6.220551,0,36.84586
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.215097,70.79542,39.24181,0,0,0,-1,0,0,0,9.215097,0,0,9.215097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569485,0,7.372077,0,38.81408
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.439747,76.18814,42.54717,2.91023,2.91023,0,-1,0,2.91023,324.3643,6.376346,0,0,9.439747,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1569485,3.201253,7.551797,0,39.03872
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.617834,76.49455,45.71168,5.288086,5.288086,0,-1,0,5.288086,162.967,3.051427,0,0,8.617834,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1569485,5.816895,6.894267,0,38.21681
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.417781,78.17494,47.72119,5.110394,5.110394,0,-1,0,5.110394,164.7188,3.038419,0,0,8.417781,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1569485,5.621433,6.734225,0,38.01676
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.319733,70.09587,48.56631,1.354891,1.354891,0,-1,0,1.354891,466.4385,4.893532,0,0,6.319733,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1569485,1.49038,5.055786,0,35.91871
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.623312,57.56718,49.38326,3.158195,3.158195,0,-1,0,3.158195,83.06367,0,0,0,2.623312,3.324416,3.158195,0,0,0,29.59898,0,0.7011032,-0.7011032,38.26105,98.10506,0.1569485,3.474014,2.09865,0,32.22229
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.991674,54.6101,48.51936,4.439489,4.439489,0,-1,0,4.439489,44.86267,0,0,0,1.991674,4.673147,4.439489,0,0,0.7790036,28.89787,0,2.681473,-2.681473,35.43453,90.85759,0.1569485,4.883438,1.593339,0,30.88955
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,45.71168,45.71168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758418,26.2164,0,0,0,35.43453,90.85759,0.1569485,0,0,0,26.2164
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.02607,43.02607,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.758418,26.2164,0,1.250155,-1.250155,34.11675,87.47867,0.1569485,1.306412,0,0,26.2164
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.91327,40.91327,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.14748,24.96625,0,3.292023,-3.292023,30.64665,78.58101,0.1569485,3.440164,0,0,24.96625
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.81924,38.81924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.805283,21.67422,0,0,0,30.64665,78.58101,0.1569485,0,0,0,21.67422
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.65949,36.65949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.805283,21.67422,0,0,0,30.64665,78.58101,0.1569485,0,0,0,21.67422
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.80961,34.80961,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.805283,21.67422,0,1.231831,-1.231831,29.34819,75.25162,0.1569485,1.287263,0,0,21.67422
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.35413,33.35413,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.17398,20.44239,0,1.502545,-1.502545,27.76437,71.19054,0.1569485,1.57016,0,0,20.44239
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.92681,31.92681,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.84348,18.93985,0,0.1602572,-0.1602572,27.59544,70.7574,0.1569485,0.1674688,0,0,18.93985
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.74364,30.74364,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.02154,18.77959,0,0.3984549,-0.3984549,27.17543,69.68046,0.1569485,0.4163854,0,0,18.77959
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.68254,29.68254,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.46427,18.38114,0,2.169197,-2.169197,24.8889,63.81756,0.1569485,2.266811,0,0,18.38114
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.63084,28.63084,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.87449,16.21194,0,1.50309,-1.50309,23.3045,59.75502,0.1569485,1.570729,0,0,16.21194
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.65425,27.65425,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.54459,14.70885,0,2.276889,-2.276889,20.90445,53.60105,0.1569485,2.379349,0,0,14.70885
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.7434,26.7434,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.07446,12.43196,0,0.881812,-0.881812,19.97494,51.21769,0.1569485,0.9214936,0,0,12.43196
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.390056,32.14243,25.80437,0,0,0,0,0,0,0,0,0,0,2.390056,0,0,0,0,20.05426,11.55015,2.390056,0,2.390056,22.24235,57.03154,0.1466986,0,1.912045,0,13.9402
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.730653,40.60519,27.39132,2.922413,2.922413,0,0,0,2.922413,161.8749,0,0,0,4.730653,3.076224,2.922413,0,0,17.6642,13.7012,1.654428,0,1.654428,23.81187,61.05597,0.1403537,3.214654,3.784522,0,18.43185
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.572847,51.09435,31.4573,3.906072,3.906072,0,-1,0,3.906072,168.2726,0,0,0,6.572847,4.111654,3.906072,0,0,16.00977,15.19018,2.461193,0,2.461193,26.14677,67.04286,0.131869,4.296679,5.258278,0,21.76303
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.707166,64.03105,35.62656,2.619265,2.619265,0,-1,0,2.619265,332.4279,0,0,0,8.707166,2.757121,2.619265,0,0,13.54858,17.40526,5.950046,0,5.950046,31.79148,81.51644,0.1150542,2.881191,6.965733,0,26.11242
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.786161,73.29768,39.16668,7.47743,7.47743,0,-1,0,7.47743,130.876,0,0,0,9.786161,7.870979,7.47743,0,0,7.598533,22.7603,1.915183,0,1.915183,33.60838,86.17516,0.1105182,8.225173,7.828929,0,32.54646
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.942308,78.568,42.49083,1.601719,1.601719,0,-1,0,1.601719,620.7272,2.572937,0,0,9.942308,1.68602,1.601719,0,0,5.68335,24.48396,5.68335,0,5.68335,39.00008,100,0.09894248,1.761891,7.953846,0,34.42627
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.529827,80.8988,45.6929,2.63015,2.63015,0,-1,0,2.63015,362.3301,6.761248,0,0,9.529827,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09894248,2.893165,7.623861,0,39.1288
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.548876,78.75929,47.69302,1.663613,1.663613,0,-1,0,1.663613,513.8741,6.797704,0,0,8.548876,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09894248,1.829974,6.839101,0,38.14785
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.715837,71.68396,48.53814,4.605486,4.605486,0,-1,0,4.605486,145.8226,1.867957,0,0,6.715837,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09894248,5.066034,5.372669,0,36.31482
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.708721,64.86245,49.41143,3.902028,3.902028,0,-1,0,3.902028,120.6737,0.601323,0,0,4.708721,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09894248,4.292231,3.766977,0,34.3077
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.269346,55.52054,48.53814,9.352157,8.36,0,-1,0,8.36,27.14528,0,0.9921566,1.927372,2.269346,8.8,8.36,0,0,0,29.59898,0,6.530654,-6.530654,32.11617,82.34898,0.09894248,10.28737,1.815476,0,31.86832
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,45.73985,45.73985,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.256283,23.06832,0,4.948551,-4.948551,26.89993,68.97405,0.09894248,5.171236,0,0,23.06832
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.75467,18.11977,0,0,0,26.89993,68.97405,0.09894248,0,0,0,18.11977
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.93205,40.93205,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.75467,18.11977,0,4.859534,-4.859534,21.77753,55.83972,0.09894248,5.078213,0,0,18.11977
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.81924,38.81924,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.15415,13.26024,0,5.359718,-5.359718,16.1279,41.3535,0.09894248,5.600905,0,0,13.26024
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.68766,36.68766,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.1094,7.900521,0,2.428057,-2.428057,13.5685,34.79095,0.09894248,2.53732,0,0,7.900521
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.83778,34.83778,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.80724,5.472464,0,1.581434,-1.581434,11.90152,30.51666,0.09894248,1.652598,0,0,5.472464
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.3823,33.3823,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.56439,3.891031,0,0.5837874,-0.5837874,11.28616,28.9388,0.09894248,0.6100578,0,0,3.891031
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.92681,31.92681,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.21304,3.307243,0,2.176956,-2.176956,8.991443,23.05494,0.09894248,2.274919,0,0,3.307243
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.77181,30.77181,1.788018,1.073772,0,-1,0,1.073772,0,0,0.7142459,0.8930477,0,1.130287,1.073772,0,0,31.63188,1.130287,0,1.130287,-1.130287,7.800015,20,0.09894248,1.96682,0,0,1.130287
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.71071,29.71071,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09894248,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.65901,28.65901,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09894248,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.65425,27.65425,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1155279,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.7434,26.7434,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305131,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6444908,27.46646,25.80437,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6444908,0,0,8.8,8.36,16.16775,15.048,9.004491,0,9.004491,32.20441,82.57525,0.1362046,0,0.5155926,12,15.69249
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.250137,33.37474,27.36315,0.06675858,0.06675858,0,0,0,0.06675858,3370.559,0,0,0,2.250137,0.07027218,0.06675858,0,0,7.163263,23.15204,2.179865,0,2.179865,34.27241,87.8778,0.1325911,0.07343443,1.80011,0,25.40218
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.367124,43.91277,31.4573,0,0,0,-1,0,0,0,0,0,0,4.367124,0,0,0,0,4.983398,25.11392,4.367124,0,4.367124,38.41543,98.5009,0.1258995,0,3.493699,0,29.48104
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.287637,45.0428,35.59839,8.642002,8.36,0,-1,0,8.36,39.32579,0,0.282002,1.146202,3.287637,8.8,8.36,0,0,0.6162741,29.04433,0,5.512363,-5.512363,32.60489,83.60211,0.1258995,9.506203,2.630109,0,32.33197
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.256908,42.69581,39.13852,3.721152,3.721152,0,-1,0,3.721152,33.77739,0,4.440892E-16,0,1.256908,3.917002,3.721152,0,0,6.741122,23.53197,0,2.660094,-2.660094,29.8009,76.41241,0.1258995,4.093267,1.005526,0,24.78888
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.13702,51.8837,42.46266,0.9697688,0.9697688,0,-1,0,0.9697688,323.4812,0,0,0,3.13702,1.020809,0.9697688,0,0,9.696783,20.87187,2.116211,0,2.116211,31.80852,81.56013,0.1228941,1.066746,2.509616,0,24.00889
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.158929,62.32232,45.6929,3.052879,3.052879,0,-1,0,3.052879,168.9857,0,0,0,5.158929,3.213556,3.052879,0,0,7.580572,22.77646,1.945373,0,1.945373,33.65406,86.29229,0.1202551,3.358166,4.127144,0,27.93539
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.216772,51.36285,47.72119,4.128068,4.128068,0,-1,0,4.128068,29.47557,0,8.881784E-16,0,1.216772,4.345335,4.128068,0,0,5.635199,24.5273,0,3.128564,-3.128564,30.35626,77.83642,0.1202551,4.540875,0.9734174,0,25.74407
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.444283,52.93402,48.56631,1.271453,1.271453,0,-1,0,1.271453,113.5931,0,0,0,1.444283,1.338372,1.271453,0,0,9.111381,21.39874,0.1059111,0,0.1059111,30.45674,78.09405,0.1201147,1.398599,1.155427,0,22.84302
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.924358,52.22183,49.43961,0,0,0,-1,0,0,0,0,0,0,0.924358,0,0,0,0,9.005469,21.49405,0.924358,0,0.924358,31.33366,80.34257,0.1189029,0,0.7394864,0,22.41841
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.548538,50.19549,48.56631,1.154426,1.154426,0,-1,0,1.154426,47.51611,0,2.220446E-16,0,0.548538,1.215185,1.154426,0,0,8.081112,22.32598,0,0.6666467,-0.6666467,30.63095,78.54076,0.1189029,1.269868,0.4388304,0,22.87452
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,45.79619,45.79619,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,8.82183,21.65933,0,6.313914,-6.313914,23.97551,61.47553,0.1189029,6.59804,0,0,21.65933
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.12936,43.12936,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,15.83729,15.34542,0,3.891434,-3.891434,19.87357,50.95778,0.1189029,4.066549,0,0,15.34542
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.98839,40.98839,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,20.16111,11.45398,0,0.9211168,-0.9211168,18.90263,48.46819,0.1189029,0.962567,0,0,11.45398
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.87559,38.87559,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,21.18457,10.53287,0,4.579733,-4.579733,14.07517,36.0901,0.1189029,4.785821,0,0,10.53287
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.70644,36.70644,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,26.27316,5.953133,0,1.28135,-1.28135,12.72451,32.62688,0.1189029,1.33901,0,0,5.953133
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.88474,34.88474,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,27.69688,4.671783,0,1.283234,-1.283234,11.37186,29.15856,0.1189029,1.340979,0,0,4.671783
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,33.43864,33.43864,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,29.1227,3.38855,0,0.129706,-0.129706,11.23514,28.80799,0.1189029,0.1355428,0,0,3.38855
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.98315,31.98315,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,29.26682,3.258844,0,0.9622206,-0.9622206,10.22087,26.2073,0.1189029,1.005521,0,0,3.258844
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.81876,30.81876,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,30.33595,2.296623,0,0.6337729,-0.6337729,9.552814,24.49434,0.1189029,0.6622927,0,0,2.296623
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.76706,29.76706,2.377678,1.579708,0,-1,0,1.579708,0,0,0.7979705,1.035738,0,1.66285,1.579708,0,0,31.04014,1.66285,0,1.66285,-1.66285,7.800015,20,0.1189029,2.615446,0,0,1.66285
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.67779,28.67779,0.3674605,0,0,-1,0,0,0,0,0.3674605,0.4042065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189029,0.4042065,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.67303,27.67303,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310814,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.75279,26.75279,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137044,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9543732,28.27745,25.80437,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9543732,0,0,8.8,8.36,16.16775,15.048,9.314373,0,9.314373,32.49839,83.32904,0.1400524,0,0.7634986,12,16.00237
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.030802,32.76891,27.36315,2.751495,2.751495,0,0,0,2.751495,73.80721,4.440892E-16,0,0,2.030802,2.89631,2.751495,0,0,6.85338,23.43094,0,0.8655088,-0.8655088,31.58606,80.98975,0.1400524,3.026644,1.624641,0,25.46174
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.200288,37.45601,31.42913,2.552215,2.552215,0,-1,0,2.552215,86.21091,0,0,0,2.200288,2.686542,2.552215,0,0,7.815057,22.56543,0,0.4862541,-0.4862541,31.07351,79.6755,0.1400524,2.807436,1.76023,0,24.76571
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.337061,45.16404,35.57022,1.77134,1.77134,0,-1,0,1.77134,188.3919,0,0,0,3.337061,1.864569,1.77134,0,0,8.355339,22.07917,1.472493,0,1.472493,32.47044,83.25736,0.1383213,1.948474,2.669649,0,25.41623
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.898032,47.57193,39.11034,0.4003319,0.4003319,0,-1,0,0.4003319,723.9075,0,0,0,2.898032,0.421402,0.4003319,0,0,6.882846,23.40442,2.47663,0,2.47663,34.81997,89.28181,0.1355043,0.4403651,2.318426,0,26.30245
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.44502,56.20218,42.46266,0,0,0,-1,0,0,0,0.03880373,0,0,4.44502,0,0,0,0,4.406216,25.63338,4.406216,0,4.406216,39.00008,100,0.1307663,0,3.556016,0,30.0784
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8966255,48.32362,45.6929,6.045059,6.045059,0,-1,0,6.045059,14.83237,0,8.881784E-16,0,0.8966255,6.36322,6.045059,0,0,0,29.59898,0,5.466595,-5.466595,33.23778,85.22491,0.1307663,6.649565,0.7173004,0,30.4956
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.804332,56.401,47.72119,0,0,0,-1,0,0,0,0,0,0,2.804332,0,0,0,0,6.073994,24.13238,2.804332,0,2.804332,35.8982,92.04649,0.1279196,0,2.243466,0,26.93672
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.931015,57.74969,48.59448,7.904196,7.904196,0,-1,0,7.904196,37.08176,0,0,0.3346158,2.931015,8.320207,7.904196,0,0,3.269662,26.65628,0,5.389191,-5.389191,30.2175,77.48061,0.1279196,8.694615,2.344812,0,29.5873
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.204721,56.28643,49.46777,0,0,0,-1,0,0,0,0,0,0,2.204721,0,0,0,0,9.257652,21.26709,2.204721,0,2.204721,32.30908,82.84363,0.1257671,0,1.763777,0,23.47181
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8921763,51.29158,48.62265,2.281157,2.281157,0,-1,0,2.281157,39.1107,0,0,0,0.8921763,2.401217,2.281157,0,0,7.052931,23.25134,0,1.509041,-1.509041,30.71841,78.765,0.1257671,2.509272,0.7137411,0,24.14352
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.84314,45.84314,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.729643,21.7423,0,0.3176184,-0.3176184,30.38361,77.90654,0.1257671,0.3319112,0,0,21.7423
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.20449,43.20449,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.082552,21.42468,0,2.431849,-2.431849,27.82022,71.33376,0.1257671,2.541282,0,0,21.42468
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.04473,41.04473,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.78461,18.99283,0,2.027171,-2.027171,25.68339,65.85472,0.1257671,2.118394,0,0,18.99283
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.95071,38.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.03702,16.96566,0,0,0,25.68339,65.85472,0.1257671,0,0,0,16.96566
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.79095,36.79095,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.03702,16.96566,0,0.8296809,-0.8296809,24.80883,63.61226,0.1257671,0.8670166,0,0,16.96566
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.94108,34.94108,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.95889,16.13598,0,1.108896,-1.108896,23.63995,60.61514,0.1257671,1.158796,0,0,16.13598
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,33.48559,33.48559,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.19099,15.02708,0,1.591764,-1.591764,21.96209,56.31293,0.1257671,1.663393,0,0,15.02708
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.03949,32.03949,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.95962,13.43532,0,0.8264278,-0.8264278,21.09096,54.07927,0.1257671,0.8636171,0,0,13.43532
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.8751,30.8751,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.87787,12.60889,0,1.212235,-1.212235,19.81315,50.80284,0.1257671,1.266786,0,0,12.60889
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.81401,29.81401,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.2248,11.39666,0,0.0942093,-0.0942093,19.71384,50.54821,0.1257671,0.09844872,0,0,11.39666
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.73413,28.73413,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.32948,11.30245,0,2.563884,-2.563884,17.01127,43.61856,0.1257671,2.679258,0,0,11.30245
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.67303,27.67303,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.17824,8.738564,0,1.810202,-1.810202,15.10315,38.72595,0.1257671,1.891661,0,0,8.738564
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.75279,26.75279,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.18957,6.928362,0,1.562415,-1.562415,13.45622,34.50306,0.1257671,1.632724,0,0,6.928362
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.000467,31.07538,25.80437,0.4989239,0.4989239,0,0,0,0.4989239,400.9562,0,0,0,2.000467,0.5251831,0.4989239,0,0,26.92559,5.365947,1.475284,0,1.475284,14.8558,38.09171,0.1243667,0.5488163,1.600373,0,7.366414
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.24029,42.14252,27.36315,0,0,0,0,0,0,0,0,0,0,5.24029,0,0,0,0,25.45031,6.693702,5.24029,0,5.24029,19.82717,50.8388,0.1196352,0,4.192232,0,11.93399
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.741381,55.19624,31.42913,0,0,0,-1,0,0,0,0,0,0,7.741381,0,0,0,0,20.21002,11.40996,7.741381,0,7.741381,27.17129,69.66984,0.1132691,0,6.193105,0,19.15134
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.636902,63.67516,35.57022,2.614535,2.614535,0,-1,0,2.614535,330.3418,0,0,0,8.636902,2.752142,2.614535,0,0,12.46864,18.3772,5.88476,0,5.88476,32.75406,83.98461,0.1088654,2.875988,6.909522,0,27.01411
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.970319,69.54856,39.11034,0,0,0,-1,0,0,0,2.386442,0,0,8.970319,0,0,0,0,6.583877,23.67349,6.583877,0,6.583877,39.00008,100,0.1043275,0,7.176255,0,32.64381
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.137773,74.6926,42.49083,0,0,0,-1,0,0,0,9.137773,0,0,9.137773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043275,0,7.310218,0,38.73675
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.244747,79.49722,45.71168,3.752402,3.752402,0,-1,0,3.752402,246.3688,5.29485,0,0,9.244747,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1043275,4.127642,7.395798,0,38.84373
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.253197,77.44171,47.74936,0.6606663,0.6606663,0,-1,0,0.6606663,1249.223,7.557758,0,0,8.253197,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1043275,0.726733,6.602557,0,37.85217
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.140035,73.61082,48.65083,5.486922,5.486922,0,-1,0,5.486922,130.1282,1.364328,0,0,7.140035,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1043275,6.035614,5.712028,0,36.73901
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.367611,67.45563,49.51473,1.647441,1.647441,0,-1,0,1.647441,325.8151,3.633463,0,0,5.367611,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1043275,1.812185,4.294089,0,34.96659
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.414718,56.12984,48.66961,3.017946,3.017946,0,-1,0,3.017946,80.01196,0,4.440892E-16,0,2.414718,3.176786,3.017946,0,0,0,29.59898,0,0.7620676,-0.7620676,38.19679,97.94028,0.1043275,3.319741,1.931775,0,32.01369
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.89949,45.89949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8467417,28.83691,0,0,0,38.19679,97.94028,0.1043275,0,0,0,28.83691
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,43.26083,43.26083,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8467417,28.83691,0,3.175625,-3.175625,34.84938,89.35722,0.1043275,3.318528,0,0,28.83691
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.09168,41.09168,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.375214,25.66129,0,0.3349493,-0.3349493,34.49632,88.45192,0.1043275,0.350022,0,0,25.66129
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.00705,39.00705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.747379,25.32634,0,0,0,34.49632,88.45192,0.1043275,0,0,0,25.32634
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.83791,36.83791,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.747379,25.32634,0,1.32301,-1.32301,33.10174,84.8761,0.1043275,1.382545,0,0,25.32634
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.0162,35.0162,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.217391,24.00333,0,0.4341728,-0.4341728,32.64408,83.70261,0.1043275,0.4537106,0,0,24.00333
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,33.5701,33.5701,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.699805,23.56915,0,0.3754831,-0.3754831,32.24829,82.68776,0.1043275,0.3923799,0,0,23.56915
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.11462,32.11462,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.117008,23.19367,0,0.8436274,-0.8436274,31.35903,80.40761,0.1043275,0.8815906,0,0,23.19367
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.95023,30.95023,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.054372,22.35004,0,2.212591,-2.212591,29.02675,74.42742,0.1043275,2.312158,0,0,22.35004
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.89852,29.89852,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.51281,20.13745,0,0.4019376,-0.4019376,28.60308,73.34107,0.1043275,0.4200248,0,0,20.13745
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.80925,28.80925,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.9594,19.73551,0,0.9732459,-0.9732459,27.57718,70.71059,0.1043275,1.017042,0,0,19.73551
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.72937,27.72937,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.04079,18.76227,0,1.083656,-1.083656,26.43491,67.78168,0.1043275,1.132421,0,0,18.76227
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.80913,26.80913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24485,17.67861,0,0,0,26.43491,67.78168,0.1043275,0,0,0,17.67861
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.535909,29.88843,25.87011,0,0,0,0,0,0,0,0,0,0,1.535909,0,0,0,0,13.24485,17.67861,1.535909,0,1.535909,27.892,71.51781,0.1033228,0,1.228727,0,19.21452
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.613852,37.29938,27.41011,1.405282,1.405282,0,0,0,1.405282,257.1621,0,0,0,3.613852,1.479244,1.405282,0,0,11.70894,19.06093,2.134608,0,2.134608,29.91707,76.71027,0.1019582,1.54581,2.891082,0,22.67478
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.251814,50.02325,31.47608,1.223243,1.223243,0,-1,0,1.223243,511.0851,0,0,0,6.251814,1.287624,1.223243,0,0,9.574333,20.98208,4.964189,0,4.964189,34.62651,88.78575,0.09891982,1.345568,5.001451,0,27.23389
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.46405,63.04839,35.62656,6.073317,6.073317,0,-1,0,6.073317,139.3645,0,0,0,8.46405,6.392965,6.073317,0,0,4.610144,25.44985,2.071085,0,2.071085,36.59132,93.8237,0.09770508,6.680648,6.77124,0,33.9139
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.87923,65.02233,39.13852,0.3865908,0.3865908,0,-1,0,0.3865908,2038.132,4.933234,0,0,7.87923,0.4069377,0.3865908,0,0,2.539059,27.31383,2.539059,0,2.539059,39.00008,100,0.09625597,0.4252499,6.303384,0,35.19305
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.871757,73.50941,42.519,0,0,0,-1,0,0,0,8.871757,0,0,8.871757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625597,0,7.097405,0,38.47073
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.519977,76.11427,45.76802,0,0,0,-1,0,0,0,8.519977,0,0,8.519977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625597,0,6.815981,0,38.11895
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.026966,76.47343,47.8057,0.9089374,0.9089374,0,-1,0,0.9089374,883.1154,7.07019,0,0,8.026966,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09625597,0.9998311,6.421573,0,37.62594
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.868303,72.47978,48.66961,0.09477016,0.09477016,0,-1,0,0.09477016,7247.327,6.768545,0,0,6.868303,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09625597,0.1042472,5.494642,0,36.46728
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.077768,66.41785,49.57107,5.904522,5.904522,0,-1,0,5.904522,85.99796,0,8.881784E-16,0,5.077768,6.215286,5.904522,0,0,0,29.59898,0,1.137518,-1.137518,37.80103,96.92552,0.09625597,6.494974,4.062215,0,34.67675
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.537315,56.5893,48.72595,0.8086456,0.8086456,0,-1,0,0.8086456,313.7734,0.4222008,0,0,2.537315,0.8512059,0.8086456,0,0,1.263908,28.46146,1.263908,0,1.263908,39.00008,100,0.09555053,0.8895102,2.029852,0,30.99878
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09555053,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,43.33595,43.33595,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09555053,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.17619,41.17619,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09555053,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09555053,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.92242,36.92242,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09555053,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.10071,35.10071,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09555053,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.61705,33.61705,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09555053,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.17096,32.17096,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09555053,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.00657,31.00657,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09555053,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.94547,29.94547,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09555053,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.86559,28.86559,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09555053,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.75754,27.75754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09555053,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.84669,26.84669,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09555053,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.414776,32.31805,25.90767,0.9251379,0.9251379,0,0,0,0.9251379,261.0179,0,0,0,2.414776,0.9738294,0.9251379,0,0,13.27613,17.65046,1.440946,0,1.440946,27.77223,71.21072,0.09475879,1.017652,1.931821,0,20.06523
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.695052,40.548,27.43828,2.848554,2.848554,0,0,0,2.848554,164.8223,0,0,0,4.695052,2.998478,2.848554,0,0,11.83519,18.94731,1.696574,0,1.696574,29.38174,75.33765,0.09384324,3.13341,3.756041,0,23.64236
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.684289,48.1649,31.50425,3.00581,3.00581,0,-1,0,3.00581,189.1101,0,0,0,5.684289,3.164011,3.00581,0,0,10.13861,20.47423,2.520279,0,2.520279,31.77269,81.46828,0.09251539,3.306391,4.547431,0,26.15852
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.457397,59.14273,35.62656,6.328482,6.328482,0,-1,0,6.328482,117.8386,0,0,0,7.457397,6.66156,6.328482,0,0,7.618334,22.74248,0.7958368,0,0.7958368,32.52769,83.40416,0.09210386,6.961329,5.965917,0,30.19987
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.830963,64.863,39.16668,7.044173,7.044173,0,-1,0,7.044173,111.1694,0,0,0,7.830963,7.414919,7.044173,0,0,6.822498,23.45873,0.4160435,0,0.4160435,32.92238,84.4162,0.09189018,7.748591,6.264771,0,31.28969
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.862029,73.50187,42.54717,0.1086655,0.1086655,0,-1,0,0.1086655,8155.328,2.34119,0,0,8.862029,0.1143848,0.1086655,0,0,6.406454,23.83317,6.406454,0,6.406454,39.00008,100,0.08872065,0.1195321,7.089623,0,32.6952
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.808095,77.49856,45.79619,5.511334,5.511334,0,-1,0,5.511334,159.8178,3.006691,0,0,8.808095,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08872065,6.062468,7.046476,0,38.40707
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.014174,76.47504,47.85265,4.303222,4.303222,0,-1,0,4.303222,186.2366,3.484466,0,0,8.014174,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08872065,4.733544,6.411339,0,37.61315
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.322696,70.29716,48.72595,2.834822,2.834822,0,-1,0,2.834822,223.0367,3.338672,0,0,6.322696,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08872065,3.118305,5.058156,0,35.92167
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.312109,63.65751,49.62741,5.188064,5.188064,0,-1,0,5.188064,83.11597,0,8.881784E-16,0,4.312109,5.46112,5.188064,0,0,0,29.59898,0,1.14901,-1.14901,37.78891,96.89446,0.08872065,5.70687,3.449687,0,33.91109
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.284167,55.84441,48.80107,3.388998,3.388998,0,-1,0,3.388998,67.39948,0,4.440892E-16,0,2.284167,3.567366,3.388998,0,0,1.276678,28.44997,0,1.283199,-1.283199,36.4363,93.42623,0.08872065,3.727897,1.827333,0,30.73413
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.05912,46.05912,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.702455,27.16677,0,4.390142,-4.390142,31.80869,81.56058,0.08872065,4.587698,0,0,27.16677
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,43.42046,43.42046,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.580391,22.77663,0,8.515393,-8.515393,22.83268,58.5452,0.08872065,8.898586,0,0,22.77663
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.25132,41.25132,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.04194,14.26123,0,7.393331,-7.393331,15.03942,38.56254,0.08872065,7.726031,0,0,14.26123
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.13852,39.13852,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.25675,6.867902,0,4.244544,-4.244544,10.56528,27.0904,0.08872065,4.435548,0,0,6.867902
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.97876,36.97876,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.97291,2.623358,0,1.630289,-1.630289,8.846802,22.68406,0.08872065,1.703652,0,0,2.623358
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.14766,35.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78434,0.9930688,0,0,0,8.846802,22.68406,0.08872065,0,0,0,0.9930688
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.70156,33.70156,1.07181,0.9434153,0,-1,0,0.9434153,0,0,0.1283949,0.235576,0,0.9930688,0.9434153,0,0,31.78434,0.9930688,0,0.9930688,-0.9930688,7.800015,20,0.08872065,1.178991,0,0,0.9930688
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.24608,32.24608,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08872065,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.05352,31.05352,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08872065,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.00181,30.00181,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08872065,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.92193,28.92193,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08872065,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08872065,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.88425,26.88425,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09527911,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.56989,30.05658,25.94523,4.544374,4.544374,12,0,3.372,4.544374,34.54579,0,0,0,1.56989,0,0,7.455626,7.082845,24.52775,7.524,8.652735,0,8.652735,23.93971,61.38375,0.103618,4.998812,1.255912,12,9.09389
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.776386,37.83468,27.46645,4.029135,4.029135,12,0,3.372,4.029135,93.72697,0,0,0,3.776386,0,0,7.970865,7.572321,15.87502,15.31146,11.34871,0,11.34871,34.70604,88.98967,0.1099426,4.432049,3.021109,12,19.08785
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.822564,48.65244,31.53242,4.578087,4.578087,0,-1,0,4.578087,127.1834,0,0,0,5.822564,4.819038,4.578087,0,0,4.526311,25.5253,1.003526,0,1.003526,35.65807,91.43076,0.1094297,5.035895,4.658051,0,31.34786
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.401406,62.83258,35.65474,1.164127,1.164127,0,-1,0,1.164127,721.6918,3.653224,0,0,8.401406,1.225397,1.164127,0,0,3.522786,26.42847,3.522786,0,3.522786,39.00008,100,0.1076664,1.280539,6.721125,0,34.82988
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.735101,68.6054,39.16668,1.725978,1.725978,0,-1,0,1.725978,506.0958,6.918282,0,0,8.735101,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1076664,1.898576,6.988081,0,38.33408
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.640275,77.23069,42.60351,7.10559,7.10559,0,-1,0,7.10559,135.6717,2.160706,0,0,9.640275,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1076664,7.81615,7.71222,0,39.23925
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.517413,81.0423,45.84314,2.362586,2.362586,0,-1,0,2.362586,402.8388,7.03048,0,0,9.517413,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1076664,2.598845,7.61393,0,39.11639
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.264469,77.70033,47.909,2.006588,2.006588,0,-1,0,2.006588,411.8668,6.152272,0,0,8.264469,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1076664,2.207247,6.611576,0,37.86345
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.759953,72.18479,48.80107,6.667738,6.667738,0,-1,0,6.667738,101.383,0,0,0,6.759953,7.018672,6.667738,0,0,0,29.59898,0,0.2587179,-0.2587179,38.72736,99.30074,0.1076664,7.334512,5.407963,0,36.35893
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.689013,65.11652,49.70253,6.346226,6.346226,0,-1,0,6.346226,73.88664,0,0,0,4.689013,6.680238,6.346226,0,0,0.2874644,29.34026,0,1.991225,-1.991225,36.62843,93.91886,0.1076664,6.980849,3.751211,0,34.02927
