Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.41962,29.41962,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.35006,16.68392,0,1.81075,-1.81075,23.47772,60.19915,0.1348278,1.892234,0,0,16.68392
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.4712,28.4712,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.36201,14.87317,0,0.8132178,-0.8132178,22.62051,58.00119,0.1348278,0.8498126,0,0,14.87317
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7251758,29.41468,27.52279,2.488904,2.488904,0,0,0,2.488904,29.13635,0,0,0,0.7251758,2.619899,2.488904,0,0,17.26558,14.05996,0,1.894723,-1.894723,20.6233,52.88014,0.1348278,2.737794,0.5801407,0,14.78513
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.59152,36.09266,29.0534,4.113496,4.113496,0,0,0,4.113496,63.00043,0,8.881784E-16,0,2.59152,4.329996,4.113496,0,0,19.37083,12.16523,0,1.738476,-1.738476,18.79078,48.1814,0.1348278,4.524846,2.073216,0,14.75675
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.29408,45.60252,33.22266,6.636457,6.636457,0,-1,0,6.636457,64.70441,0,0,0,4.29408,6.985744,6.636457,0,0,21.30247,10.42676,0,2.691664,-2.691664,15.95352,40.90638,0.1348278,7.300102,3.435264,0,14.72084
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.440909,47.60005,37.55156,3.208828,3.208828,0,-1,0,3.208828,107.2326,0,0,0,3.440909,3.377714,3.208828,0,0,24.29321,7.735094,0.06319523,0,0.06319523,16.01347,41.0601,0.1348162,3.529711,2.752727,0,11.176
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.064142,53.62672,41.27949,4.339729,4.339729,0,-1,0,4.339729,93.64967,0,0,0,4.064142,4.568136,4.339729,0,0,24.23001,7.791969,0,0.5039937,-0.5039937,15.48222,39.69791,0.1348162,4.773702,3.251314,0,11.85611
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.585415,62.83148,44.76327,3.653309,3.653309,0,-1,0,3.653309,152.8865,0,0,0,5.585415,3.845588,3.653309,0,0,24.79,7.287975,1.739827,0,1.739827,17.13276,43.93007,0.1344996,4.01864,4.468332,0,12.87339
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.247325,61.75235,48.11558,5.780865,5.780865,0,-1,0,5.780865,73.47215,0,0,0,4.247325,6.085121,5.780865,0,0,23.05018,8.85382,0,1.837795,-1.837795,15.19555,38.96288,0.1344996,6.358952,3.397861,0,13.10115
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.184619,57.01839,50.22839,0,0,0,-1,0,0,0,0,0,0,2.184619,0,0,0,0,25.09217,7.016025,2.184619,0,2.184619,17.26807,44.277,0.1341041,0,1.747695,0,9.200644
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.974258,64.16304,51.18619,5.407625,5.407625,0,-1,0,5.407625,73.4936,0,0,0,3.974258,5.692236,5.407625,0,0,22.90755,8.982182,0,1.717978,-1.717978,15.45716,39.63366,0.1341041,5.948387,3.179407,0,12.95644
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.217505,66.09515,52.1346,0,0,0,-1,0,0,0,0,0,0,4.217505,0,0,0,0,24.81642,7.264203,4.217505,0,4.217505,19.45823,49.89281,0.133347,0,3.374004,0,11.48171
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.197663,58.28225,51.39278,0,0,0,-1,0,0,0,0,0,0,2.197663,0,0,0,0,20.59891,11.05996,2.197663,0,2.197663,21.54312,55.23866,0.1329559,0,1.75813,0,13.25762
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.650139,50.69134,48.75412,0,0,0,-1,0,0,0,0,0,0,0.650139,0,0,0,0,18.40125,13.03785,0.650139,0,0.650139,22.1599,56.82013,0.1328407,0,0.5201112,0,13.68799
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.08729,46.08729,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,17.75111,13.62298,0,5.744498,-5.744498,16.10466,41.29393,0.1328407,6.003001,0,0,13.62298
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.84302,43.84302,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,24.13389,7.87848,0,1.010247,-1.010247,15.03977,38.56343,0.1328407,1.055709,0,0,7.87848
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,41.59875,41.59875,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,25.25638,6.868233,0,5.43882,-5.43882,9.306748,23.86341,0.1328407,5.683568,0,0,6.868233
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.22303,39.22303,1.645973,1.357942,0,-1,0,1.357942,0,0,0.2880314,0.4526287,0,1.429412,1.357942,0,0,31.29952,1.429412,0,1.429412,-1.429412,7.800015,20,0.1328407,1.81057,0,0,1.429412
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,37.34498,37.34498,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.81437,35.81437,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.25559,34.25559,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.95974,32.95974,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.82352,31.82352,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.6873,30.6873,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328407,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,29.52291,29.52291,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336758,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.5745,28.5745,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345159,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.041901,30.35964,27.62608,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.32774,1.776357E-15,0,0,1.041901,0,0,8.8,8.36,16.16775,15.048,9.401901,0,9.401901,32.58143,83.54195,0.1357522,2.323422,0.8335211,12,16.0899
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.052798,37.55183,29.18486,2.360401,2.360401,0,0,0,2.360401,129.3339,0,0,0,3.052798,2.484633,2.360401,0,0,6.765852,23.50971,0.5681652,0,0.5681652,33.12044,84.92403,0.1356529,2.596441,2.442238,0,26.56251
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.700099,50.32628,33.3823,4.604822,4.604822,0,-1,0,4.604822,123.7854,0,0,0,5.700099,4.847181,4.604822,0,0,6.197687,24.02106,0.852918,0,0.852918,33.92958,86.99876,0.1355041,5.065304,4.560079,0,29.72116
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.585008,62.1278,37.7112,0,0,0,-1,0,0,0,2.240239,0,0,7.585008,0,0,0,0,5.344769,24.78869,5.344769,0,5.344769,39.00008,100,0.1345789,0,6.068006,0,32.3737
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.384412,58.35536,41.46729,4.515035,4.515035,0,-1,0,4.515035,119.2551,0.6317431,0,0,5.384412,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1345789,4.966539,4.307529,0,34.98339
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.442415,70.38727,44.97924,2.67404,2.67404,0,-1,0,2.67404,278.3211,4.627637,0,0,7.442415,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1345789,2.941443,5.953932,0,37.04139
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.047015,72.78884,48.30339,0,0,0,-1,0,0,0,7.047015,0,0,7.047015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345789,0,5.637612,0,36.64599
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.902405,74.78551,50.44436,0.1561998,0.1561998,0,-1,0,0.1561998,4418.959,6.737985,0,0,6.902405,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1345789,0.1718198,5.521924,0,36.50138
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.371377,65.80467,51.3646,0.6184332,0.6184332,0,-1,0,0.6184332,706.847,3.720394,0,0,4.371377,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1345789,0.6802765,3.497101,0,33.97036
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.330075,59.69812,52.32241,2.728959,2.728959,0,-1,0,2.728959,85.38332,0,0,0,2.330075,2.872588,2.728959,0,0,0,29.59898,0,0.5425128,-0.5425128,38.42822,98.5337,0.1345789,3.001854,1.86406,0,31.92905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.850321,57.34428,51.58058,3.55297,3.55297,0,-1,0,3.55297,52.07814,0,0,0,1.850321,3.739968,3.55297,0,0,0.602792,29.05647,0,1.889648,-1.889648,36.43636,93.42637,0.1345789,3.908267,1.480257,0,30.90679
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.071214,52.16495,48.94192,0,0,0,-1,0,0,0,0,0,0,1.071214,0,0,0,0,2.7024,27.16682,1.071214,0,1.071214,37.4526,96.03211,0.134395,0,0.8569712,0,28.23803
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.631186,28.13091,0,0,0,37.4526,96.03211,0.134395,0,0,0,28.13091
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.00266,44.00266,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.631186,28.13091,0,8.8,-8.8,28.17658,72.24751,0.134395,10.3836,0,0,28.13091
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,41.73022,41.73022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40896,19.33091,0,0,0,28.17658,72.24751,0.134395,0,0,0,19.33091
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,39.37327,39.37327,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.40896,19.33091,0,0.8439318,-0.8439318,27.287,69.96653,0.134395,0.8819087,0,0,19.33091
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,37.50461,37.50461,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.34667,18.48698,0,0.1023652,-0.1023652,27.1791,69.68986,0.134395,0.1069716,0,0,18.48698
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46041,18.38461,0,0,0,27.1791,69.68986,0.134395,0,0,0,18.38461
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.38705,34.38705,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.46041,18.38461,0,1.707382,-1.707382,25.37936,65.07515,0.134395,1.784215,0,0,18.38461
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.0912,33.0912,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.3575,16.67723,0,1.246157,-1.246157,24.0658,61.70705,0.134395,1.302234,0,0,16.67723
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.95498,31.95498,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.74212,15.43107,0,0.5942573,-0.5942573,23.43939,60.10089,0.134395,0.6209989,0,0,15.43107
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.81876,30.81876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4024,14.83682,0,0,0,23.43939,60.10089,0.134395,0,0,0,14.83682
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.63559,29.63559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4024,14.83682,0,0,0,23.43939,60.10089,0.134395,0,0,0,14.83682
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.67779,28.67779,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.4024,14.83682,0,1.996299,-1.996299,21.33511,54.7053,0.134395,2.086132,0,0,14.83682
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7751324,29.78422,27.75754,6.673648,6.673648,0,0,0,6.673648,11.61482,0,8.881784E-16,0,0.7751324,7.024893,6.673648,0,0,18.62051,12.84052,0,6.249761,-6.249761,14.74728,37.81347,0.134395,7.341013,0.6201059,0,13.61565
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.484785,33.2809,29.31632,1.807308,1.807308,0,0,0,1.807308,82.15452,0,0,0,1.484785,1.902429,1.807308,0,0,25.56469,6.590758,0,0.4176443,-0.4176443,14.30705,36.68467,0.134395,1.988039,1.187828,0,8.075542
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.033717,51.60025,33.51376,0,0,0,-1,0,0,0,0,0,0,6.033717,0,0,0,0,26.02874,6.173113,6.033717,0,6.033717,20.03113,51.36178,0.1333685,0,4.826973,0,12.20683
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.939655,56.23423,37.87083,0,0,0,-1,0,0,0,0,0,0,5.939655,0,0,0,0,19.99502,11.60346,5.939655,0,5.939655,25.66599,65.81009,0.1323732,0,4.751724,0,17.54311
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.165005,61.38979,41.64571,1.532911,1.532911,0,-1,0,1.532911,402.1763,0,0,0,6.165005,1.61359,1.532911,0,0,14.05537,16.94915,4.551415,0,4.551415,29.98384,76.88148,0.1316205,1.686202,4.932004,0,23.11415
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.793866,60.40651,45.15766,0,0,0,-1,0,0,0,0,0,0,4.793866,0,0,0,0,9.503952,21.04542,4.793866,0,4.793866,34.5317,88.54264,0.1308369,0,3.835093,0,25.83929
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.716287,67.65269,48.51936,0.2657466,0.2657466,0,-1,0,0.2657466,2151.029,0.7264674,0,0,5.716287,0.2797333,0.2657466,0,0,4.710086,25.3599,4.710086,0,4.710086,39.00008,100,0.1300761,0.2923213,4.57303,0,31.07619
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.335432,64.85782,50.63216,1.733189,1.733189,0,-1,0,1.733189,250.1419,2.511022,0,0,4.335432,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1300761,1.906508,3.468345,0,33.93441
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.575434,66.77081,51.55241,6.516827,6.516827,0,-1,0,6.516827,70.20953,0,8.881784E-16,0,4.575434,6.859818,6.516827,0,0,0,29.59898,0,2.284384,-2.284384,36.59212,93.82578,0.1300761,7.16851,3.660347,0,34.17441
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.913708,58.50943,52.50082,2.653408,2.653408,0,-1,0,2.653408,72.12263,0,0,0,1.913708,2.793061,2.653408,0,0,2.538205,27.31459,0,0.8793532,-0.8793532,35.66521,91.44907,0.1300761,2.918749,1.530966,0,29.2283
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.434594,56.20272,51.76838,4.518559,4.518559,0,-1,0,4.518559,31.74892,0,0,0,1.434594,4.756378,4.518559,0,0,3.515264,26.43524,0,3.321784,-3.321784,32.16374,82.47095,0.1300761,4.970415,1.147675,0,27.86983
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.374594,53.25808,49.09217,6.031775,6.031775,0,-1,0,6.031775,22.78922,0,0,0,1.374594,6.349237,6.031775,0,0,7.206136,23.11346,0,4.974643,-4.974643,26.92,69.02551,0.1300761,6.634953,1.099675,0,24.48805
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,46.45351,46.45351,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.73352,18.13881,0,4.275927,-4.275927,22.41278,57.46856,0.1300761,4.468344,0,0,18.13881
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.1529,44.1529,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.48455,13.86289,0,1.351894,-1.351894,20.98776,53.81466,0.1300761,1.412729,0,0,13.86289
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.88985,41.88985,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.98665,12.51099,0,4.423439,-4.423439,16.32505,41.85901,0.1300761,4.622493,0,0,12.51099
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,39.50473,39.50473,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.90158,8.087554,0,1.662871,-1.662871,14.57223,37.36461,0.1300761,1.7377,0,0,8.087554
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,37.63607,37.63607,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.74922,6.424683,0,0.4350619,-0.4350619,14.11363,36.18872,0.1300761,0.4546396,0,0,6.424683
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.10546,36.10546,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.23262,5.989621,0,1.929425,-1.929425,12.07984,30.97388,0.1300761,2.016249,0,0,5.989621
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,34.54669,34.54669,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.37642,4.060196,0,1.426416,-1.426416,10.57626,27.11857,0.1300761,1.490605,0,0,4.060196
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.22266,33.22266,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.96133,2.63378,0,1.547273,-1.547273,8.945294,22.93661,0.1300761,1.616901,0,0,2.63378
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.08644,32.08644,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.68052,1.086507,0,0.3579242,-0.3579242,8.568009,21.96921,0.1300761,0.3740307,0,0,1.086507
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.95023,30.95023,2.026871,0.6921533,0,-1,0,0.6921533,0,0,1.334718,1.537405,0,0.7285824,0.6921533,0,0,32.07822,0.7285824,0,0.7285824,-0.7285824,7.800015,20,0.1300761,2.229558,0,0,0.7285824
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.76706,29.76706,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312656,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.80925,28.80925,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324729,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.925836,32.99417,27.86084,7.163,7.163,12,0,3.372,7.163,26.88588,0,0,0,1.925836,0,0,4.837,4.59515,16.16775,15.048,6.520986,0,6.520986,29.84835,76.53408,0.1336854,7.8793,1.540668,12,16.97383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.981988,40.56785,29.44779,4.42184,4.42184,9.803381,0,2.816255,4.42184,90.05275,8.881784E-16,0,0,3.981988,0,0,5.381541,5.112464,9.646768,20.91689,9.094452,0,9.094452,38.4761,98.65648,0.1345125,4.864024,3.185591,12,24.89887
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.095736,55.50326,33.67339,5.307088,5.307088,0,-1,0,5.307088,133.703,0.957011,0,0,7.095736,5.586409,5.307088,0,0,0.552316,29.10189,0.552316,0,0.552316,39.00008,100,0.1344244,5.837797,5.676589,0,36.19763
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.995088,68.30888,38.05864,0.6061059,0.6061059,0,-1,0,0.6061059,1484.079,8.357081,0,0,8.995088,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,0.6667165,7.19607,0,38.59407
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.819891,72.38869,41.83351,0,0,0,-1,0,0,0,8.819891,0,0,8.819891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,0,7.055912,0,38.41887
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.104603,73.69509,45.34546,5.02085,5.02085,0,-1,0,5.02085,161.4189,2.819498,0,0,8.104603,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,5.522934,6.483682,0,37.70358
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.355219,74.59985,48.69778,5.441687,5.441687,0,-1,0,5.441687,135.1643,1.627128,0,0,7.355219,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,5.985856,5.884176,0,36.9542
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.6891,74.3173,50.81058,0,0,0,-1,0,0,0,6.6891,0,0,6.6891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,0,5.35128,0,36.28808
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.594835,75.04121,51.74021,4.193382,4.193382,0,-1,0,4.193382,157.2677,2.180748,0,0,6.594835,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1344244,4.61272,5.275868,0,36.19381
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.006561,69.69501,52.68863,4.812717,4.812717,0,-1,0,4.812717,104.0277,0,0,0,5.006561,5.066018,4.812717,0,0,0,29.59898,0,0.0594576,-0.0594576,38.9374,99.8393,0.1344244,5.293989,4.005249,0,34.60554
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.008505,61.59561,51.9468,8.931814,8.36,0,-1,0,8.36,35.9869,0,0.5718139,1.464995,3.008505,8.8,8.36,0,0,0.06606399,29.53952,0,5.791495,-5.791495,32.83263,84.18607,0.1344244,9.824995,2.406804,0,32.54802
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9219189,52.05173,49.27997,6.461395,6.461395,0,-1,0,6.461395,14.26811,0,0,0,0.9219189,6.801469,6.461395,0,0,6.501059,23.74803,0,5.87955,-5.87955,26.63504,68.29485,0.1344244,7.107535,0.7375351,0,24.66994
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,46.61314,46.61314,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,13.03389,17.86847,0,6.174195,-6.174195,20.12687,51.60725,0.1344244,6.452034,0,0,17.86847
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,44.34071,44.34071,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.89411,11.69428,0,8.8,-8.8,10.85085,27.82265,0.1344244,15.61102,0,0,11.69428
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.0401,42.0401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67189,2.89428,0,0,0,10.85085,27.82265,0.1344244,0,0,0,2.89428
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,39.66437,39.66437,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.67189,2.89428,0,0.973044,-0.973044,9.825176,25.19271,0.1344244,1.016831,0,0,2.89428
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.79571,37.79571,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.75305,1.921236,0,0.8388346,-0.8388346,8.940968,22.92551,0.1344244,0.8765821,0,0,1.921236
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.2651,36.2651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68509,1.082402,0,0,0,8.940968,22.92551,0.1344244,0,0,0,1.082402
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.70632,34.70632,1.208325,1.028282,0,-1,0,1.028282,0,0,0.1800437,0.3008763,0,1.082402,1.028282,0,0,31.68509,1.082402,0,1.082402,-1.082402,7.800015,20,0.1344244,1.329158,0,0,1.082402
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.3823,33.3823,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344244,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.21791,32.21791,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344244,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344244,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.89852,29.89852,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360104,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.94072,28.94072,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369327,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.253473,34.06628,28.02047,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.2217,0,0,0,2.253473,0,0,6.692607,6.357976,16.16775,15.048,8.611449,0,8.611449,31.83154,81.61916,0.1382833,5.140467,1.802778,12,17.30147
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.316299,41.75085,29.60742,2.843445,2.843445,0,0,0,2.843445,151.7982,0,0,0,4.316299,2.9931,2.843445,0,0,7.556304,22.79831,1.323199,0,1.323199,33.08683,84.83787,0.1380728,3.127789,3.453039,0,27.1146
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.800691,51.17204,33.83303,4.679788,4.679788,0,-1,0,4.679788,123.952,0,0,0,5.800691,4.926092,4.679788,0,0,6.233105,23.98918,0.8745987,0,0.8745987,33.91655,86.96535,0.1379341,5.147766,4.640553,0,29.78988
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.975755,64.28288,38.21827,1.565752,1.565752,0,-1,0,1.565752,509.3882,0.969089,0,0,7.975755,1.64816,1.565752,0,0,5.358506,24.77632,5.358506,0,5.358506,39.00008,100,0.1370901,1.722327,6.380604,0,32.75208
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.461271,62.93845,42.02132,4.736426,4.736426,0,-1,0,4.736426,136.4166,1.475559,0,0,6.461271,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1370901,5.210069,5.169017,0,36.06025
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.103357,69.65511,45.53326,2.925285,2.925285,0,-1,0,2.925285,242.8262,4.02411,0,0,7.103357,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1370901,3.217813,5.682686,0,36.70234
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.84244,72.63288,48.88558,1.869721,1.869721,0,-1,0,1.869721,365.9606,4.874313,0,0,6.84244,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1370901,2.056693,5.473952,0,36.44142
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.68122,74.51139,50.99838,0.07823607,0.07823607,0,-1,0,0.07823607,8539.82,6.598866,0,0,6.68122,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1370901,0.08605967,5.344975,0,36.2802
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.611304,67.31625,51.91863,5.014842,5.014842,0,-1,0,5.014842,91.95314,0,0,0,4.611304,5.27878,5.014842,0,0,0,29.59898,0,0.6674764,-0.6674764,38.2965,98.19595,0.1370901,5.516325,3.689043,0,34.21028
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.929824,65.86331,52.87643,3.320411,3.320411,0,-1,0,3.320411,118.3535,0,0,0,3.929824,3.495169,3.320411,0,0,0.7416404,28.9315,0.4346544,0,0.4346544,38.70885,99.25325,0.137022,3.652452,3.143859,0,32.86132
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.278192,59.32777,52.1346,4.9221,4.9221,0,-1,0,4.9221,46.28495,0,0,0,2.278192,5.181158,4.9221,0,0,0.3069861,29.32269,0,2.902966,-2.902966,35.64885,91.40713,0.137022,5.41431,1.822553,0,31.60088
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5200158,51.02062,49.46777,0,0,0,-1,0,0,0,0,0,0,0.5200158,0,0,0,0,3.532504,26.41973,0.5200158,0,0.5200158,36.14218,92.67207,0.1369408,0,0.4160127,0,26.93974
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,46.82912,46.82912,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.012488,26.88774,0,7.519504,-7.519504,28.21593,72.34839,0.1369408,7.857882,0,0,26.88774
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,44.52851,44.52851,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.36749,19.36823,0,6.180208,-6.180208,21.70142,55.64455,0.1369408,6.458317,0,0,19.36823
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.2279,42.2279,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.23439,13.18803,0,6.560405,-6.560405,14.78614,37.91311,0.1369408,6.855623,0,0,13.18803
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.85217,39.85217,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.52373,6.627623,0,2.808002,-2.808002,11.82625,30.32365,0.1369408,2.934363,0,0,6.627623
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.97412,37.97412,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.64373,3.81962,0,0.2211079,-0.2211079,11.59318,29.72605,0.1369408,0.2310578,0,0,3.81962
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,36.41534,36.41534,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.88941,3.598512,0,1.599258,-1.599258,9.907415,25.40358,0.1369408,1.671224,0,0,3.598512
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.83778,34.83778,3.318246,1.899292,0,-1,0,1.899292,0,0,1.418954,1.750779,0,1.999255,1.899292,0,0,30.66636,1.999255,0,1.999255,-1.999255,7.800015,20,0.1369408,3.65007,0,0,1.999255
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,33.48559,33.48559,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369408,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.34937,32.34937,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369408,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.19437,31.19437,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369408,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.02998,30.02998,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383191,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.08157,29.08157,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393054,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.570885,32.29329,28.12376,4.882278,4.882278,12,0,3.372,4.882278,32.17524,0,0,0,1.570885,0,0,7.117722,6.761836,16.16775,15.048,8.332721,0,8.332721,31.56711,80.94115,0.1407023,5.370506,1.256708,12,16.61889
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.796696,40.32545,29.73888,1.431747,1.431747,0,0,0,1.431747,265.1793,0,0,0,3.796696,1.507102,1.431747,0,0,7.835033,22.54745,2.289594,0,2.289594,33.73921,86.51063,0.1403459,1.574922,3.037357,0,26.34414
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.042418,52.17397,33.99266,0,0,0,-1,0,0,0,0.4969796,0,0,6.042418,0,0,0,0,5.545438,24.60808,5.545438,0,5.545438,39.00008,100,0.1394903,0,4.833934,0,30.6505
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.019702,64.67799,38.39669,6.093828,6.093828,0,-1,0,6.093828,131.6037,1.605146,0,0,8.019702,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,6.703211,6.415761,0,37.61868
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.157887,74.43977,42.2279,6.474194,6.474194,0,-1,0,6.474194,141.4522,2.342947,0,0,9.157887,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,7.121614,7.32631,0,38.75687
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.200065,79.31513,45.73985,1.599005,1.599005,0,-1,0,1.599005,575.3619,7.516902,0,0,9.200065,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,1.758905,7.360052,0,38.79904
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.111962,83.4247,49.09217,7.978848,7.978848,0,-1,0,7.978848,114.2015,0.7131742,0,0.4167335,9.111962,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,8.776733,7.28957,0,38.71094
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.815979,79.88171,51.23314,3.844534,3.844534,0,-1,0,3.844534,203.301,3.7691,0,0,7.815979,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,4.228988,6.252783,0,37.41496
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.133532,73.60301,52.16277,2.08648,2.08648,0,-1,0,2.08648,293.9655,3.937237,0,0,6.133532,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,2.295128,4.906826,0,35.73251
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.815245,69.37328,53.05485,0.1748781,0.1748781,0,-1,0,0.1748781,2753.487,4.631163,0,0,4.815245,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,0.1923659,3.852196,0,34.41422
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.775693,61.2202,52.34119,1.711189,1.711189,0,-1,0,1.711189,162.2085,0.9744419,0,0,2.775693,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1394903,1.882308,2.220555,0,32.37467
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8864436,52.34464,49.67436,9.075001,8.36,0,-1,0,8.36,10.60339,0,0.7150006,1.622501,0.8864436,8.8,8.36,0,0,0,29.59898,0,7.913557,-7.913557,30.65846,78.61127,0.1394903,9.982501,0.7091549,0,30.48542
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.03571,47.03571,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.79284,21.68542,0,3.854677,-3.854677,26.59527,68.19286,0.1394903,4.028138,0,0,21.68542
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,44.7351,44.7351,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.07582,17.83074,0,6.212557,-6.212557,20.04666,51.40159,0.1394903,6.492122,0,0,17.83074
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.41571,42.41571,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.97866,11.61819,0,2.613812,-2.613812,17.29146,44.33699,0.1394903,2.731433,0,0,11.61819
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.01181,40.01181,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.88289,9.004375,0,2.638232,-2.638232,14.51052,37.20639,0.1394903,2.756952,0,0,9.004375
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.13376,38.13376,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.81426,6.366144,0,2.209477,-2.209477,12.18153,31.23462,0.1394903,2.308904,0,0,6.366144
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,36.57498,36.57498,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.26924,4.156667,0,1.813993,-1.813993,10.26941,26.33177,0.1394903,1.895623,0,0,4.156667
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.0162,35.0162,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.28478,2.342673,0,0.1306275,-0.1306275,10.13172,25.97871,0.1394903,0.1365058,0,0,2.342673
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.67339,33.67339,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.42992,2.212046,0,1.126113,-1.126113,8.944689,22.93505,0.1394903,1.176788,0,0,2.212046
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,32.50901,32.50901,1.457228,1.031636,0,-1,0,1.031636,0,0,0.4255919,0.5713146,0,1.085932,1.031636,0,0,31.68116,1.085932,0,1.085932,-1.085932,7.800015,20,0.1394903,1.60295,0,0,1.085932
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.34462,31.34462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394903,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.16145,30.16145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394903,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.23181,29.23181,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402068,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6350868,29.94551,28.2834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6350868,0,0,8.8,8.36,24.52775,7.524,8.995087,0,8.995087,24.2645,62.21653,0.1406052,0,0.5080694,12,8.159087
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.245524,36.02355,29.92669,6.918281,6.918281,12,0,3.372,6.918281,32.45783,0,0,0,2.245524,0,0,5.081719,4.827633,15.53267,15.61958,7.073157,0,7.073157,30.97468,79.4221,0.1417119,7.610109,1.796419,12,17.8651
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.42475,40.95901,34.17108,2.976566,2.976566,0,-1,0,2.976566,81.46133,0,0,0,2.42475,3.133227,2.976566,0,0,8.45951,21.98542,0,0.7084768,-0.7084768,30.22788,77.50723,0.1417119,3.274222,1.9398,0,24.41017
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.728178,46.49502,38.58449,0.9292127,0.9292127,0,-1,0,0.9292127,293.601,0,0,0,2.728178,0.9781187,0.9292127,0,0,9.246706,21.27694,1.750059,0,1.750059,31.88813,81.76428,0.1414469,1.022134,2.182542,0,24.00512
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.277167,55.61212,42.44388,5.991599,5.991599,0,-1,0,5.991599,71.38606,0,0,0,4.277167,6.306946,5.991599,0,0,7.496647,22.852,0,2.029779,-2.029779,29.74856,76.27821,0.1414469,6.590759,3.421733,0,27.12916
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.473881,71.75599,45.984,5.241073,5.241073,0,-1,0,5.241073,142.6021,0,0,0,7.473881,5.516919,5.241073,0,0,9.751957,20.82222,1.956962,0,1.956962,31.60509,81.03854,0.1411517,5.765181,5.979105,0,28.2961
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.024628,65.91966,49.30814,3.846406,3.846406,0,-1,0,3.846406,130.6317,0,0,0,5.024628,4.048849,3.846406,0,0,7.794996,22.58348,0.9757789,0,0.9757789,32.5308,83.41214,0.141005,4.231047,4.019702,0,27.60811
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.042567,61.17904,51.44912,0,0,0,-1,0,0,0,0,0,0,3.042567,0,0,0,0,6.819217,23.46168,3.042567,0,3.042567,35.41723,90.81324,0.1405494,0,2.434054,0,26.50425
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.813123,64.88345,52.36936,2.03688,2.03688,0,-1,0,2.03688,187.2041,0,0,0,3.813123,2.144084,2.03688,0,0,3.77665,26.19999,1.669039,0,1.669039,37.00062,94.8732,0.1403007,2.240568,3.050499,0,30.01312
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.32188,64.11375,53.27082,7.029453,7.029453,0,-1,0,7.029453,47.25659,0,0,0,3.32188,7.399424,7.029453,0,0,2.10761,27.70213,0,4.077544,-4.077544,32.70251,83.85243,0.1403007,7.732398,2.657504,0,31.02401
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.112804,59.22337,52.55716,3.79246,3.79246,0,-1,0,3.79246,55.71066,0,0,0,2.112804,3.992063,3.79246,0,0,6.638216,23.62458,0,1.879259,-1.879259,30.7216,78.77318,0.1403007,4.171706,1.690243,0,25.73739
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7893253,52.29545,49.91851,0,0,0,-1,0,0,0,0,0,0,0.7893253,0,0,0,0,8.726281,21.74533,0.7893253,0,0.7893253,31.47042,80.69322,0.1401834,0,0.6314602,0,22.53465
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,47.27046,47.27046,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,7.936955,22.45572,0,5.646041,-5.646041,25.51897,65.43313,0.1401834,5.900113,0,0,22.45572
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.95107,44.95107,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,14.21033,16.80968,0,7.03331,-7.03331,18.10521,46.42353,0.1401834,7.349809,0,0,16.80968
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,42.62229,42.62229,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,22.02512,9.776367,0,3.477994,-3.477994,14.43908,37.02322,0.1401834,3.634504,0,0,9.776367
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.21839,40.21839,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,25.88956,6.298373,0,0.9039205,-0.9039205,13.48627,34.5801,0.1401834,0.9445969,0,0,6.298373
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,38.34973,38.34973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89392,5.394453,0,0,0,13.48627,34.5801,0.1401834,0,0,0,5.394453
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.79095,36.79095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89392,5.394453,0,0,0,13.48627,34.5801,0.1401834,0,0,0,5.394453
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.23217,35.23217,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,26.89392,5.394453,0,1.895593,-1.895593,11.48814,29.4567,0.1401834,1.980895,0,0,5.394453
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.87998,33.87998,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,29.00013,3.49886,0,0.1813191,-0.1813191,11.29701,28.96663,0.1401834,0.1894784,0,0,3.49886
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.69681,32.69681,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,29.2016,3.317541,0,0.4081286,-0.4081286,10.86681,27.86355,0.1401834,0.4264944,0,0,3.317541
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.53242,31.53242,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,29.65507,2.909412,0,0.6245852,-0.6245852,10.20843,26.17542,0.1401834,0.6526915,0,0,2.909412
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.36803,30.36803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34906,2.284827,0,0,0,10.20843,26.17542,0.1401834,0,0,0,2.284827
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.41962,29.41962,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,30.34906,2.284827,0,0.6938681,-0.6938681,9.477034,24.30004,0.1401834,0.7250922,0,0,2.284827
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.854995,33.42873,28.4712,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.0227,0,0,0,1.854995,0,0,8.8,8.36,31.12002,1.590959,10.215,0,10.215,19.16783,49.14818,0.141219,3.090596,1.483996,12,3.445954
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.976095,38.32931,30.13327,5.634143,5.634143,12,0,3.372,5.634143,52.82249,0,0,0,2.976095,0,0,6.365857,6.047565,20.90503,10.78445,9.02366,0,9.02366,27.72842,71.09838,0.1425223,6.197557,2.380876,12,13.76055
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.698016,45.008,34.38705,2.773999,2.773999,0,-1,0,2.773999,133.3099,0,0,0,3.698016,2.919999,2.773999,0,0,11.88137,18.90575,0.778017,0,0.778017,28.46651,72.99092,0.1424073,3.051399,2.958413,0,22.60376
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.699965,56.46964,38.81924,0.9081695,0.9081695,0,-1,0,0.9081695,627.6323,0,0,0,5.699965,0.9559679,0.9081695,0,0,11.10335,19.60596,4.743998,0,4.743998,32.96707,84.53077,0.1417101,0.9989864,4.559972,0,25.30593
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.498443,63.85104,42.67863,1.715387,1.715387,0,-1,0,1.715387,378.8324,0,0,0,6.498443,1.805671,1.715387,0,0,6.359353,23.87556,4.692772,0,4.692772,37.41902,95.94601,0.1410271,1.886926,5.198754,0,30.374
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.406693,67.66485,46.21875,0.6885646,0.6885646,0,-1,0,0.6885646,930.4419,4.015308,0,0,6.406693,0.7248048,0.6885646,0,0,1.666581,28.09906,1.666581,0,1.666581,39.00008,100,0.1407861,0.7574211,5.125355,0,34.50575
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.908236,69.59799,49.5429,1.619067,1.619067,0,-1,0,1.619067,364.916,4.203954,0,0,5.908236,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,1.780974,4.726588,0,35.50721
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.609511,67.01411,51.6557,1.169336,1.169336,0,-1,0,1.169336,394.1988,3.37863,0,0,4.609511,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,1.28627,3.687609,0,34.20849
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.773739,68.68257,52.58533,0,0,0,-1,0,0,0,4.773739,0,0,4.773739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,0,3.818991,0,34.37272
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.85073,62.69011,53.47741,0,0,0,-1,0,0,0,2.85073,0,0,2.85073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,0,2.280584,0,32.44971
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.399632,57.11684,52.76375,0,0,0,-1,0,0,0,1.399632,0,0,1.399632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,0,1.119705,0,30.99861
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3840817,51.27393,50.12509,0,0,0,-1,0,0,0,0.3840817,0,0,0.3840817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,0,0.3072654,0,29.98306
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,47.48643,47.48643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407861,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.15766,45.15766,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1407861,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,42.86644,42.86644,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1407861,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,40.43436,40.43436,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1407861,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,38.52815,38.52815,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1407861,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1407861,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,35.41998,35.41998,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1407861,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.03962,34.03962,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1407861,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.88461,32.88461,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1407861,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.72022,31.72022,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1407861,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.55584,30.55584,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1407861,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.63559,29.63559,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1407861,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.194359,31.83926,28.67779,3.641071,3.641071,0,0,0,3.641071,32.8024,0,4.440892E-16,0,1.194359,3.832707,3.641071,0,0,12.12313,18.68816,0,2.638348,-2.638348,24.718,63.37936,0.1407861,4.005178,0.9554871,0,19.88251
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.444338,39.9296,30.34925,3.795027,3.795027,0,0,0,3.795027,90.75924,0,0,0,3.444338,3.994766,3.795027,0,0,15.05463,16.04981,0,0.5504278,-0.5504278,24.1378,61.89167,0.1407861,4.174531,2.755471,0,19.49415
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.846787,48.86423,34.59364,4.867235,4.867235,0,-1,0,4.867235,99.57989,0,0,0,4.846787,5.123406,4.867235,0,0,15.66622,15.49938,0,0.2766181,-0.2766181,23.84622,61.14402,0.1407861,5.353959,3.87743,0,20.34617
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.2664,55.23632,39.06339,0,0,0,-1,0,0,0,0,0,0,5.2664,0,0,0,0,15.97357,15.22276,5.2664,0,5.2664,28.84236,73.95463,0.14003,0,4.21312,0,20.48916
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.312366,71.52905,42.91339,2.898896,2.898896,0,-1,0,2.898896,286.7424,0,0,0,8.312366,3.05147,2.898896,0,0,10.70717,19.96252,5.260896,0,5.260896,33.83329,86.75185,0.1392827,3.188786,6.649893,0,28.27489
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.562286,77.16521,46.42534,0,0,0,-1,0,0,0,3.11601,0,0,8.562286,0,0,0,0,5.446276,24.69733,5.446276,0,5.446276,39.00008,100,0.1385174,0,6.849829,0,33.25962
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.139071,66.86329,49.75887,0,0,0,-1,0,0,0,5.139071,0,0,5.139071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385174,0,4.111257,0,34.73805
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.594115,71.06425,51.87168,10.2028,8.36,0,-1,0,8.36,66.91525,0,1.842804,2.863085,5.594115,8.8,8.36,0,0,0,29.59898,0,3.205885,-3.205885,35.62078,91.33514,0.1385174,11.22308,4.475292,0,35.19309
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.748887,72.76312,52.79192,5.992543,5.992543,0,-1,0,5.992543,95.93401,0,0,0,5.748887,6.30794,5.992543,0,0,3.562094,26.39309,0,0.5590536,-0.5590536,35.03149,89.82414,0.1385174,6.591797,4.599109,0,32.14198
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.456983,68.72736,53.69338,1.886827,1.886827,0,-1,0,1.886827,236.2158,0,0,0,4.456983,1.986133,1.886827,0,0,4.183265,25.83404,2.47085,0,2.47085,37.37554,95.83453,0.138173,2.075509,3.565586,0,30.29102
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.6213,61.37378,52.97972,4.865246,4.865246,0,-1,0,4.865246,53.87807,0,0,0,2.6213,5.121311,4.865246,0,0,1.712415,28.0578,0,2.500011,-2.500011,34.7403,89.0775,0.138173,5.35177,2.09704,0,30.67911
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3222843,51.30526,50.34107,4.550392,4.550392,0,-1,0,4.550392,7.08256,0,8.881784E-16,0,0.3222843,4.789886,4.550392,0,0,4.490205,25.55779,0,4.467602,-4.467602,30.03103,77.00249,0.138173,5.005431,0.2578274,0,25.88008
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,47.69302,47.69302,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.454206,21.09019,0,4.891974,-4.891974,24.87444,63.78048,0.138173,5.112113,0,0,21.09019
