Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,44.39705,44.39705,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.77661,19.90003,0,0.610579,-0.610579,28.13288,72.13544,0.1254907,0.6380551,0,0,19.90003
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,42.35937,42.35937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45503,19.28945,0,0,0,28.13288,72.13544,0.1254907,0,0,0,19.28945
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.80059,40.80059,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.45503,19.28945,0,1.746314,-1.746314,26.2921,67.41551,0.1254907,1.824898,0,0,19.28945
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.19485,39.19485,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.39538,17.54313,0,0.6117055,-0.6117055,25.64731,65.7622,0.1254907,0.6392323,0,0,17.54313
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,37.66425,37.66425,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.07505,16.93143,0,1.403982,-1.403982,24.16738,61.96752,0.1254907,1.467162,0,0,16.93143
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,36.44352,36.44352,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.63503,15.52745,0,1.555193,-1.555193,22.52806,57.76415,0.1254907,1.625177,0,0,15.52745
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.23217,35.23217,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.36303,13.97225,0,1.307384,-1.307384,21.14996,54.23056,0.1254907,1.366217,0,0,13.97225
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.17108,34.17108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81568,12.66487,0,0,0,21.14996,54.23056,0.1254907,0,0,0,12.66487
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.279,33.279,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.81568,12.66487,0,1.625077,-1.625077,19.43698,49.83831,0.1254907,1.698206,0,0,12.66487
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.413572,36.14325,32.30242,4.422362,4.422362,0,0,0,4.422362,31.96417,0,8.881784E-16,0,1.413572,4.655118,4.422362,0,0,20.62132,11.03979,0,3.241547,-3.241547,16.02009,41.07707,0.1254907,4.864599,1.130857,0,12.45336
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.181112,43.15339,34.12413,0,0,0,0,0,0,0,0,0,0,3.181112,0,0,0,0,24.22304,7.798246,3.181112,0,3.181112,19.03796,48.81517,0.125218,0,2.544889,0,10.97936
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.728711,56.30407,38.58449,2.978613,2.978613,0,-1,0,2.978613,192.3281,0,0,0,5.728711,3.135382,2.978613,0,0,21.04192,10.66125,2.593329,0,2.593329,21.4982,55.12349,0.1249965,3.276475,4.582969,0,16.38996
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.764183,69.62002,43.26083,0,0,0,-1,0,0,0,0,0,0,7.764183,0,0,0,0,18.4486,12.99524,7.764183,0,7.764183,28.86395,74.00999,0.1243382,0,6.211347,0,20.75943
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.012112,75.72427,47.27046,0,0,0,-1,0,0,0,0,0,0,8.012112,0,0,0,0,10.68441,19.98301,8.012112,0,8.012112,36.46491,93.49959,0.123666,0,6.409689,0,27.99512
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.61937,73.93026,50.73546,0,0,0,-1,0,0,0,3.947069,0,0,6.61937,0,0,0,0,2.672301,27.19391,2.672301,0,2.672301,39.00008,100,0.1234434,0,5.295496,0,33.81328
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.349366,76.73351,54.01265,3.093728,3.093728,0,-1,0,3.093728,205.2335,3.092811,0,0,6.349366,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1234434,3.4031,5.079493,0,35.94835
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.232847,78.74467,56.09728,7.477917,7.477917,0,-1,0,7.477917,83.35004,0,0,0,6.232847,7.871492,7.477917,0,0,0,29.59898,0,1.638645,-1.638645,37.2728,95.57108,0.1234434,8.225709,4.986278,0,35.83183
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.11814,79.26106,56.94241,0,0,0,-1,0,0,0,4.297423,0,0,6.11814,0,0,0,0,1.820716,27.96033,1.820716,0,1.820716,39.00008,100,0.1232923,0,4.894512,0,34.07847
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.250108,72.52632,57.78753,0,0,0,-1,0,0,0,4.250108,0,0,4.250108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232923,0,3.400086,0,33.84909
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.800597,62.87209,57.0457,2.302402,2.302402,0,-1,0,2.302402,78.20512,0,4.440892E-16,0,1.800597,2.423582,2.302402,0,0,0,29.59898,0,0.6229849,-0.6229849,38.3434,98.3162,0.1232923,2.532643,1.440477,0,31.39957
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4844586,56.06273,54.56667,1.516051,1.516051,0,-1,0,1.516051,31.95531,0,2.220446E-16,0,0.4844586,1.595843,1.516051,0,0,0.6922054,28.97599,0,1.111384,-1.111384,37.17189,95.31236,0.1232923,1.667656,0.3875669,0,29.46045
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.03131,52.03131,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.927077,27.86461,0,7.035714,-7.035714,29.7556,76.29626,0.1232923,7.352321,0,0,27.86461
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,49.59924,49.59924,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.744536,20.8289,0,6.083249,-6.083249,23.34329,59.85447,0.1232923,6.356995,0,0,20.8289
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,47.19534,47.19534,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.5037,14.74565,0,3.4277,-3.4277,19.73018,50.5901,0.1232923,3.581946,0,0,14.74565
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,44.68814,44.68814,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.31226,11.31795,0,0.4104038,-0.4104038,19.29757,49.48086,0.1232923,0.428872,0,0,11.31795
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,42.65046,42.65046,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.76826,10.90754,0,1.873632,-1.873632,17.32259,44.41682,0.1232923,1.957946,0,0,10.90754
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85007,9.03391,0,0,0,17.32259,44.41682,0.1232923,0,0,0,9.03391
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,39.48595,39.48595,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.85007,9.03391,0,2.442188,-2.442188,14.7483,37.81608,0.1232923,2.552086,0,0,9.03391
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.92717,37.92717,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.56362,6.591722,0,1.015465,-1.015465,13.67791,35.07148,0.1232923,1.061162,0,0,6.591722
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.70644,36.70644,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.69191,5.576257,0,0.4935783,-0.4935783,13.15763,33.73744,0.1232923,0.5157894,0,0,5.576257
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,35.52327,35.52327,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.24033,5.082678,0,0.5230436,-0.5230436,12.60629,32.32376,0.1232923,0.5465805,0,0,5.082678
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.82149,4.559635,0,0,0,12.60629,32.32376,0.1232923,0,0,0,4.559635
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,33.54193,33.54193,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.82149,4.559635,0,1.328234,-1.328234,11.20621,28.73382,0.1232923,1.388004,0,0,4.559635
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.941838,37.92799,32.59352,0,0,0,0,0,0,0,0,0,0,1.941838,0,0,0,0,29.29731,3.231401,1.941838,0,1.941838,13.0484,33.45737,0.1231314,0,1.55347,0,5.173239
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.329256,47.04053,34.44339,4.41798,4.41798,0,0,0,4.41798,97.99174,0,0,0,4.329256,4.650506,4.41798,0,0,27.35547,4.979055,0,0.3212498,-0.3212498,12.70977,32.5891,0.1231314,4.859778,3.463405,0,9.308311
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.124268,58.07579,38.90376,2.542094,2.542094,0,-1,0,2.542094,240.9142,0,0,0,6.124268,2.675889,2.542094,0,0,27.71241,4.657805,3.448379,0,3.448379,15.98119,40.97734,0.1228468,2.796304,4.899414,0,10.78207
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.305217,64.13596,43.55193,1.085498,1.085498,0,-1,0,1.085498,580.8592,0,0,0,6.305217,1.14263,1.085498,0,0,24.26403,7.761346,5.162587,0,5.162587,20.87885,53.53542,0.1224232,1.194048,5.044174,0,14.06656
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.14816,72.31115,47.56156,0,0,0,-1,0,0,0,0,0,0,7.14816,0,0,0,0,19.10145,12.40767,7.14816,0,7.14816,27.66019,70.92343,0.1218415,0,5.718528,0,19.55583
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.33987,73.10678,51.02655,2.874733,2.874733,0,-1,0,2.874733,220.5377,0,0,0,6.33987,3.026035,2.874733,0,0,11.95329,18.84102,3.313835,0,3.313835,30.80397,78.98439,0.1215737,3.162207,5.071896,0,25.18089
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.636598,74.06528,54.29436,0,0,0,-1,0,0,0,0,0,0,5.636598,0,0,0,0,8.639453,21.82347,5.636598,0,5.636598,36.15132,92.6955,0.1211208,0,4.509278,0,27.46007
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.873078,81.96198,56.36021,3.301298,3.301298,0,-1,0,3.301298,208.1932,0.3951721,0,0,6.873078,3.475051,3.301298,0,0,3.002855,26.89641,3.002855,0,3.002855,39.00008,100,0.120881,3.631428,5.498463,0,33.76949
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.725502,73.79408,57.25229,0,0,0,-1,0,0,0,4.725502,0,0,4.725502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120881,0,3.780402,0,34.32448
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.565325,74.12754,58.10679,4.684907,4.684907,0,-1,0,4.684907,97.44749,0,0,0,4.565325,4.931481,4.684907,0,0,0,29.59898,0,0.3661565,-0.3661565,38.61412,99.01035,0.120881,5.153398,3.65226,0,34.1643
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.179199,64.49731,57.36496,7.583268,7.583268,0,-1,0,7.583268,28.73694,0,0,0,2.179199,7.982388,7.583268,0,0,0.4068406,29.23282,0,5.803188,-5.803188,32.49702,83.32552,0.120881,8.341595,1.74336,0,31.41202
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2931212,55.73278,54.8296,3.107256,3.107256,0,-1,0,3.107256,9.433441,0,0,0,0.2931212,3.270796,3.107256,0,0,6.854827,23.42963,0,2.977675,-2.977675,29.35827,75.27747,0.120881,3.417982,0.234497,0,23.72276
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,52.32241,52.32241,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.16335,20.45196,0,0.8580937,-0.8580937,28.45376,72.95822,0.120881,0.8967079,0,0,20.45196
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.89034,49.89034,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.11679,19.59386,0,3.129223,-3.129223,25.15527,64.50057,0.120881,3.270038,0,0,19.59386
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,47.45826,47.45826,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.59371,16.46464,0,3.100399,-3.100399,21.88717,56.12082,0.120881,3.239917,0,0,16.46464
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.97924,44.97924,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.0386,13.36424,0,1.361828,-1.361828,20.45167,52.44008,0.120881,1.42311,0,0,13.36424
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55174,12.00241,0,0,0,20.45167,52.44008,0.120881,0,0,0,12.00241
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,41.35461,41.35461,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.55174,12.00241,0,0.7164054,-0.7164054,19.69651,50.50378,0.120881,0.7486436,0,0,12.00241
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.77705,39.77705,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.34774,11.28601,0,1.040627,-1.040627,18.5996,47.69118,0.120881,1.087455,0,0,11.28601
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.21827,38.21827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.504,10.24538,0,0,0,18.5996,47.69118,0.120881,0,0,0,10.24538
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.504,10.24538,0,0,0,18.5996,47.69118,0.120881,0,0,0,10.24538
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.81437,35.81437,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.504,10.24538,0,1.078002,-1.078002,17.46328,44.77756,0.120881,1.126513,0,0,10.24538
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.75327,34.75327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70178,9.167379,0,0,0,17.46328,44.77756,0.120881,0,0,0,9.167379
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.83303,33.83303,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.70178,9.167379,0,1.300965,-1.300965,16.09195,41.26131,0.120881,1.359508,0,0,9.167379
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.748929,37.65282,32.85644,0.489036,0.489036,0,0,0,0.489036,357.6279,0,0,0,1.748929,0.5147747,0.489036,0,0,24.14729,7.866415,1.234155,0,1.234155,17.26277,44.26342,0.1207827,0.5379396,1.399143,0,9.615344
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.553694,44.92622,34.7251,5.530351,5.530351,0,0,0,5.530351,64.25803,0,0,0,3.553694,5.821422,5.530351,0,0,22.91314,8.977154,0,2.267727,-2.267727,14.87237,38.13421,0.1207827,6.083385,2.842955,0,12.53085
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.078287,54.73808,39.19485,3.641737,3.641737,0,-1,0,3.641737,139.4468,0,0,0,5.078287,3.833408,3.641737,0,0,25.43283,6.709427,1.244879,0,1.244879,16.05337,41.1624,0.1206837,4.005911,4.06263,0,11.78771
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.026967,67.33873,43.87119,2.395345,2.395345,0,-1,0,2.395345,293.3593,0,0,0,7.026967,2.521415,2.395345,0,0,24.18796,7.829818,4.505551,0,4.505551,20.32771,52.12223,0.1203267,2.634879,5.621573,0,14.85678
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.545386,78.98905,47.88083,3.304729,3.304729,0,-1,0,3.304729,258.5806,0,0,0,8.545386,3.478662,3.304729,0,0,19.68241,11.88481,5.066725,0,5.066725,25.13443,64.44712,0.1199278,3.635201,6.836309,0,20.4302
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.023995,76.42173,51.34582,0,0,0,-1,0,0,0,0,0,0,7.023995,0,0,0,0,14.61568,16.44487,7.023995,0,7.023995,31.79797,81.5331,0.1193791,0,5.619196,0,23.46886
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.306958,81.79649,54.61363,5.090401,5.090401,0,-1,0,5.090401,143.5439,0,0,0,7.306958,5.358316,5.090401,0,0,7.591684,22.76646,1.948642,0,1.948642,33.64662,86.27321,0.1192278,5.599441,5.845567,0,30.07342
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.702474,86.39374,56.67948,0,0,0,-1,0,0,0,2.059431,0,0,7.702474,0,0,0,0,5.643043,24.52024,5.643043,0,5.643043,39.00008,100,0.1187918,0,6.161979,0,32.22271
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.32767,76.61999,57.57155,3.876046,3.876046,0,-1,0,3.876046,137.4511,1.247621,0,0,5.32767,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1187918,4.263651,4.262136,0,34.92665
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.450346,70.12672,58.36972,3.599405,3.599405,0,-1,0,3.599405,95.8588,0,0,0,3.450346,3.788847,3.599405,0,0,0,29.59898,0,0.3385008,-0.3385008,38.64327,99.0851,0.1187918,3.959345,2.760277,0,33.04932
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.393875,65.51967,57.62789,6.168629,6.168629,0,-1,0,6.168629,38.80725,0,0,0,2.393875,6.493294,6.168629,0,0,0.376112,29.26048,0,4.099419,-4.099419,34.3221,88.00521,0.1187918,6.785492,1.9151,0,31.65435
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5887607,56.96879,55.13948,0.9011741,0.9011741,0,-1,0,0.9011741,65.33263,0,1.110223E-16,0,0.5887607,0.9486043,0.9011741,0,0,4.931022,25.16106,0,0.3598436,-0.3598436,33.94279,87.03262,0.1187918,0.9912915,0.4710086,0,25.74982
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,52.63229,52.63229,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.330848,24.80121,0,8.8,-8.8,24.66678,63.24802,0.1187918,11.24536,0,0,24.80121
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,50.2096,50.2096,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.10863,16.00121,0,8.05671,-8.05671,16.17426,41.47238,0.1187918,8.419262,0,0,16.00121
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,47.77753,47.77753,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.06053,7.944505,0,5.510005,-5.510005,10.3662,26.57996,0.1187918,5.757955,0,0,7.944505
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,45.27034,45.27034,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.18275,2.4345,0,1.025147,-1.025147,9.285604,23.80919,0.1187918,1.071279,0,0,2.4345
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,43.23266,43.23266,2.067216,1.338885,0,-1,0,1.338885,0,0,0.7283308,0.9350524,0,1.409353,1.338885,0,0,31.32181,1.409353,0,1.409353,-1.409353,7.800015,20,0.1187918,2.273938,0,0,1.409353
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,41.67388,41.67388,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187918,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.06815,40.06815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187918,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187918,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.28864,37.28864,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187918,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.10546,36.10546,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187918,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.04437,35.04437,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194016,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.12413,34.12413,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1199128,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.097727,36.14907,33.16632,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.09431,1.776357E-15,0,0,1.097727,0,0,8.8,8.36,16.16775,15.048,9.457726,0,9.457726,32.63439,83.67775,0.1206653,2.67772,0.8781813,12,16.14573
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.404167,44.7789,35.0162,0,0,0,0,0,0,0,0,0,0,3.404167,0,0,0,0,6.710027,23.55995,3.404167,0,3.404167,35.86386,91.95844,0.120404,0,2.723334,0,26.96412
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.803528,50.84992,39.50473,0,0,0,-1,0,0,0,0.4976683,0,0,3.803528,0,0,0,0,3.30586,26.6237,3.30586,0,3.30586,39.00008,100,0.1201514,0,3.042823,0,30.42723
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.207418,60.78921,44.18107,0.0485849,0.0485849,0,-1,0,0.0485849,10718.18,5.156276,0,0,5.207418,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1201514,0.05344339,4.165934,0,34.8064
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.248672,61.85048,48.20009,0.6162495,0.6162495,0,-1,0,0.6162495,689.4403,3.599989,0,0,4.248672,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1201514,0.6778744,3.398938,0,33.84765
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.40739,78.52589,51.6557,7.72175,7.72175,0,-1,0,7.72175,95.92889,0,8.881784E-16,0.1339255,7.40739,8.128159,7.72175,0,0,0,29.59898,0,0.7207688,-0.7207688,38.24032,98.05191,0.1201514,8.493925,5.925911,0,37.00637
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.068676,81.08414,54.9329,0,0,0,-1,0,0,0,6.267821,0,0,7.068676,0,0,0,0,0.8008542,28.87821,0.8008542,0,0.8008542,39.00008,100,0.1200904,0,5.654941,0,35.94688
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.613851,86.35188,56.98936,2.491486,2.491486,0,-1,0,2.491486,305.5948,4.991234,0,0,7.613851,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1200904,2.740634,6.091081,0,37.21283
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.833354,83.62147,57.83448,0,0,0,-1,0,0,0,6.833354,0,0,6.833354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200904,0,5.466683,0,36.43233
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.264834,69.72512,58.63265,5.988398,5.988398,0,-1,0,5.988398,54.51933,0,8.881784E-16,0,3.264834,6.303576,5.988398,0,0,0,29.59898,0,3.038742,-3.038742,35.79696,91.7869,0.1200904,6.587237,2.611867,0,32.86381
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.513421,62.78498,57.89082,2.591704,2.591704,0,-1,0,2.591704,58.3948,0,4.440892E-16,0,1.513421,2.72811,2.591704,0,0,3.37638,26.56024,0,1.214689,-1.214689,34.51657,88.50385,0.1200904,2.850875,1.210736,0,28.07366
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4538597,56.82055,55.4118,0,0,0,-1,0,0,0,0,0,0,0.4538597,0,0,0,0,4.726035,25.34555,0.4538597,0,0.4538597,34.94714,89.60786,0.1200559,0,0.3630877,0,25.79941
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,52.92339,52.92339,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.272175,25.75402,0,6.713813,-6.713813,27.87016,71.46179,0.1200559,7.015935,0,0,25.75402
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,50.49131,50.49131,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.73197,19.04021,0,4.782191,-4.782191,22.82928,58.53651,0.1200559,4.99739,0,0,19.04021
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.06863,48.06863,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.04551,14.25802,0,7.438059,-7.438059,14.98888,38.43295,0.1200559,7.772771,0,0,14.25802
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31002,6.819957,0,0,0,14.98888,38.43295,0.1200559,0,0,0,6.819957
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,43.52375,43.52375,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.31002,6.819957,0,1.343466,-1.343466,13.57274,34.80184,0.1200559,1.403922,0,0,6.819957
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.96497,41.96497,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.80276,5.47649,0,0.131896,-0.131896,13.43371,34.44535,0.1200559,0.1378313,0,0,5.47649
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94931,5.344594,0,0,0,13.43371,34.44535,0.1200559,0,0,0,5.344594
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94931,5.344594,0,0,0,13.43371,34.44535,0.1200559,0,0,0,5.344594
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,37.57973,37.57973,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.94931,5.344594,0,0.6469426,-0.6469426,12.75178,32.6968,0.1200559,0.676055,0,0,5.344594
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,36.39656,36.39656,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.66814,4.697652,0,2.365197,-2.365197,10.25864,26.30415,0.1200559,2.471632,0,0,4.697652
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.33547,35.33547,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.29614,2.332454,0,0.6024789,-0.6024789,9.62357,24.67577,0.1200559,0.6295904,0,0,2.332454
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,34.44339,34.44339,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.96556,1.729976,0,1.272406,-1.272406,8.282336,21.23672,0.1200559,1.329664,0,0,1.729976
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.716668,38.1807,33.45742,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.86645,0,0,0,1.716668,0,0,8.246782,7.834444,32.37934,0.4575697,9.551111,0,9.551111,17.34332,44.46995,0.1208607,3.712339,1.373335,12,2.174238
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.654675,49.02675,35.3073,3.734201,3.734201,11.81041,0,3.324035,3.734201,124.6498,0,0,0,4.654675,0,0,8.076213,7.672402,22.82823,9.05357,12.32708,0,12.32708,29.03781,74.45577,0.1214779,4.107621,3.72374,12,13.70825
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.478817,60.404,39.79583,4.47958,4.47958,0,-1,0,4.47958,144.63,0,0,0,6.478817,4.715347,4.47958,0,0,10.50115,20.14794,1.763469,0,1.763469,30.71078,78.74544,0.121344,4.927538,5.183053,0,26.62676
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.920478,71.79121,44.47217,3.656803,3.656803,0,-1,0,3.656803,216.5957,0,0,0,7.920478,3.849266,3.656803,0,0,8.737684,21.73506,4.071212,0,4.071212,34.57307,88.64873,0.1210362,4.022483,6.336383,0,29.65554
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.584947,79.98284,48.49119,5.442139,5.442139,0,-1,0,5.442139,157.7495,0,0,0,8.584947,5.728567,5.442139,0,0,4.666472,25.39915,2.85638,0,2.85638,37.28288,95.59692,0.1208211,5.986353,6.867957,0,33.9841
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.155732,87.61679,51.9468,0.9183055,0.9183055,0,-1,0,0.9183055,997.0246,6.379002,0,0,9.155732,0.9666374,0.9183055,0,0,1.810093,27.96989,1.810093,0,1.810093,39.00008,100,0.1206853,1.010136,7.324585,0,37.12563
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.758748,84.73347,55.19582,0,0,0,-1,0,0,0,7.758748,0,0,7.758748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206853,0,6.206998,0,37.35773
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.05955,83.96517,57.25229,0,0,0,-1,0,0,0,7.05955,0,0,7.05955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206853,0,5.64764,0,36.65853
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.216132,81.10828,58.10679,0.7577292,0.7577292,0,-1,0,0.7577292,820.3633,5.418522,0,0,6.216132,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1206853,0.8335021,4.972906,0,35.81511
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.292565,78.02044,58.89557,2.917553,2.917553,0,-1,0,2.917553,181.4042,2.221456,0,0,5.292565,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1206853,3.209309,4.234052,0,34.89154
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.899809,67.87539,58.15375,5.10813,5.10813,0,-1,0,5.10813,56.76851,0,0,0,2.899809,5.376979,5.10813,0,0,0,29.59898,0,2.47717,-2.47717,36.38891,93.30472,0.1206853,5.618943,2.319847,0,32.49879
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7338573,57.97042,55.67472,4.611968,4.611968,0,-1,0,4.611968,15.91202,0,8.881784E-16,0,0.7338573,4.854703,4.611968,0,0,2.752411,27.12181,0,4.120846,-4.120846,32.04516,82.16691,0.1206853,5.073165,0.5870858,0,27.85567
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,53.21448,53.21448,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.331129,23.00096,0,2.67192,-2.67192,29.22871,74.94525,0.1206853,2.792156,0,0,23.00096
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,50.76363,50.76363,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.29993,20.32904,0,8.8,-8.8,19.95269,51.16065,0.1206853,10.26814,0,0,20.32904
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,48.35973,48.35973,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.07771,11.52904,0,2.821866,-2.821866,16.97819,43.53372,0.1206853,2.94885,0,0,11.52904
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.87132,45.87132,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.21311,8.707177,0,0.2884433,-0.2884433,16.67414,42.75412,0.1206853,0.3014233,0,0,8.707177
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.81485,43.81485,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.53361,8.418734,0,1.039398,-1.039398,15.57852,39.94484,0.1206853,1.086171,0,0,8.418734
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,42.25607,42.25607,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.68849,7.379335,0,1.540015,-1.540015,13.9552,35.78249,0.1206853,1.609316,0,0,7.379335
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,40.64095,40.64095,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.39962,5.839321,0,1.999282,-1.999282,11.84777,30.37884,0.1206853,2.08925,0,0,5.839321
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.06339,39.06339,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.62104,3.840038,0,1.00631,-1.00631,10.78703,27.65899,0.1206853,1.051594,0,0,3.840038
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.87083,37.87083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73917,2.833729,0,0,0,10.78703,27.65899,0.1206853,0,0,0,2.833729
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.65949,36.65949,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.73917,2.833729,0,1.379537,-1.379537,9.332869,23.93038,0.1206853,1.441616,0,0,2.833729
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,35.62656,35.62656,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.27198,1.454192,8.36,0,8.36,17.26386,44.26622,0.1213743,1.92978,0,12,1.454192
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.70632,34.70632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.91199,8.978192,8.36,0,8.36,25.19485,64.60206,0.1217529,0,0,12,8.978192
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.687902,38.39893,33.74852,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.687902,0,0,8.8,8.36,14.55198,16.50219,10.0479,0,10.0479,34.72713,89.04375,0.1220017,0,1.350321,12,18.19009
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.421297,42.44009,35.59839,0,0,0,0,0,0,0,0,0,0,2.421297,0,0,0,0,4.504083,25.5453,2.421297,0,2.421297,37.02417,94.93359,0.1218214,0,1.937038,0,27.9666
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.785007,58.24611,40.1151,7.047101,7.047101,0,-1,0,7.047101,82.09059,0,0,0,5.785007,7.418001,7.047101,0,0,2.082786,27.72447,0,1.632994,-1.632994,35.30285,90.51994,0.1218214,7.751811,4.628006,0,33.50948
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.139388,64.94936,44.79144,0,0,0,-1,0,0,0,2.242164,0,0,6.139388,0,0,0,0,3.897224,26.09148,3.897224,0,3.897224,39.00008,100,0.1215324,0,4.91151,0,32.23087
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.577731,71.4285,48.80107,2.050681,2.050681,0,-1,0,2.050681,320.7584,4.41912,0,0,6.577731,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,2.255749,5.262185,0,36.17671
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.741724,72.11779,52.26607,4.23988,4.23988,0,-1,0,4.23988,135.4218,1.278692,0,0,5.741724,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,4.663868,4.593379,0,35.3407
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.052212,81.7384,55.51509,2.249298,2.249298,0,-1,0,2.249298,313.5294,4.68453,0,0,7.052212,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,2.474228,5.64177,0,36.65119
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.656775,82.46523,57.57155,3.05285,3.05285,0,-1,0,3.05285,218.0511,3.443248,0,0,6.656775,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,3.358135,5.32542,0,36.25575
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.145065,81.16523,58.41667,0,0,0,-1,0,0,0,6.145065,0,0,6.145065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,0,4.916052,0,35.74404
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.196858,73.85658,59.1585,2.572703,2.572703,0,-1,0,2.572703,163.1303,1.48875,0,0,4.196858,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1215324,2.829973,3.357486,0,33.79584
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.126024,68.98043,58.41667,7.763823,7.763823,0,-1,0,7.763823,40.26397,0,0,0.1802051,3.126024,8.172445,7.763823,0,0,0,29.59898,0,5.046422,-5.046422,33.68068,86.36055,0.1215324,8.540205,2.500819,0,32.725
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8723465,58.73723,55.99399,1.145753,1.145753,0,-1,0,1.145753,76.13741,0,0,0,0.8723465,1.206056,1.145753,0,0,5.607135,24.55256,0,0.3337091,-0.3337091,33.32892,85.4586,0.1215324,1.260328,0.6978772,0,25.4249
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,53.50558,53.50558,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.977923,24.21885,0,7.63024,-7.63024,25.28594,64.83562,0.1215324,7.973601,0,0,24.21885
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.07351,51.07351,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.45597,16.58861,0,0.3641304,-0.3641304,24.90212,63.85145,0.1215324,0.3805163,0,0,16.58861
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,48.66961,48.66961,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.86056,16.22448,0,4.544278,-4.544278,20.11203,51.56919,0.1215324,4.74877,0,0,16.22448
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,46.19058,46.19058,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.90975,11.6802,0,1.715457,-1.715457,18.30378,46.93267,0.1215324,1.792652,0,0,11.6802
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81582,9.964743,0,0,0,18.30378,46.93267,0.1215324,0,0,0,9.964743
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,42.57534,42.57534,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.81582,9.964743,0,0.9892819,-0.9892819,17.26098,44.25884,0.1215324,1.0338,0,0,9.964743
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.93205,40.93205,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.91502,8.975461,0,0.4307847,-0.4307847,16.80689,43.09452,0.1215324,0.45017,0,0,8.975461
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,39.37327,39.37327,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.39367,8.544676,0,1.364299,-1.364299,15.3688,39.40709,0.1215324,1.425693,0,0,8.544676
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.1901,38.1901,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.90956,7.180377,0,0.1761488,-0.1761488,15.18312,38.931,0.1215324,0.1840755,0,0,7.180377
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.97876,36.97876,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.10528,7.004228,0,1.439212,-1.439212,13.66606,35.0411,0.1215324,1.503976,0,0,7.004228
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.94583,35.94583,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.7044,5.565017,0,2.004298,-2.004298,11.55334,29.6239,0.1215324,2.094492,0,0,5.565017
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.04437,35.04437,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.9314,3.560718,0,0.4087695,-0.4087695,11.12246,28.51907,0.1215324,0.4271641,0,0,3.560718
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.068372,36.98573,34.06778,0.2590178,0.2590178,0,0,0,0.2590178,412.4707,0,0,0,1.068372,0.2726503,0.2590178,0,0,29.38559,3.151949,0.7957219,0,0.7957219,11.87735,30.45468,0.1214736,0.2849195,0.8546978,0,4.220321
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.652349,40.53093,35.91766,5.199888,5.199888,12,0,3.372,5.199888,31.77662,0,0,0,1.652349,0,0,6.800112,6.460107,28.58987,3.868098,8.112455,0,8.112455,19.5735,50.18836,0.1223016,5.719876,1.321879,12,5.520447
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.955359,49.15228,40.43436,0,0,0,-1,0,0,0,0,0,0,2.955359,0,0,0,0,20.47741,11.16931,2.955359,0,2.955359,22.3772,57.37732,0.1220831,0,2.364288,0,14.12467
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.178277,61.73437,45.1107,0,0,0,-1,0,0,0,0,0,0,5.178277,0,0,0,0,17.52205,13.82913,5.178277,0,5.178277,27.28975,69.97356,0.1217022,0,4.142622,0,19.00741
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.938391,61.79734,49.14851,2.710656,2.710656,0,-1,0,2.710656,145.2929,0,0,0,3.938391,2.853323,2.710656,0,0,12.34377,18.48958,1.085068,0,1.085068,28.31913,72.61301,0.1216226,2.981722,3.150713,0,22.42797
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.170157,66.38998,52.55716,3.029256,3.029256,0,-1,0,3.029256,137.6628,0,0,0,4.170157,3.18869,3.029256,0,0,11.25871,19.46614,0.9814671,0,0.9814671,29.25023,75.00045,0.1215508,3.332182,3.336126,0,23.6363
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.938246,69.09781,55.77802,6.095648,6.095648,0,-1,0,6.095648,64.60749,0,8.881784E-16,0,3.938246,6.416472,6.095648,0,0,10.27724,20.34946,0,2.478226,-2.478226,26.63795,68.30231,0.1215508,6.705213,3.150596,0,24.28771
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.258118,76.6366,57.83448,0,0,0,-1,0,0,0,0,0,0,5.258118,0,0,0,0,13.03082,17.87124,5.258118,0,5.258118,31.62624,81.09277,0.1211674,0,4.206494,0,23.12935
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.040833,72.71184,58.6796,3.676544,3.676544,0,-1,0,3.676544,109.9085,0,0,0,4.040833,3.870046,3.676544,0,0,7.772706,22.60354,0.1707863,0,0.1707863,31.78826,81.5082,0.121155,4.044198,3.232666,0,26.64437
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.019233,66.16505,59.47777,3.921572,3.921572,0,-1,0,3.921572,51.4904,0,0,0,2.019233,4.127971,3.921572,0,0,7.60192,22.75725,0,2.108737,-2.108737,29.56546,75.80872,0.121155,4.313729,1.615387,0,24.77648
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.235879,62.67311,58.6796,5.187548,5.187548,0,-1,0,5.187548,23.82395,0,8.881784E-16,0,1.235879,5.460577,5.187548,0,0,9.944962,20.64851,0,4.224698,-4.224698,25.11224,64.39022,0.121155,5.706302,0.988703,0,21.88439
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5424105,57.95352,56.25692,6.737183,6.737183,0,-1,0,6.737183,8.051,0,8.881784E-16,0,0.5424105,7.091771,6.737183,0,0,14.63907,16.42381,0,6.54936,-6.54936,18.2086,46.68864,0.121155,7.410901,0.4339284,0,16.96623
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,53.82484,53.82484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91614,9.874454,0,0,0,18.2086,46.68864,0.121155,0,0,0,9.874454
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,51.39278,51.39278,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,21.91614,9.874454,0,2.72725,-2.72725,15.33383,39.31744,0.121155,2.849976,0,0,9.874454
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.98887,48.98887,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,24.94641,7.147205,0,3.816039,-3.816039,11.31137,29.00346,0.121155,3.987761,0,0,7.147205
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,46.48168,46.48168,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,29.18646,3.331166,0,1.517285,-1.517285,9.712013,24.90255,0.121155,1.585563,0,0,3.331166
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,44.444,44.444,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,30.87233,1.813881,0,0.953823,-0.953823,8.706596,22.32456,0.121155,0.996745,0,0,1.813881
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.89461,42.89461,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,31.93213,0.8600576,0,0.1523288,-0.1523288,8.546027,21.91285,0.121155,0.1591836,0,0,0.8600576
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.25132,41.25132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10139,0.7077289,0,0,0,8.546027,21.91285,0.121155,0,0,0,0.7077289
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,39.69254,39.69254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10139,0.7077289,0,0,0,8.546027,21.91285,0.121155,0,0,0,0.7077289
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,38.50937,38.50937,2.070254,0.6723424,0,-1,0,0.6723424,0,0,1.397912,1.604937,0,0.7077289,0.6723424,0,0,32.10139,0.7077289,0,0.7077289,-0.7077289,7.800015,20,0.121155,2.27728,0,0,0.7077289
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.28864,37.28864,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121155,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.2651,36.2651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121155,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.36364,35.36364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121155,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7335005,36.41151,34.41522,3.81859,3.81859,11.48367,0,3.241369,3.81859,19.20867,0,0,0,0.7335005,0,0,7.665081,7.281826,32.88775,0,8.015327,0,8.015327,15.40402,39.49741,0.1219785,4.200449,0.5868005,12,0.7335005
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.65946,40.9092,36.2651,1.135097,1.135097,9.935097,0,2.849579,1.135097,146.1955,1.776357E-15,0,0,1.65946,0,0,8.8,8.36,24.87243,7.213795,10.01946,0,10.01946,24.90932,63.86992,0.1224102,1.248606,1.327568,12,8.873255
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.861147,55.76318,40.7818,1.25525,1.25525,0,-1,0,1.25525,387.2654,0,0,0,4.861147,1.321316,1.25525,0,0,14.85297,16.23131,3.539832,0,3.539832,28.2675,72.48061,0.1221536,1.380775,3.888918,0,21.09245
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.615002,63.72691,45.44875,3.092464,3.092464,0,-1,0,3.092464,181.5705,0,0,0,5.615002,3.255225,3.092464,0,0,11.31314,19.41716,2.359777,0,2.359777,30.50618,78.22081,0.1219831,3.401711,4.492002,0,25.03216
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.113221,74.49875,49.46777,1.297665,1.297665,0,-1,0,1.297665,548.1553,0,0,0,7.113221,1.365963,1.297665,0,0,8.953358,21.54096,5.747257,0,5.747257,35.9585,92.20111,0.1215699,1.427432,5.690577,0,28.65418
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.256472,79.39333,52.89521,2.001295,2.001295,0,-1,0,2.001295,362.5888,1.943745,0,0,7.256472,2.106627,2.001295,0,0,3.206101,26.71349,3.206101,0,3.206101,39.00008,100,0.1213406,2.201425,5.805178,0,33.96996
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.351911,83.90274,56.09728,0,0,0,-1,0,0,0,7.351911,0,0,7.351911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213406,0,5.881528,0,36.95089
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.033474,84.98347,58.15375,3.195981,3.195981,0,-1,0,3.195981,220.0725,3.669284,0,0,7.033474,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1213406,3.515579,5.62678,0,36.63245
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.660295,79.72028,58.99887,0.6234491,0.6234491,0,-1,0,0.6234491,907.9,5.004032,0,0,5.660295,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1213406,0.6857941,4.528235,0,35.25927
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.069183,74.00764,59.7407,5.97468,5.97468,0,-1,0,5.97468,68.10712,0,0,0,4.069183,6.289137,5.97468,0,0,0,29.59898,0,2.219954,-2.219954,36.66004,93.99992,0.1213406,6.572149,3.255347,0,33.66816
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.523274,67.43128,58.99887,3.020991,3.020991,0,-1,0,3.020991,83.52472,0,0,0,2.523274,3.17999,3.020991,0,0,2.466616,27.37902,0,0.6567163,-0.6567163,35.9678,92.22495,0.1213406,3.32309,2.018619,0,29.9023
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5544724,58.30529,56.5668,4.080159,4.080159,0,-1,0,4.080159,13.58948,0,8.881784E-16,0,0.5544724,4.294904,4.080159,0,0,3.196301,26.72231,0,3.740431,-3.740431,32.02504,82.11533,0.1213406,4.488174,0.4435779,0,27.27678
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,54.14411,54.14411,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.352335,22.98188,0,8.489376,-8.489376,23.07645,59.17027,0.1213406,8.871398,0,0,22.98188
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78498,14.4925,0,0,0,23.07645,59.17027,0.1213406,0,0,0,14.4925
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,49.30814,49.30814,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.78498,14.4925,0,7.180992,-7.180992,15.50702,39.76152,0.1213406,7.504137,0,0,14.4925
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,46.82912,46.82912,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.76385,7.311508,0,0.5192639,-0.5192639,14.95967,38.35805,0.1213406,0.5426307,0,0,7.311508
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,44.76327,44.76327,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.34081,6.792244,0,1.223507,-1.223507,13.66998,35.05116,0.1213406,1.278565,0,0,6.792244
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.20449,43.20449,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.70027,5.568737,0,0.7260837,-0.7260837,12.90462,33.0887,0.1213406,0.7587574,0,0,5.568737
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,41.57058,41.57058,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.50703,4.842653,0,0.9934372,-0.9934372,11.85745,30.40365,0.1213406,1.038142,0,0,4.842653
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.01181,40.01181,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.61085,3.849216,0,0.7458635,-0.7458635,11.07124,28.38773,0.1213406,0.7794273,0,0,3.849216
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.81924,38.81924,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.43958,3.103353,0,2.364194,-2.364194,8.579158,21.9978,0.1213406,2.470582,0,0,3.103353
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06647,0.7391588,0,0,0,8.579158,21.9978,0.1213406,0,0,0,0.7391588
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,36.60315,36.60315,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06647,0.7391588,8.36,0,8.36,16.51015,42.33363,0.1218534,1.016914,0,12,0.7391588
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.70169,35.70169,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.70647,8.263159,8.36,0,8.36,24.44114,62.66947,0.1223013,0.6149691,0,12,8.263159
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8136433,36.97536,34.75327,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,192.7097,1.776357E-15,0,0,0.8136433,0,0,8.8,8.36,15.34647,15.78716,9.173643,0,9.173643,33.14402,84.9845,0.1226647,0.464433,0.6509147,12,16.6008
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.809276,41.66234,36.57498,6.094754,6.094754,0,0,0,6.094754,29.68579,0,0,0,1.809276,6.415531,6.094754,0,0,6.172822,24.04344,0,4.606255,-4.606255,28.2886,72.53474,0.1226647,6.70423,1.447421,0,25.85271
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.292106,54.21053,41.11985,4.95651,4.95651,0,-1,0,4.95651,86.59532,0,0,0,4.292106,5.217379,4.95651,0,0,11.29088,19.43718,0,0.9252731,-0.9252731,27.31328,70.03391,0.1226647,5.452161,3.433685,0,23.72929
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.20802,62.61855,45.79619,2.171595,2.171595,0,-1,0,2.171595,239.8246,0,0,0,5.20802,2.28589,2.171595,0,0,12.31896,18.51191,2.92213,0,2.92213,30.08546,77.14204,0.1224573,2.388755,4.166416,0,23.71993
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.960962,59.12288,49.78704,0,0,0,-1,0,0,0,0,0,0,2.960962,0,0,0,0,9.396835,21.14183,2.960962,0,2.960962,32.89447,84.34464,0.122248,0,2.36877,0,24.10279
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.542008,68.47977,53.18631,1.189283,1.189283,0,-1,0,1.189283,381.9116,0,0,0,4.542008,1.251877,1.189283,0,0,6.435873,23.80669,3.290132,0,3.290132,36.01577,92.34793,0.1220161,1.308211,3.633607,0,28.3487
