Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.47692,45.47692,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1211835,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.87119,43.87119,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1211835,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,42.28424,42.28424,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1211835,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.09168,41.09168,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1211835,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.88034,39.88034,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1211835,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.87559,38.87559,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1211835,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.97412,37.97412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1211835,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.577433,41.45541,37.02571,1.606639,1.606639,0,0,0,1.606639,98.18215,0,0,0,1.577433,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1137661,-0.1137661,13.51209,34.64631,0.1211835,1.767303,1.261946,0,7.110146
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.346921,51.93456,38.87559,6.132369,6.132369,12,0,3.372,6.132369,70.88486,0,0,0,4.346921,0,0,5.867631,5.57425,26.8667,5.418947,9.921171,0,9.921171,22.92414,58.77972,0.1218586,6.745605,3.477537,12,9.765868
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.844496,66.19633,43.52375,3.547851,3.547851,0,-1,0,3.547851,192.9195,0,0,0,6.844496,3.73458,3.547851,0,0,16.94553,14.348,3.109916,0,3.109916,25.87446,66.34464,0.1216662,3.902636,5.475597,0,21.1925
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.870937,76.30256,48.22826,7.299733,7.299733,0,-1,0,7.299733,107.825,0,0,0,7.870937,7.68393,7.299733,0,0,13.83561,17.14692,0.1870075,0,0.1870075,26.05187,66.79954,0.1216547,8.029707,6.29675,0,25.01786
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.457803,79.42055,52.18156,7.165895,7.165895,0,-1,0,7.165895,104.0736,0,0,0,7.457803,7.543047,7.165895,0,0,13.64861,17.31523,0,0.08524415,-0.08524415,25.96202,66.56915,0.1216547,7.882484,5.966242,0,24.77304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.138109,87.00918,55.45875,3.172947,3.172947,0,-1,0,3.172947,256.4842,0,0,0,8.138109,3.339945,3.172947,0,0,13.74332,17.22999,4.798165,0,4.798165,30.51396,78.24075,0.1213591,3.490242,6.510488,0,25.3681
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.260946,86.64343,58.57631,1.313267,1.313267,0,-1,0,1.313267,552.8918,0,0,0,7.260946,1.382386,1.313267,0,0,8.945158,21.54834,5.87856,0,5.87856,36.09085,92.54045,0.1209988,1.444594,5.808757,0,28.80928
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.933485,78.40977,60.52948,5.281549,5.281549,0,-1,0,5.281549,93.40983,0,0,0,4.933485,5.559525,5.281549,0,0,3.066598,26.83904,0,0.6260394,-0.6260394,35.43094,90.84839,0.1209988,5.809703,3.946788,0,31.77252
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.002232,75.39301,61.21497,0.4374469,0.4374469,0,-1,0,0.4374469,914.9069,0,0,0,4.002232,0.4604704,0.4374469,0,0,3.762198,26.213,3.541761,0,3.541761,38.79095,99.46378,0.1207829,0.4811916,3.201785,0,30.21523
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.89047,71.8764,61.90045,3.587189,3.587189,0,-1,0,3.587189,80.57757,0,0,0,2.89047,3.775989,3.587189,0,0,0.2204364,29.40059,0,0.885519,-0.885519,37.85754,97.0704,0.1207829,3.945908,2.312376,0,32.29105
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8479862,63.87494,61.11167,0.6611574,0.6611574,0,-1,0,0.6611574,128.2578,0,0,0,0.8479862,0.6959552,0.6611574,0,0,1.204346,28.51507,0.152031,0,0.152031,38.00176,97.44022,0.1207736,0.7272732,0.678389,0,29.36305
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2699889,59.69384,58.83923,1.591044,1.591044,0,-1,0,1.591044,16.96929,0,0,0,0.2699889,1.674783,1.591044,0,0,1.052315,28.65189,0,1.404794,-1.404794,36.52098,93.64336,0.1207736,1.750149,0.2159912,0,28.92188
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,56.51984,56.51984,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.613198,27.2471,0,2.758535,-2.758535,33.61323,86.18759,0.1207736,2.882669,0,0,27.2471
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,54.09716,54.09716,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.678237,24.48857,0,1.642226,-1.642226,31.88217,81.74899,0.1207736,1.716126,0,0,24.48857
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.502933,22.84634,0,0,0,31.88217,81.74899,0.1207736,0,0,0,22.84634
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,49.23302,49.23302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.502933,22.84634,0,0,0,31.88217,81.74899,0.1207736,0,0,0,22.84634
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,47.19534,47.19534,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.502933,22.84634,0,1.33869,-1.33869,30.47107,78.13079,0.1207736,1.398931,0,0,22.84634
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,45.6929,45.6929,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.990366,21.50765,0,1.340221,-1.340221,29.05835,74.50845,0.1207736,1.400531,0,0,21.50765
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4795,20.16743,0,0,0,29.05835,74.50845,0.1207736,0,0,0,20.16743
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,42.49083,42.49083,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.4795,20.16743,0,0.9672346,-0.9672346,28.0388,71.8942,0.1207736,1.01076,0,0,20.16743
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,41.33583,41.33583,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.5542,19.20019,0,1.525024,-1.525024,26.43128,67.77238,0.1207736,1.59365,0,0,19.20019
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.1151,40.1151,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,13.24868,17.67517,0,0.5817178,-0.5817178,25.81809,66.20011,0.1207736,0.6078951,0,0,17.67517
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.09156,39.09156,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.89503,17.09345,0,2.122135,-2.122135,23.58117,60.46441,0.1207736,2.217631,0,0,17.09345
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.1901,38.1901,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,16.25296,14.97132,0,2.344134,-2.344134,21.11024,54.1287,0.1207736,2.44962,0,0,14.97132
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8182207,39.53068,37.26047,4.647279,4.647279,0,0,0,4.647279,17.60645,0,8.881784E-16,0,0.8182207,4.891872,4.647279,0,0,18.85755,12.62718,0,4.073652,-4.073652,16.81623,43.11845,0.1207736,5.112007,0.6545765,0,13.4454
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.084508,48.13022,39.09156,4.52338,4.52338,0,0,0,4.52338,68.19032,0,0,0,3.084508,4.761453,4.52338,0,0,23.38383,8.553531,0,1.676945,-1.676945,15.04857,38.58601,0.1207736,4.975718,2.467606,0,11.63804
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.44747,54.30812,43.78668,3.916638,3.916638,0,-1,0,3.916638,88.02114,0,0,0,3.44747,4.122777,3.916638,0,0,25.2471,6.876585,0,0.6753073,-0.6753073,14.33674,36.76079,0.1207736,4.308302,2.757976,0,10.32405
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.75262,71.78021,48.49119,2.507247,2.507247,0,-1,0,2.507247,269.3241,0,0,0,6.75262,2.639207,2.507247,0,0,25.99744,6.201278,4.113412,0,4.113412,18.23906,46.76673,0.1205237,2.757972,5.402096,0,12.9539
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.776534,68.54451,52.45387,5.204123,5.204123,0,-1,0,5.204123,91.78365,0,0,0,4.776534,5.478024,5.204123,0,0,21.88403,9.903349,0,0.7014905,-0.7014905,17.49963,44.87075,0.1205237,5.724535,3.821227,0,14.67988
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.165754,77.99804,55.72168,2.280698,2.280698,0,-1,0,2.280698,270.345,0,0,0,6.165754,2.400735,2.280698,0,0,22.66347,9.201859,3.765019,0,3.765019,21.07144,54.02922,0.120296,2.508768,4.932603,0,15.36761
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.782983,84.58475,58.79228,5.474599,5.474599,0,-1,0,5.474599,123.8992,0,0,0,6.782983,5.762736,5.474599,0,0,18.89845,12.59037,1.020248,0,1.020248,22.03933,56.51099,0.1202344,6.022059,5.426387,0,19.37336
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.468007,76.73403,60.74545,3.765703,3.765703,0,-1,0,3.765703,118.65,0,0,0,4.468007,3.963898,3.765703,0,0,17.8782,13.5086,0.504109,0,0.504109,22.51757,57.73724,0.120204,4.142273,3.574406,0,17.9766
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.785016,70.98003,61.43094,3.083208,3.083208,0,-1,0,3.083208,90.32851,0,0,0,2.785016,3.245482,3.083208,0,0,17.37409,13.9623,0,0.4604664,-0.4604664,22.03219,56.49269,0.120204,3.391529,2.228013,0,16.74731
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.38468,70.24944,62.11643,0.4609496,0.4609496,0,-1,0,0.4609496,517.3406,0,0,0,2.38468,0.4852102,0.4609496,0,0,17.88572,13.50183,1.89947,0,1.89947,23.83419,61.11318,0.1200896,0.5070446,1.907744,0,15.88651
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.423667,66.03828,61.32764,1.421249,1.421249,0,-1,0,1.421249,100.1701,0,0,0,1.423667,1.496052,1.421249,0,0,15.98625,15.21135,0,0.07238488,-0.07238488,23.75789,60.91754,0.1200896,1.563374,1.138933,0,16.63502
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5109152,60.68349,59.05521,0,0,0,-1,0,0,0,0,0,0,0.5109152,0,0,0,0,16.06668,15.13897,0.5109152,0,0.5109152,24.24259,62.16035,0.1200588,0,0.4087322,0,15.64988
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,56.72643,56.72643,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,15.55576,15.59879,0,8.441037,-8.441037,15.34495,39.34595,0.1200588,8.820884,0,0,15.59879
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,54.3507,54.3507,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0.04586835,0,6.550943,6.223396,0,0,24.93469,7.157754,0,6.550943,-6.550943,8.439651,21.64009,0.1200588,6.845735,0,0,7.157754
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,51.91863,51.91863,1.086737,0.5764712,0,-1,0,0.5764712,0,0,0.5102656,0.6189393,0,0.6068118,0.5764712,0,0,32.21352,0.6068118,0,0.6068118,-0.6068118,7.800015,20,0.1200588,1.19541,0,0,0.6068118
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,47.4301,47.4301,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.92765,45.92765,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,44.29375,44.29375,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,42.73497,42.73497,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,41.57058,41.57058,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.29815,39.29815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200588,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,38.42485,38.42485,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203717,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.227379,43.82563,37.47644,2.301845,2.301845,11.10185,0,3.144767,2.301845,96.76495,0,0,0,2.227379,0,0,8.8,8.36,24.52775,7.524,10.58738,0,10.58738,25.77508,66.08981,0.1208695,2.53203,1.781904,12,9.751379
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.565477,53.15302,39.32632,1.499033,1.499033,10.29903,0,2.941655,1.499033,304.5615,1.776357E-15,0,0,4.565477,0,0,8.8,8.36,13.94037,17.05264,12.92548,0,12.92548,38.03726,97.53125,0.1211109,1.648936,3.652382,12,21.61812
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.568874,65.70524,44.02144,0,0,0,-1,0,0,0,5.553977,0,0,6.568874,0,0,0,0,1.014897,28.68557,1.014897,0,1.014897,39.00008,100,0.1210504,0,5.255099,0,35.25444
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.387188,70.59224,48.75412,4.224762,4.224762,0,-1,0,4.224762,151.1845,1.940069,0,0,6.387188,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,4.647239,5.10975,0,35.98617
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.003998,73.72292,52.7168,0,0,0,-1,0,0,0,6.003998,0,0,6.003998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,0,4.803199,0,35.60298
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.827495,81.22405,55.93765,3.600504,3.600504,0,-1,0,3.600504,189.6261,3.03749,0,0,6.827495,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,3.960555,5.461996,0,36.42647
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.603116,94.54979,59.05521,4.918491,4.918491,0,-1,0,4.918491,174.9137,3.425757,0,0,8.603116,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,5.410341,6.882493,0,38.2021
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.057908,94.05988,60.95204,2.521693,2.521693,0,-1,0,2.521693,319.5436,5.403494,0,0,8.057908,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,2.773862,6.446326,0,37.65689
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.508195,82.19205,61.63752,1.161213,1.161213,0,-1,0,1.161213,474.3483,4.285866,0,0,5.508195,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1210504,1.277335,4.406556,0,35.10717
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.201971,77.45078,62.3324,4.271351,4.271351,0,-1,0,4.271351,98.37569,0,0,0,4.201971,4.496159,4.271351,0,0,0,29.59898,0,0.294188,-0.294188,38.68998,99.20487,0.1210504,4.698486,3.361577,0,33.80095
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.320315,69.33929,61.47789,1.220959,1.220959,0,-1,0,1.220959,190.0404,0.7082199,0,0,2.320315,1.28522,1.220959,0,0,0.3268755,29.30479,0.3268755,0,0.3268755,39.00008,100,0.1210309,1.343055,1.856252,0,31.6251
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5853288,61.13304,59.2618,1.3693,1.3693,0,-1,0,1.3693,42.74657,0,2.220446E-16,0,0.5853288,1.441368,1.3693,0,0,0,29.59898,0,0.8560395,-0.8560395,38.09773,97.6863,0.1210309,1.50623,0.4682631,0,30.18431
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,56.94241,56.94241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.951155,28.74294,0,0,0,38.09773,97.6863,0.1210309,0,0,0,28.74294
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,54.51033,54.51033,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.951155,28.74294,0,2.265463,-2.265463,35.70972,91.56322,0.1210309,2.367409,0,0,28.74294
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,52.10643,52.10643,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.468337,26.47747,0,3.128545,-3.128545,32.41195,83.1074,0.1210309,3.269329,0,0,26.47747
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,49.62741,49.62741,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.944498,23.34893,0,2.255351,-2.255351,30.0346,77.01164,0.1210309,2.356841,0,0,23.34893
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,47.6179,47.6179,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.450442,21.09358,0,0.4146894,-0.4146894,29.59748,75.89082,0.1210309,0.4333504,0,0,21.09358
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.911208,20.67889,0,0,0,29.59748,75.89082,0.1210309,0,0,0,20.67889
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,44.47217,44.47217,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.911208,20.67889,0,1.198541,-1.198541,28.33411,72.65141,0.1210309,1.252475,0,0,20.67889
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24292,19.48035,0,0,0,28.33411,72.65141,0.1210309,0,0,0,19.48035
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.75839,41.75839,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.24292,19.48035,0,1.994681,-1.994681,26.23153,67.26019,0.1210309,2.084441,0,0,19.48035
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,40.53766,40.53766,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.45923,17.48567,0,0.8888926,-0.8888926,25.29455,64.8577,0.1210309,0.9288928,0,0,17.48567
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,39.48595,39.48595,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.44689,16.59678,0,0.427462,-0.427462,24.84397,63.70236,0.1210309,0.4466978,0,0,16.59678
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,38.61266,38.61266,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.92185,16.16931,0,2.003227,-2.003227,22.73238,58.28804,0.1210309,2.093373,0,0,16.16931
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7432095,39.74791,37.68303,1.266238,1.266238,0,0,0,1.266238,58.69431,0,2.220446E-16,0,0.7432095,1.332882,1.266238,0,0,17.14766,14.16609,0,0.5896724,-0.5896724,22.11081,56.69428,0.1210309,1.392862,0.5945676,0,14.9093
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.59701,47.09212,39.53291,6.739587,6.739587,0,0,0,6.739587,38.53367,0,8.881784E-16,0,2.59701,7.094302,6.739587,0,0,17.80285,13.57641,0,4.497292,-4.497292,17.37025,44.53902,0.1210309,7.413546,2.077608,0,16.17342
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.874154,59.69398,44.26558,1.066316,1.066316,0,-1,0,1.066316,457.1021,0,0,0,4.874154,1.122438,1.066316,0,0,22.79984,9.079123,3.751716,0,3.751716,20.92944,53.66513,0.1208075,1.172948,3.899323,0,13.95328
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.622385,64.07238,48.98887,3.376946,3.376946,0,-1,0,3.376946,136.8806,0,0,0,4.622385,3.55468,3.376946,0,0,19.04812,12.45567,1.067705,0,1.067705,21.94236,56.26234,0.1207441,3.71464,3.697907,0,17.07805
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.758823,65.32611,52.95155,5.510484,5.510484,0,-1,0,5.510484,68.21221,0,8.881784E-16,0,3.758823,5.800509,5.510484,0,0,17.98042,13.4166,0,2.041686,-2.041686,19.79023,50.74408,0.1207441,6.061532,3.007058,0,17.17542
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.097733,74.08385,56.20058,2.027634,2.027634,0,-1,0,2.027634,251.4129,0,0,0,5.097733,2.134352,2.027634,0,0,20.24896,11.37492,2.963382,0,2.963382,22.60154,57.95255,0.1205684,2.230397,4.078187,0,16.47265
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.467233,79.19604,59.2618,1.197579,1.197579,0,-1,0,1.197579,456.5238,0,0,0,5.467233,1.26061,1.197579,0,0,17.28558,14.04196,4.206624,0,4.206624,26.59229,68.18523,0.12032,1.317337,4.373786,0,19.50919
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.188375,89.63744,61.16801,6.207102,6.207102,0,-1,0,6.207102,115.8089,0,0,0,7.188375,6.533791,6.207102,0,0,13.07895,17.82792,0.6545831,0,0.6545831,27.21329,69.77751,0.1202814,6.827812,5.7507,0,25.01629
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.157047,85.42215,61.8535,4.81976,4.81976,0,-1,0,4.81976,127.7459,0,0,0,6.157047,5.073432,4.81976,0,0,12.42437,18.41704,1.083615,0,1.083615,28.24129,72.41342,0.1202176,5.301736,4.925637,0,24.57409
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.262213,77.86624,62.48265,3.982849,3.982849,0,-1,0,3.982849,107.0142,0,0,0,4.262213,4.192473,3.982849,0,0,11.34076,19.3923,0.06973975,0,0.06973975,28.30745,72.58307,0.1202135,4.381134,3.40977,0,23.65451
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.50845,70.24897,61.69387,4.493284,4.493284,0,-1,0,4.493284,55.82665,0,8.881784E-16,0,2.50845,4.729773,4.493284,0,0,11.27102,19.45506,0,2.221323,-2.221323,25.96597,66.57928,0.1202135,4.942613,2.00676,0,21.96351
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4126712,60.73709,59.42143,8.02987,8.02987,0,-1,0,8.02987,5.139202,0,0,0.4728572,0.4126712,8.452495,8.02987,0,0,13.73915,17.23374,0,8.039824,-8.039824,17.49125,44.84928,0.1202135,8.832857,0.330137,0,17.64641
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,57.10204,57.10204,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,22.67229,9.193917,0,5.046205,-5.046205,12.17209,31.21042,0.1202135,5.273284,0,0,9.193917
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,54.71692,54.71692,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,28.27918,4.147712,0,1.227592,-1.227592,10.87809,27.89249,0.1202135,1.282833,0,0,4.147712
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,52.32241,52.32241,5.107112,2.774115,0,-1,0,2.774115,0,0,2.332998,2.843709,0,2.92012,2.774115,0,0,29.64318,2.92012,0,2.92012,-2.92012,7.800015,20,0.1202135,5.617824,0,0,2.92012
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,49.80582,49.80582,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,47.8057,47.8057,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,46.29388,46.29388,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,44.68814,44.68814,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.12936,43.12936,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.96497,41.96497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202135,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,39.69254,39.69254,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207907,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.81924,38.81924,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.121221,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.452042,41.99032,37.899,4.921767,4.921767,12,0,3.372,4.921767,29.50244,0,0,0,1.452042,0,0,7.078233,6.724321,16.16775,15.048,8.176363,0,8.176363,31.41878,80.56081,0.1218914,5.413944,1.161633,12,16.50004
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.100227,52.07845,39.74888,0.2899292,0.2899292,0,0,0,0.2899292,1414.217,0,0,0,4.100227,0.3051887,0.2899292,0,0,7.991391,22.40673,3.795039,0,3.795039,35.01907,89.7923,0.1216681,0.3189222,3.280182,0,26.50695
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.293615,65.20152,44.50034,5.965036,5.965036,0,-1,0,5.965036,105.5084,0,0,0,6.293615,6.278985,5.965036,0,0,4.196352,25.82226,0.01462977,0,0.01462977,35.03295,89.82789,0.1216673,6.561539,5.034892,0,32.11588
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.923744,73.42181,49.2518,1.799978,1.799978,0,-1,0,1.799978,384.6572,0.8473085,0,0,6.923744,1.894713,1.799978,0,0,4.181722,25.83543,4.181722,0,4.181722,39.00008,100,0.1214222,1.979976,5.538995,0,32.75917
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.466394,85.69326,53.21448,6.56183,6.56183,0,-1,0,6.56183,129.0249,1.559206,0,0,8.466394,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,7.218012,6.773116,0,38.06537
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.304989,89.17473,56.40716,4.821854,4.821854,0,-1,0,4.821854,172.2364,3.229353,0,0,8.304989,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,5.304039,6.643991,0,37.90396
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.223351,92.9524,59.47777,3.000637,3.000637,0,-1,0,3.000637,274.0535,5.064785,0,0,8.223351,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,3.3007,6.578681,0,37.82233
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.829469,88.08202,61.3746,4.431852,4.431852,0,-1,0,4.431852,154.0996,2.164361,0,0,6.829469,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,4.875038,5.463575,0,36.42845
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.663468,78.98991,62.01313,3.549925,3.549925,0,-1,0,3.549925,131.3681,0.926705,0,0,4.663468,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,3.904917,3.730774,0,34.26245
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.70636,79.95959,62.69862,3.089292,3.089292,0,-1,0,3.089292,152.3443,1.454474,0,0,4.70636,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1214222,3.398221,3.765088,0,34.30534
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.130091,69.05562,61.8535,7.275182,7.275182,0,-1,0,7.275182,29.27887,0,1.776357E-15,0,2.130091,7.658086,7.275182,0,0,0,29.59898,0,5.527996,-5.527996,33.17306,85.05895,0.1214222,8.002701,1.704073,0,31.72907
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3761912,60.8376,59.6374,4.517822,4.517822,0,-1,0,4.517822,8.326828,0,0,0,0.3761912,4.755602,4.517822,0,0,6.142217,24.07098,0,4.379411,-4.379411,28.55676,73.22231,0.1214222,4.969604,0.300953,0,24.44717
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,57.30862,57.30862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00823,19.69157,0,0,0,28.55676,73.22231,0.1214222,0,0,0,19.69157
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,54.9329,54.9329,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.00823,19.69157,0,4.746672,-4.746672,23.55332,60.39302,0.1214222,4.960272,0,0,19.69157
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,52.50082,52.50082,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.28231,14.9449,0,4.430924,-4.430924,18.88272,48.41713,0.1214222,4.630316,0,0,14.9449
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.99363,49.99363,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.20556,10.51398,0,2.519943,-2.519943,16.22647,41.60624,0.1214222,2.63334,0,0,10.51398
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.98412,47.98412,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.0055,7.994033,0,0.9311973,-0.9311973,15.2449,39.08941,0.1214222,0.9731013,0,0,7.994033
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,46.50985,46.50985,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.04016,7.062836,0,1.56253,-1.56253,13.59785,34.8662,0.1214222,1.632844,0,0,7.062836
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.89473,44.89473,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.7763,5.500306,0,0.7905457,-0.7905457,12.76454,32.72952,0.1214222,0.8261203,0,0,5.500306
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,43.33595,43.33595,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.65469,4.70976,0,0.6797601,-0.6797601,12.04801,30.89227,0.1214222,0.7103493,0,0,4.70976
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.18095,42.18095,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.40998,4.03,0,2.108961,-2.108961,9.824968,25.19217,0.1214222,2.203865,0,0,4.03
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.96022,40.96022,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.75327,1.921039,0,0.2850885,-0.2850885,9.524459,24.42164,0.1214222,0.2979175,0,0,1.921039
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.9273,39.9273,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.07003,1.63595,8.064231,0,8.064231,17.17486,44.03801,0.1220974,3.862469,0,12,1.63595
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.09156,39.09156,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.0058,8.893759,8.36,0,8.36,25.10585,64.37385,0.1225155,1.037444,0,12,8.893759
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.330264,41.87934,38.13376,2.135198,2.135198,10.9352,0,3.102605,2.135198,62.30169,1.776357E-15,0,0,1.330264,0,0,8.8,8.36,14.6458,16.41776,9.690265,0,9.690265,34.29884,87.94558,0.1230119,2.348718,1.064211,12,17.74802
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.72852,48.00058,40.01181,8.926692,8.926692,11.04236,0,3.129716,8.926692,30.56586,0,0,0,2.72852,0,0,2.115665,2.009881,4.955535,25.139,4.738401,0,4.738401,38.79409,99.47182,0.1233634,9.819361,2.182816,12,27.86752
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.480151,55.46728,44.76327,0.5394039,0.5394039,0,-1,0,0.5394039,645.1846,2.695223,0,0,3.480151,0.5677935,0.5394039,0,0,0.217134,29.40356,0.217134,0,0.217134,39.00008,100,0.1233506,0.5933443,2.784121,0,32.88371
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.947278,69.75327,49.5429,4.277576,4.277576,0,-1,0,4.277576,139.0338,1.444566,0,0,5.947278,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,4.705334,4.757823,0,35.54626
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.714341,82.28545,53.47741,5.187147,5.187147,0,-1,0,5.187147,148.7203,2.254186,0,0,7.714341,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,5.705862,6.171473,0,37.31332
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.063073,83.25703,56.67948,3.700303,3.700303,0,-1,0,3.700303,190.8782,3.168017,0,0,7.063073,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,4.070333,5.650458,0,36.66205
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.364104,88.67877,59.7407,2.390175,2.390175,0,-1,0,2.390175,308.0989,4.84813,0,0,7.364104,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,2.629193,5.891284,0,36.96308
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.195318,80.76346,61.59057,3.228182,3.228182,0,-1,0,3.228182,160.9364,1.797232,0,0,5.195318,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,3.551,4.156254,0,34.7943
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.863915,80.07431,62.21972,2.916318,2.916318,0,-1,0,2.916318,166.7827,1.794107,0,0,4.863915,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,3.20795,3.891132,0,34.46289
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.567538,71.70876,62.85825,0,0,0,-1,0,0,0,2.567538,0,0,2.567538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233506,0,2.054031,0,32.16652
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.396932,66.70423,62.06009,5.141816,5.141816,0,-1,0,5.141816,27.16807,0,0,0,1.396932,5.412438,5.141816,0,0,0,29.59898,0,4.015506,-4.015506,34.76736,89.1469,0.1233506,5.655998,1.117546,0,30.99591
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4599344,61.31623,59.84399,5.551866,5.551866,0,-1,0,5.551866,8.284321,0,0,0,0.4599344,5.844069,5.551866,0,0,4.461673,25.58347,0,5.384135,-5.384135,29.09199,74.59469,0.1233506,6.107052,0.3679475,0,26.04341
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,57.5246,57.5246,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.44405,20.19934,0,6.43502,-6.43502,22.30888,57.20214,0.1233506,6.724596,0,0,20.19934
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,55.13948,55.13948,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.59407,13.76432,0,4.627418,-4.627418,17.43115,44.69518,0.1233506,4.835651,0,0,13.76432
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,52.7168,52.7168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73564,9.1369,0,0,0,17.43115,44.69518,0.1233506,0,0,0,9.1369
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,50.2096,50.2096,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.73564,9.1369,0,1.520409,-1.520409,15.8285,40.58582,0.1233506,1.588828,0,0,9.1369
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,48.20009,48.20009,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.42499,7.616491,0,0.8367434,-0.8367434,14.9465,38.32427,0.1233506,0.8743969,0,0,7.616491
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,46.71644,46.71644,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.3547,6.779747,0,1.298256,-1.298256,13.57801,34.81535,0.1233506,1.356678,0,0,6.779747
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.1107,45.1107,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.79721,5.481491,0,1.924141,-1.924141,11.54979,29.61479,0.1233506,2.010727,0,0,5.481491
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,43.55193,43.55193,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.93514,3.55735,0,2.029673,-2.029673,9.410329,24.129,0.1233506,2.121008,0,0,3.55735
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,42.38754,42.38754,1.950125,1.451293,0,-1,0,1.451293,0,0,0.4988318,0.6938443,0,1.527677,1.451293,0,0,31.19033,1.527677,0,1.527677,-1.527677,7.800015,20,0.1233506,2.145137,0,0,1.527677
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.17619,41.17619,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233506,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.17144,40.17144,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237016,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.29815,39.29815,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242516,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.377803,42.26681,38.3779,1.078969,1.078969,9.878969,0,2.835379,1.078969,127.6962,1.776357E-15,0,0,1.377803,0,0,8.8,8.36,16.16775,15.048,9.737803,0,9.737803,32.90009,84.35904,0.1245909,1.186866,1.102242,12,16.4258
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.870736,51.87003,40.24656,0.7063856,0.7063856,0,0,0,0.7063856,547.9637,0,0,0,3.870736,0.7435637,0.7063856,0,0,6.429951,23.81202,3.127173,0,3.127173,35.86679,91.96593,0.1244086,0.7770241,3.096589,0,27.68276
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.23537,65.57069,45.00741,0,0,0,-1,0,0,0,2.932592,0,0,6.23537,0,0,0,0,3.302778,26.62648,3.302778,0,3.302778,39.00008,100,0.1242165,0,4.988296,0,32.86185
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.205709,71.10267,49.80582,2.13999,2.13999,0,-1,0,2.13999,289.9878,3.953089,0,0,6.205709,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1242165,2.353989,4.964568,0,35.80469
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.595242,82.05197,53.74033,0,0,0,-1,0,0,0,7.595242,0,0,7.595242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242165,0,6.076193,0,37.19422
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.72288,92.23977,56.94241,2.17593,2.17593,0,-1,0,2.17593,400.8806,6.432428,0,0,8.72288,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1242165,2.393523,6.978304,0,38.32186
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.40855,94.67631,59.94728,3.087349,3.087349,0,-1,0,3.087349,272.355,5.15871,0,0,8.40855,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1242165,3.396084,6.72684,0,38.00753
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.328712,91.19747,61.79716,0,0,0,-1,0,0,0,7.328712,0,0,7.328712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242165,0,5.862969,0,36.92769
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.350738,82.44163,62.4357,5.946832,5.946832,0,-1,0,5.946832,89.97629,0,0,0,5.350738,6.259823,5.946832,0,0,0,29.59898,0,0.9090844,-0.9090844,38.04182,97.54293,0.1242165,6.541515,4.280591,0,34.94971
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.114111,73.98106,63.06484,3.698865,3.698865,0,-1,0,3.698865,84.19099,0,0,0,3.114111,3.893543,3.698865,0,0,1.010094,28.68989,0,0.7794313,-0.7794313,37.22023,95.43629,0.1242165,4.068752,2.491289,0,31.804
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.337482,66.72316,62.27606,6.544878,6.544878,0,-1,0,6.544878,20.43555,0,0,0,1.337482,6.889345,6.544878,0,0,1.876129,27.91046,0,5.551864,-5.551864,31.36805,80.43073,0.1242165,7.199366,1.069985,0,29.24794
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4518895,61.50838,60.05996,3.392777,3.392777,0,-1,0,3.392777,13.31917,0,4.440892E-16,0,0.4518895,3.571344,3.392777,0,0,8.044866,22.3586,0,3.119455,-3.119455,28.07985,71.99948,0.1242165,3.732055,0.3615116,0,22.81049
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,57.78753,57.78753,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.51093,19.23915,0,6.15163,-6.15163,21.59547,55.37288,0.1242165,6.428454,0,0,19.23915
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,55.35545,55.35545,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.34607,13.08751,0,4.359273,-4.359273,17.00039,43.59065,0.1242165,4.555441,0,0,13.08751
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,52.92339,52.92339,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.18971,8.72824,0,0.1673589,-0.1673589,16.82398,43.13832,0.1242165,0.1748901,0,0,8.72824
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,50.41619,50.41619,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.37566,8.560882,0,1.765913,-1.765913,14.96254,38.36541,0.1242165,1.845379,0,0,8.560882
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,48.40668,48.40668,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.33779,6.794969,0,1.267404,-1.267404,13.62658,34.93988,0.1242165,1.324437,0,0,6.794969
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.93241,46.93241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74602,5.527565,0,0,0,13.62658,34.93988,0.1242165,0,0,0,5.527565
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,45.31729,45.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74602,5.527565,0,0,0,13.62658,34.93988,0.1242165,0,0,0,5.527565
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,43.73034,43.73034,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.74602,5.527565,0,1.239182,-1.239182,12.32037,31.59062,0.1242165,1.294945,0,0,5.527565
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,42.60351,42.60351,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.12288,4.288383,0,0.5247491,-0.5247491,11.76723,30.17233,0.1242165,0.5483628,0,0,4.288383
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,41.35461,41.35461,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.70594,3.763633,0,0.3503928,-0.3503928,11.39789,29.22529,0.1242165,0.3661605,0,0,3.763633
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,40.34985,40.34985,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.09526,3.41324,0,0.2758156,-0.2758156,11.10715,28.47982,0.1242165,0.2882273,0,0,3.41324
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,39.50473,39.50473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.40173,3.137425,0,0,0,11.10715,28.47982,0.1242165,0,0,0,3.137425
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.852577,43.86668,38.58449,1.743849,1.743849,0,0,0,1.743849,106.2349,0,0,0,1.852577,1.83563,1.743849,0,0,29.40173,3.137425,0.01694652,0,0.01694652,11.12323,28.52104,0.1242156,1.918234,1.482061,0,4.990002
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.463825,50.79042,40.46254,3.093416,3.093416,0,0,0,3.093416,111.9741,0,0,0,3.463825,3.256227,3.093416,0,0,29.38478,3.152677,0.207597,0,0.207597,11.32017,29.02603,0.1242035,3.402758,2.77106,0,6.616501
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.409707,66.5241,45.24217,6.095787,6.095787,0,-1,0,6.095787,105.1498,0,0,2.314983,6.409707,6.416618,6.095787,0,0,29.17718,3.339514,0,0.006911106,-0.006911106,11.31289,29.00735,0.1242035,6.705366,5.127765,0,9.749221
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.364645,72.06579,50.06875,1.194916,1.194916,0,-1,0,1.194916,532.6437,0,0,0,6.364645,1.257806,1.194916,0,0,29.18486,3.332603,5.106839,0,5.106839,16.15766,41.42981,0.1239078,1.314408,5.091716,0,9.697248
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.554701,82.23142,54.03143,4.2513,4.2513,0,-1,0,4.2513,177.7033,0,0,0,7.554701,4.475053,4.2513,0,0,24.07802,7.928758,3.079648,0,3.079648,19.07927,48.92111,0.1237302,4.676431,6.043761,0,15.48346
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.067046,83.94161,57.20533,0.808773,0.808773,0,-1,0,0.808773,873.7985,0,0,0,7.067046,0.8513401,0.808773,0,0,20.99837,10.70044,6.215706,0,6.215706,24.97601,64.04092,0.1233732,0.8896503,5.653637,0,17.76749
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.969139,87.30186,60.2196,0,0,0,-1,0,0,0,0,0,0,6.969139,0,0,0,0,14.78267,16.29458,6.969139,0,6.969139,31.58751,80.99346,0.1229755,0,5.575311,0,23.26372
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.732867,88.47353,62.06009,0.297126,0.297126,0,-1,0,0.297126,2265.998,0,0,0,6.732867,0.3127642,0.297126,0,0,7.81353,22.5668,6.420103,0,6.420103,37.67816,96.61047,0.1226113,0.3268386,5.386294,0,29.29967
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.255292,78.08254,62.69862,5.575991,5.575991,0,-1,0,5.575991,76.31455,0,0,0,4.255292,5.869464,5.575991,0,0,1.393427,28.34489,0,1.614172,-1.614172,35.97667,92.24769,0.1226113,6.13359,3.404234,0,32.60019
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.109734,70.53822,63.32777,0.0349234,0.0349234,0,-1,0,0.0349234,6041.031,0,0,0,2.109734,0.03676148,0.0349234,0,0,3.18695,26.73072,2.072972,0,2.072972,37.94326,97.29023,0.1224941,0.03841574,1.687787,0,28.84046
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.340233,66.94599,62.48265,6.798344,6.798344,0,-1,0,6.798344,19.71411,0,8.881784E-16,0,1.340233,7.156152,6.798344,0,0,1.113978,28.5964,0,5.815919,-5.815919,31.81275,81.57098,0.1224941,7.478179,1.072186,0,29.93663
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3468994,61.37744,60.26655,7.17612,7.17612,0,-1,0,7.17612,4.83408,0,8.881784E-16,0,0.3468994,7.55381,7.17612,0,0,7.57611,22.78048,0,7.206911,-7.206911,24.216,62.09218,0.1224941,7.893732,0.2775195,0,23.12738
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58379,15.57357,0,0,0,24.216,62.09218,0.1224941,0,0,0,15.57357
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,55.61838,55.61838,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,15.58379,15.57357,0,3.972665,-3.972665,20.02844,51.35487,0.1224941,4.151434,0,0,15.57357
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,53.13936,53.13936,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,19.99786,11.6009,0,4.085372,-4.085372,15.72208,40.31295,0.1224941,4.269214,0,0,11.6009
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,50.63216,50.63216,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,24.53716,7.515532,0,0.7106314,-0.7106314,14.97301,38.39226,0.1224941,0.7426097,0,0,7.515532
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32675,6.8049,0,0,0,14.97301,38.39226,0.1224941,0,0,0,6.8049
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.139,47.139,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,25.32675,6.8049,0,2.601232,-2.601232,12.23107,31.36166,0.1224941,2.718287,0,0,6.8049
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,45.5051,45.5051,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,28.21701,4.203669,0,0.5380031,-0.5380031,11.66397,29.90755,0.1224941,0.5622133,0,0,4.203669
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.94632,43.94632,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,28.81479,3.665665,0,0.744599,-0.744599,10.87909,27.89505,0.1224941,0.778106,0,0,3.665665
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.78193,42.78193,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,29.64212,2.921067,0,1.579933,-1.579933,9.213695,23.62481,0.1224941,1.65103,0,0,2.921067
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,41.57058,41.57058,1.552788,1.274077,0,-1,0,1.274077,0,0,0.278711,0.4339898,0,1.341133,1.274077,0,0,31.39761,1.341133,0,1.341133,-1.341133,7.800015,20,0.1224941,1.708066,0,0,1.341133
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,40.53766,40.53766,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122882,0.9335064,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,39.69254,39.69254,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232796,1.041247,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.252855,45.25277,38.77229,1.451543,1.451543,10.25154,0,2.929641,1.451543,155.2041,0,0,0,2.252855,0,0,8.8,8.36,16.16775,15.048,10.61285,0,10.61285,33.73024,86.48762,0.1236118,1.596698,1.802284,12,17.30086
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.692777,55.03262,40.64095,3.615345,3.615345,0,0,0,3.615345,129.8016,0,0,0,4.692777,3.805626,3.615345,0,0,5.554899,24.59957,0.8871504,0,0.8871504,34.57187,88.64563,0.123562,3.976879,3.754221,0,29.29235
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.742901,68.1228,45.47692,1.13606,1.13606,0,-1,0,1.13606,593.5339,0.8793002,0,0,6.742901,1.195853,1.13606,0,0,4.667748,25.398,4.667748,0,4.667748,39.00008,100,0.1233001,1.249666,5.39432,0,32.14091
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.359896,76.62913,50.3129,2.956496,2.956496,0,-1,0,2.956496,248.9398,4.247795,0,0,7.359896,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1233001,3.252145,5.887917,0,36.95887
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.833879,89.13832,54.29436,5.323534,5.323534,0,-1,0,5.323534,165.9401,3.230159,0,0,8.833879,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1233001,5.855887,7.067103,0,38.43286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.470721,91.54902,57.46826,4.124148,4.124148,0,-1,0,4.124148,205.3932,4.129513,0,0,8.470721,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1233001,4.536562,6.776577,0,38.0697
