Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.811729,81.15145,55.93765,3.937465,3.937465,0,-1,0,3.937465,172.9978,0,0,0,6.811729,4.1447,3.937465,0,0,25.69837,6.470445,2.667029,0,2.667029,17.15063,43.97588,0.1306268,4.331212,5.449383,0,13.28217
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.407166,84.11749,59.84399,4.008215,4.008215,0,-1,0,4.008215,159.8508,0,0,0,6.407166,4.219174,4.008215,0,0,23.03134,8.87077,2.187992,0,2.187992,19.22634,49.29821,0.1305317,4.409037,5.125733,0,15.27794
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.397214,92.76252,62.69862,0,0,0,-1,0,0,0,0,0,0,7.397214,0,0,0,0,20.84335,10.83996,7.397214,0,7.397214,26.24395,67.29205,0.1302114,0,5.917771,0,18.23718
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.143538,95.03464,65.44057,6.344926,6.344926,0,-1,0,6.344926,112.5866,0,0,0,7.143538,6.67887,6.344926,0,0,13.44614,17.49746,0.4646682,0,0.4646682,26.68478,68.42237,0.1301913,6.979419,5.71483,0,24.64099
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.788266,90.02476,67.02752,3.550253,3.550253,0,-1,0,3.550253,163.0381,0,0,0,5.788266,3.737108,3.550253,0,0,12.98147,17.91566,2.051158,0,2.051158,28.63068,73.41184,0.1301028,3.905278,4.630613,0,23.70392
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.568979,84.862,67.45008,3.411141,3.411141,0,-1,0,3.411141,133.9428,0,0,0,4.568979,3.590675,3.411141,0,0,10.93031,19.7617,0.9783044,0,0.9783044,29.55878,75.79159,0.1300607,3.752255,3.655183,0,24.33068
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.789244,82.05378,67.92899,3.169594,3.169594,0,-1,0,3.169594,119.5498,0,0,0,3.789244,3.336415,3.169594,0,0,9.952004,20.64217,0.4528291,0,0.4528291,29.98837,76.8931,0.1300412,3.486554,3.031395,0,24.43142
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.872465,73.63055,67.08386,0,0,0,-1,0,0,0,0,0,0,1.872465,0,0,0,0,9.499175,21.04972,1.872465,0,1.872465,31.76475,81.4479,0.1299605,0,1.497972,0,22.92219
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2709754,65.80987,64.91472,0,0,0,-1,0,0,0,0,0,0,0.2709754,0,0,0,0,7.62671,22.73494,0.2709754,0,0.2709754,32.02182,82.10706,0.1299489,0,0.2167804,0,23.00591
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,62.96155,62.96155,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,7.355735,22.97882,0,2.50488,-2.50488,29.38144,75.33688,0.1299489,2.6176,0,0,22.97882
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,60.63277,60.63277,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,10.13894,20.47394,0,8.8,-8.8,20.10542,51.55227,0.1299489,17.36889,0,0,20.47394
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,58.05045,58.05045,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,19.91671,11.67394,0,5.704854,-5.704854,14.09198,36.13321,0.1299489,5.961572,0,0,11.67394
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,55.45875,55.45875,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,26.25544,5.969082,0,2.558541,-2.558541,11.39504,29.218,0.1299489,2.673676,0,0,5.969082
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,53.37411,53.37411,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,29.09826,3.410541,0,0.9838168,-0.9838168,10.35801,26.55894,0.1299489,1.028089,0,0,3.410541
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,51.89985,51.89985,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,30.19139,2.426724,0,1.730574,-1.730574,8.533822,21.88155,0.1299489,1.80845,0,0,2.426724
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,50.34107,50.34107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.11425,0.6961504,0,0,0,8.533822,21.88155,0.1299489,0,0,0,0.6961504
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.9607,48.9607,0.8713313,0.6613429,0,-1,0,0.6613429,0,0,0.2099885,0.2971216,0,0.6961504,0.6613429,0,0,32.11425,0.6961504,0,0.6961504,-0.6961504,7.800015,20,0.1299489,0.9584645,0,0,0.6961504
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.88083,47.88083,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,46.71644,46.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,45.73985,45.73985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02421371,45.28366,45.214,0,0,0,0,0,0,0,0,0,0,0.02421371,0,0,0,0,32.88775,0,0.02421371,0,0.02421371,7.822987,20.0589,0.1299478,0,0.01937097,0,0.02421371
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.518234,52.1318,44.55668,2.598701,2.598701,11.3987,0,3.219871,2.598701,96.90359,0,0,0,2.518234,0,0,8.8,8.36,32.86354,0.02179234,10.87823,0,10.87823,18.14299,46.52039,0.1302603,2.858571,2.014588,12,2.540027
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.278518,60.08976,46.50985,4.097478,4.097478,11.77982,0,3.316295,4.097478,104.4183,0,0,0,4.278518,0,0,7.682345,7.298228,21.98531,9.812203,11.57675,0,11.57675,29.12565,74.68101,0.1305758,4.507226,3.422815,12,14.09072
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.232535,73.16484,51.44912,4.685651,4.685651,0,-1,0,4.685651,133.0132,0,0,0,6.232535,4.932264,4.685651,0,0,10.40856,20.23128,1.300271,0,1.300271,30.3592,77.84394,0.1305201,5.154216,4.986028,0,26.46381
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.974154,77.61937,56.09728,2.149368,2.149368,0,-1,0,2.149368,277.9493,0,0,0,5.974154,2.262493,2.149368,0,0,9.108287,21.40152,3.711661,0,3.711661,33.88039,86.87262,0.1303611,2.364305,4.779323,0,27.37567
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.848098,86.358,59.94728,2.521783,2.521783,0,-1,0,2.521783,271.5579,0,0,0,6.848098,2.654508,2.521783,0,0,5.396626,24.74201,4.193591,0,4.193591,37.85878,97.07359,0.130182,2.773961,5.478479,0,31.59011
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.506635,93.49958,62.80191,3.762187,3.762187,0,-1,0,3.762187,199.5285,2.343402,0,0,7.506635,3.960197,3.762187,0,0,1.203035,28.51625,1.203035,0,1.203035,39.00008,100,0.1301308,4.138406,6.005308,0,36.02288
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.096766,94.92661,65.55325,3.10178,3.10178,0,-1,0,3.10178,228.7965,3.831734,0,0,7.096766,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1301308,3.411958,5.677413,0,36.69574
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.291391,92.68353,67.13081,0.4511513,0.4511513,0,-1,0,0.4511513,1394.519,5.816495,0,0,6.291391,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1301308,0.4962664,5.033113,0,35.89037
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.146826,87.60271,67.55338,4.218459,4.218459,0,-1,0,4.218459,122.0072,0.7063426,0,0,5.146826,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1301308,4.640305,4.117461,0,34.7458
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.023236,83.15969,68.03228,1.36339,1.36339,0,-1,0,1.36339,295.0906,2.588088,0,0,4.023236,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1301308,1.499729,3.218589,0,33.62222
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.089913,74.48429,67.13081,0,0,0,-1,0,0,0,2.089913,0,0,2.089913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301308,0,1.67193,0,31.68889
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2684775,65.90552,65.01801,3.250533,3.250533,0,-1,0,3.250533,8.259493,0,4.440892E-16,0,0.2684775,3.421614,3.250533,0,0,0,29.59898,0,3.153136,-3.153136,35.67638,91.47771,0.1301308,3.575586,0.214782,0,29.86746
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,63.06484,63.06484,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.503484,26.44584,0,0.6740622,-0.6740622,34.96586,89.65586,0.1301308,0.704395,0,0,26.44584
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,60.74545,60.74545,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.252442,25.77178,0,1.686802,-1.686802,33.18781,85.09678,0.1301308,1.762708,0,0,25.77178
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,58.21009,58.21009,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.126667,24.08498,0,2.777332,-2.777332,30.26025,77.59022,0.1301308,2.902312,0,0,24.08498
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,55.57143,55.57143,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.212591,21.30765,0,0.6487763,-0.6487763,29.57638,75.83671,0.1301308,0.6779712,0,0,21.30765
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,53.50558,53.50558,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.933454,20.65887,0,0.8874705,-0.8874705,28.6409,73.43806,0.1301308,0.9274067,0,0,20.65887
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.03131,52.03131,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.91953,19.7714,0,1.302224,-1.302224,27.26824,69.91841,0.1301308,1.360824,0,0,19.7714
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,50.47253,50.47253,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.36645,18.46918,0,0.9117436,-0.9117436,26.30717,67.45415,0.1301308,0.9527721,0,0,18.46918
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.12034,49.12034,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.3795,17.55743,0,0.5076623,-0.5076623,25.77205,66.08205,0.1301308,0.5305071,0,0,17.55743
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.04046,48.04046,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.94357,17.04977,0,0.5993891,-0.5993891,25.14024,64.46202,0.1301308,0.6263615,0,0,17.04977
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.87607,46.87607,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.60955,16.45038,0,0.9678653,-0.9678653,24.12002,61.84608,0.1301308,1.011419,0,0,16.45038
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.89949,45.89949,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.68496,15.48251,0,1.135944,-1.135944,22.92263,58.77586,0.1301308,1.187061,0,0,15.48251
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1118958,45.72465,45.4018,1.048603,1.048603,0,0,0,1.048603,10.67093,0,2.220446E-16,0,0.1118958,1.103793,1.048603,0,0,16.94712,14.34657,0,0.9918972,-0.9918972,21.87708,56.09496,0.1301308,1.153464,0.08951661,0,14.45847
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.403332,48.89601,44.76327,2.482538,2.482538,0,0,0,2.482538,56.52811,0,0,0,1.403332,2.613198,2.482538,0,0,18.04923,13.35467,0,1.209866,-1.209866,20.60177,52.82494,0.1301308,2.730792,1.122666,0,14.75801
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.651277,58.12222,46.68827,2.019577,2.019577,0,0,0,2.019577,180.7941,0,0,0,3.651277,2.125871,2.019577,0,0,19.39352,12.14481,1.525406,0,1.525406,22.04889,56.53551,0.1300658,2.221535,2.921022,0,15.79608
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.090142,65.04755,51.60875,0,0,0,-1,0,0,0,0,0,0,4.090142,0,0,0,0,17.86812,13.51767,4.090142,0,4.090142,25.92914,66.48485,0.1298919,0,3.272114,0,17.60781
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.646463,76.34735,56.20058,3.811127,3.811127,0,-1,0,3.811127,148.1573,0,0,0,5.646463,4.011712,3.811127,0,0,13.77798,17.1988,1.634751,0,1.634751,27.48001,70.46141,0.1298225,4.192239,4.51717,0,22.84526
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.411209,79.89637,60.05996,5.369415,5.369415,0,-1,0,5.369415,100.7784,8.881784E-16,0,0,5.411209,5.652016,5.369415,0,0,12.14322,18.67008,0,0.2408072,-0.2408072,27.22617,69.81055,0.1298225,5.906357,4.328967,0,24.08129
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.105791,77.70621,62.90521,3.428666,3.428666,0,-1,0,3.428666,119.7489,0,0,0,4.105791,3.609123,3.428666,0,0,12.41079,18.42927,0.4966685,0,0.4966685,27.69735,71.01871,0.1298014,3.771533,3.284633,0,22.53506
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.621704,87.54567,65.65655,5.821908,5.821908,0,-1,0,5.821908,96.56119,0,0,0,5.621704,6.128325,5.821908,0,0,11.91412,18.87627,0,0.5066208,-0.5066208,27.16333,69.64941,0.1298014,6.404099,4.497363,0,24.49797
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.04801,91.51327,67.18716,0.9455967,0.9455967,0,-1,0,0.9455967,639.5972,0,0,0,6.04801,0.995365,0.9455967,0,0,12.47703,18.36965,5.052645,0,5.052645,31.95669,81.94006,0.1295875,1.040156,4.838408,0,24.41766
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.957982,86.8653,67.66605,0,0,0,-1,0,0,0,0,0,0,4.957982,0,0,0,0,7.424386,22.91703,4.957982,0,4.957982,36.66024,94.00043,0.1293784,0,3.966385,0,27.87501
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.188032,79.76334,68.08862,4.137026,4.137026,0,-1,0,4.137026,77.06094,0,0,0,3.188032,4.354764,4.137026,0,0,2.466404,27.37922,0,1.166733,-1.166733,35.4304,90.84699,0.1293784,4.550729,2.550425,0,30.56725
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.801804,73.53885,67.24349,3.504563,3.504563,0,-1,0,3.504563,51.41309,0,0,0,1.801804,3.689014,3.504563,0,0,3.762774,26.21248,0,1.88721,-1.88721,33.4411,85.74625,0.1293784,3.855019,1.441443,0,28.01429
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2479838,65.95071,65.13069,2.634205,2.634205,0,-1,0,2.634205,9.413992,0,4.440892E-16,0,0.2479838,2.772847,2.634205,0,0,5.859674,24.32527,0,2.524863,-2.524863,30.77966,78.92206,0.1293784,2.897625,0.198387,0,24.57326
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,63.17752,63.17752,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,8.665077,21.80041,0,8.8,-8.8,21.50365,55.13745,0.1293784,9.718642,0,0,21.80041
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,60.90509,60.90509,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,18.44286,13.00041,0,6.5834,-6.5834,14.56414,37.34386,0.1293784,6.879653,0,0,13.00041
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,58.31338,58.31338,6.473797,6.096159,0,-1,0,6.096159,0,0,0.3776386,1.025018,0,6.417009,6.096159,0,0,25.75774,6.417009,0,6.417009,-6.417009,7.800015,20,0.1293784,7.121177,0,0,6.417009
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,53.60887,53.60887,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,52.1346,52.1346,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,50.60399,50.60399,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,49.27997,49.27997,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.03571,47.03571,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293784,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.05912,46.05912,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296686,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1443391,45.9974,45.58022,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.560593,1.776357E-15,0,0,0.1443391,0,0,8.8,8.36,24.52775,7.524,8.504339,0,8.504339,23.79893,61.02278,0.1300133,2.100007,0.1154712,12,7.668339
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.02675,47.95641,44.95107,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.22853,0,0,0,1.02675,0,0,8.8,8.36,16.02341,15.17791,9.38675,0,9.38675,32.70399,83.85621,0.1304028,3.117502,0.8214,12,16.20465
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.989011,52.88932,46.87607,2.883607,2.883607,0,0,0,2.883607,68.97651,0,0,0,1.989011,3.035376,2.883607,0,0,6.636664,23.62598,0,1.046364,-1.046364,31.60102,81.0281,0.1304028,3.171968,1.591209,0,25.61499
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.718078,67.54878,51.76838,0.3422119,0.3422119,0,-1,0,0.3422119,1378.701,0,0,0,4.718078,0.3602231,0.3422119,0,0,7.799291,22.57962,4.357854,0,4.357854,35.73524,91.62865,0.1302196,0.3764331,3.774462,0,27.29769
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.134099,83.11975,56.30387,1.644272,1.644272,0,-1,0,1.644272,433.876,1.96185,0,0,7.134099,1.730812,1.644272,0,0,3.441437,26.50168,3.441437,0,3.441437,39.00008,100,0.1300753,1.808699,5.70728,0,33.63578
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.550298,90.13103,60.10691,0,0,0,-1,0,0,0,7.550298,0,0,7.550298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300753,0,6.040238,0,37.14928
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.980983,96.41733,62.96155,5.666821,5.666821,0,-1,0,5.666821,140.837,2.015908,0,0,7.980983,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1300753,6.233503,6.384787,0,37.57996
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.303024,86.11577,65.7035,2.277502,2.277502,0,-1,0,2.277502,232.8438,2.905653,0,0,5.303024,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1300753,2.505253,4.242419,0,34.902
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.82654,85.82559,67.29045,8.92984,8.36,0,-1,0,8.36,57.73373,0,0.5698401,1.462824,4.82654,8.8,8.36,0,0,0,29.59898,0,3.97346,-3.97346,34.81168,89.26055,0.1300753,9.822824,3.861232,0,34.42552
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.478407,80.52625,67.71301,2.193437,2.193437,0,-1,0,2.193437,158.5825,0,0,0,3.478407,2.308881,2.193437,0,0,4.414956,25.62552,1.169527,0,1.169527,35.92119,92.10544,0.1300263,2.41278,2.782726,0,29.10393
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.955794,78.88733,68.13557,5.573208,5.573208,0,-1,0,5.573208,53.03577,0,0,0,2.955794,5.866535,5.573208,0,0,3.245429,26.67809,0,2.910741,-2.910741,32.853,84.2383,0.1300263,6.130528,2.364635,0,29.63389
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.851703,73.77131,67.29045,0,0,0,-1,0,0,0,0,0,0,1.851703,0,0,0,0,6.479585,23.76735,1.851703,0,1.851703,34.60968,88.7426,0.1299489,0,1.481363,0,25.61905
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2539081,66.07433,65.23399,2.050429,2.050429,0,-1,0,2.050429,12.38317,0,4.440892E-16,0,0.2539081,2.158346,2.050429,0,0,4.627882,25.43388,0,1.904438,-1.904438,32.60223,83.59529,0.1299489,2.255472,0.2031265,0,25.68779
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,63.28082,63.28082,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.743925,23.52945,0,5.516571,-5.516571,26.78725,68.68513,0.1299489,5.764816,0,0,23.52945
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,61.00838,61.00838,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.87345,18.01287,0,1.677946,-1.677946,25.01854,64.14998,0.1299489,1.753454,0,0,18.01287
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,58.41667,58.41667,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.73783,16.33493,0,8.762987,-8.762987,15.78154,40.46542,0.1299489,9.157322,0,0,16.33493
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,55.83435,55.83435,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.47448,7.571942,0,0.9198277,-0.9198277,14.81196,37.97931,0.1299489,0.96122,0,0,7.571942
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,53.74033,53.74033,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.49652,6.652114,0,0.5005497,-0.5005497,14.28433,36.62642,0.1299489,0.5230744,0,0,6.652114
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,52.26607,52.26607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05268,6.151565,0,0,0,14.28433,36.62642,0.1299489,0,0,0,6.151565
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,50.73546,50.73546,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.05268,6.151565,0,1.558429,-1.558429,12.64161,32.41431,0.1299489,1.628558,0,0,6.151565
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,49.41143,49.41143,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.78427,4.593136,0,1.518389,-1.518389,11.04108,28.31041,0.1299489,1.586717,0,0,4.593136
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,48.33156,48.33156,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.47137,3.074747,0,0.7361864,-0.7361864,10.26507,26.32065,0.1299489,0.7693149,0,0,3.074747
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,47.19534,47.19534,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.28935,2.33856,0,1.450354,-1.450354,8.736267,22.40064,0.1299489,1.51562,0,0,2.33856
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,46.24692,46.24692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.90086,0.8882065,0,0,0,8.736267,22.40064,0.1299489,0,0,0,0.8882065
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1537175,46.21293,45.76802,0.7046379,0.7046379,0,0,0,0.7046379,21.8151,0,1.110223E-16,0,0.1537175,0.7417241,0.7046379,0,0,31.90086,0.8882065,0,0.5880066,-0.5880066,8.116454,20.81138,0.1299489,0.7751017,0.122974,0,1.041924
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.866562,50.72052,45.15766,3.027877,3.027877,11.36296,0,3.210828,3.027877,61.64593,0,0,0,1.866562,0,0,8.335079,7.918325,32.5542,0.3001999,9.784887,0,9.784887,17.39921,44.61328,0.1302951,3.330664,1.49325,12,2.166762
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.320013,60.81618,47.03571,2.960304,2.960304,11.7603,0,3.311357,2.960304,145.9314,1.776357E-15,0,0,4.320013,0,0,8.8,8.36,22.76931,9.106599,12.68001,0,12.68001,29.42853,75.45762,0.1305539,3.256334,3.45601,12,13.42661
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.559079,75.08149,51.89985,0.5585333,0.5585333,0,-1,0,0.5585333,1174.34,0,0,0,6.559079,0.5879298,0.5585333,0,0,10.0893,20.51861,5.971149,0,5.971149,35.09326,89.98254,0.1303054,0.6143866,5.247263,0,27.07769
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.305362,84.07394,56.40716,5.738011,5.738011,0,-1,0,5.738011,127.3152,0,0,0,7.305362,6.040012,5.738011,0,0,4.118148,25.89264,1.26535,0,1.26535,36.29367,93.06052,0.1302529,6.311812,5.84429,0,33.19801
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.559457,90.25425,60.16326,1.926804,1.926804,0,-1,0,1.926804,392.3314,2.678444,0,0,7.559457,2.028215,1.926804,0,0,2.852798,27.03146,2.852798,0,2.852798,39.00008,100,0.1301346,2.119484,6.047566,0,34.59092
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.638143,94.52444,63.01789,2.235678,2.235678,0,-1,0,2.235678,341.6476,5.284797,0,0,7.638143,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1301346,2.459246,6.110514,0,37.23712
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.549118,92.26704,65.75984,3.029884,3.029884,0,-1,0,3.029884,216.1508,3.359767,0,0,6.549118,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1301346,3.332872,5.239295,0,36.1481
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.436624,93.64449,67.29045,2.788735,2.788735,0,-1,0,2.788735,230.808,3.501113,0,0,6.436624,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1301346,3.067609,5.149299,0,36.0356
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.683146,90.35371,67.71301,0,0,0,-1,0,0,0,5.683146,0,0,5.683146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301346,0,4.546517,0,35.28212
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.33522,80.41036,68.13557,4.497046,4.497046,0,-1,0,4.497046,74.16469,0,0,0,3.33522,4.733732,4.497046,0,0,0,29.59898,0,1.398512,-1.398512,37.52592,96.22011,0.1301346,4.94675,2.668176,0,32.9342
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.043442,74.48019,67.29045,0,0,0,-1,0,0,0,0.4895392,0,0,2.043442,0,0,0,0,1.553903,28.20047,1.553903,0,1.553903,39.00008,100,0.1300702,0,1.634753,0,30.24391
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2531897,66.07195,65.23399,1.872015,1.872015,0,-1,0,1.872015,13.52498,0,2.220446E-16,0,0.2531897,1.970543,1.872015,0,0,0,29.59898,0,1.717353,-1.717353,37.18983,95.35835,0.1300702,2.059217,0.2025517,0,29.85217
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,63.32777,63.32777,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.90817,27.88163,0,2.711564,-2.711564,34.33159,88.02954,0.1300702,2.833584,0,0,27.88163
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,61.06472,61.06472,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.921019,25.17006,0,6.643995,-6.643995,27.3282,70.07217,0.1300702,6.942975,0,0,25.17006
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30324,18.52607,0,0,0,27.3282,70.07217,0.1300702,0,0,0,18.52607
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,55.93765,55.93765,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.30324,18.52607,0,1.616003,-1.616003,25.62479,65.70445,0.1300702,1.688723,0,0,18.52607
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,53.82484,53.82484,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.09879,16.91006,0,0.7040806,-0.7040806,24.88262,63.80146,0.1300702,0.7357643,0,0,16.91006
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,52.36936,52.36936,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.88111,16.20598,0,2.582689,-2.582689,22.16023,56.82098,0.1300702,2.69891,0,0,16.20598
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,50.83875,50.83875,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.75076,13.62329,0,0.2485084,-0.2485084,21.89828,56.14931,0.1300702,0.2596913,0,0,13.62329
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,49.5429,49.5429,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.02688,13.37478,0,1.003988,-1.003988,20.83998,53.43574,0.1300702,1.049168,0,0,13.37478
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14242,12.3708,0,0,0,20.83998,53.43574,0.1300702,0,0,0,12.3708
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,47.29863,47.29863,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.14242,12.3708,0,2.86985,-2.86985,17.81489,45.67912,0.1300702,2.998993,0,0,12.3708
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,46.35022,46.35022,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.33115,9.500947,0,0.3556197,-0.3556197,17.44004,44.71795,0.1300702,0.3716226,0,0,9.500947
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04878179,46.04052,45.89949,0.5968171,0.5968171,0,0,0,0.5968171,8.173657,0,1.110223E-16,0,0.04878179,0.6282286,0.5968171,0,0,22.72628,9.145328,0,0.5794468,-0.5794468,16.82925,43.15183,0.1300702,0.6564988,0.03902543,0,9.194109
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.36693,52.45238,45.31729,6.191514,6.191514,0,0,0,6.191514,38.22861,0,0,0,2.36693,6.517383,6.191514,0,0,23.37011,8.565881,0,4.150453,-4.150453,12.45428,31.934,0.1300702,6.810665,1.893544,0,10.93281
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.639703,62.13118,47.19534,4.445179,4.445179,0,0,0,4.445179,104.3761,8.881784E-16,0,0,4.639703,4.679136,4.445179,0,0,27.98172,4.415428,0,0.03943306,-0.03943306,12.41272,31.82742,0.1300702,4.889698,3.711763,0,9.055131
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.001273,72.92264,52.05009,1.167289,1.167289,0,-1,0,1.167289,514.1205,0,0,0,6.001273,1.228725,1.167289,0,0,28.02554,4.375995,4.772548,0,4.772548,16.94036,43.43672,0.129873,1.284018,4.801019,0,10.37727
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.135061,83.32664,56.4635,3.450951,3.450951,0,-1,0,3.450951,206.7564,0,0,0,7.135061,3.63258,3.450951,0,0,23.25299,8.671288,3.502482,0,3.502482,20.2631,51.95657,0.1297286,3.796046,5.708049,0,15.80635
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.691129,85.99753,60.26655,4.254127,4.254127,0,-1,0,4.254127,157.2856,0,0,0,6.691129,4.478029,4.254127,0,0,19.75051,11.82352,2.213101,0,2.213101,22.36263,57.33997,0.1296375,4.67954,5.352903,0,18.51465
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.777634,89.98388,63.06484,4.546852,4.546852,0,-1,0,4.546852,149.0621,0,0,0,6.777634,4.78616,4.546852,0,0,17.53741,13.81531,1.991474,0,1.991474,24.25191,62.18426,0.1295557,5.001537,5.422107,0,20.59295
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.663329,92.93696,65.81618,2.514876,2.514876,0,-1,0,2.514876,264.9566,0,0,0,6.663329,2.647238,2.514876,0,0,15.54593,15.60764,4.016091,0,4.016091,28.06191,71.95347,0.129391,2.766364,5.330664,0,22.27097
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.535743,94.2417,67.34679,0.7374656,0.7374656,0,-1,0,0.7374656,886.2439,0,0,0,6.535743,0.7762795,0.7374656,0,0,11.52984,19.22212,5.759464,0,5.759464,33.52582,85.96346,0.1291555,0.8112121,5.228595,0,25.75786
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.998933,87.17558,67.76935,0.3860085,0.3860085,0,-1,0,0.3860085,1295.032,0,0,0,4.998933,0.4063248,0.3860085,0,0,5.770379,24.40564,4.592608,0,4.592608,37.88275,97.13506,0.1289684,0.4246094,3.999146,0,29.40457
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.173586,79.81869,68.19191,3.560402,3.560402,0,-1,0,3.560402,89.1356,0,0,0,3.173586,3.747792,3.560402,0,0,1.17777,28.53898,0,0.5742058,-0.5742058,37.27748,95.58309,0.1289684,3.916443,2.538869,0,31.71257
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.101327,74.7554,67.34679,2.532921,2.532921,0,-1,0,2.532921,82.96062,0,0,0,2.101327,2.666233,2.532921,0,0,1.815777,27.96478,0,0.5649056,-0.5649056,36.68202,94.05627,0.1289684,2.786213,1.681062,0,30.06611
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2488709,66.16147,65.33728,4.256298,4.256298,0,-1,0,4.256298,5.84712,0,0,0,0.2488709,4.480314,4.256298,0,0,2.44345,27.39987,0,4.231443,-4.231443,32.22168,82.61954,0.1289684,4.681928,0.1990967,0,27.64874
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,63.44045,63.44045,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,7.145053,23.16843,0,0.7266189,-0.7266189,31.45576,80.65564,0.1289684,0.7593167,0,0,23.16843
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,61.16801,61.16801,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,7.952407,22.44181,0,3.140668,-3.140668,28.14521,72.16705,0.1289684,3.281998,0,0,22.44181
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,58.63265,58.63265,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,11.44204,19.30114,0,4.190363,-4.190363,23.72818,60.84135,0.1289684,4.37893,0,0,19.30114
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,56.04094,56.04094,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,16.098,15.11078,0,1.668477,-1.668477,21.96945,56.3318,0.1289684,1.743558,0,0,15.11078
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,53.92814,53.92814,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,17.95186,13.4423,0,1.891415,-1.891415,19.97572,51.2197,0.1289684,1.976528,0,0,13.4423
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,52.47265,52.47265,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,20.05343,11.55089,0,0.8063383,-0.8063383,19.12577,49.04033,0.1289684,0.8426235,0,0,11.55089
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94936,10.74455,0,0,0,19.12577,49.04033,0.1289684,0,0,0,10.74455
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,49.65558,49.65558,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,20.94936,10.74455,0,1.700917,-1.700917,17.33284,44.4431,0.1289684,1.777459,0,0,10.74455
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,48.56631,48.56631,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,22.83927,9.043633,0,1.742187,-1.742187,15.49642,39.73432,0.1289684,1.820586,0,0,9.043633
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,47.4301,47.4301,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,24.77504,7.301446,0,0.5873182,-0.5873182,14.87733,38.14692,0.1289684,0.6137475,0,0,7.301446
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,46.48168,46.48168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.42761,6.714128,0,0,0,14.87733,38.14692,0.1289684,0,0,0,6.714128
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1697051,46.55137,46.05912,1.648198,1.648198,0,0,0,1.648198,10.2964,0,0,0,0.1697051,1.734946,1.648198,0,0,25.42761,6.714128,0,1.56524,-1.56524,13.22742,33.91639,0.1289684,1.813018,0.1357641,0,6.883833
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.9347,51.26347,45.47692,2.192218,2.192218,0,0,0,2.192218,88.25307,0,0,0,1.9347,2.307598,2.192218,0,0,27.16677,5.148887,0,0.3728981,-0.3728981,12.83435,32.90852,0.1289684,2.41144,1.54776,0,7.083587
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.394482,61.43298,47.35497,5.786119,5.786119,12,0,3.372,5.786119,75.9487,0,0,0,4.394482,0,0,6.213881,5.903187,27.5811,4.775989,10.29767,0,10.29767,22.60358,57.95778,0.1293464,6.364731,3.515586,12,9.170471
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.103608,73.53454,52.20972,1.909709,1.909709,0,-1,0,1.909709,319.6093,0,0,0,6.103608,2.01022,1.909709,0,0,17.28343,14.04389,4.093388,0,4.093388,26.48691,67.91501,0.1291801,2.10068,4.882886,0,20.1475
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.725203,81.60441,56.62314,4.579619,4.579619,0,-1,0,4.579619,146.8507,0,0,0,6.725203,4.820652,4.579619,0,0,13.19004,17.72794,1.90455,0,1.90455,28.29372,72.54786,0.1291028,5.037581,5.380162,0,24.45314
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.148635,88.33614,60.32289,8.751259,8.36,0,-1,0,8.36,85.50999,0,0.3912588,1.266385,7.148635,8.8,8.36,0,0,11.28549,19.44204,0,1.651365,-1.651365,26.55303,68.08456,0.1291028,9.626385,5.718908,0,26.59067
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.824798,90.37003,63.17752,4.417264,4.417264,0,-1,0,4.417264,154.5028,0,0,0,6.824798,4.649752,4.417264,0,0,13.12034,17.79067,2.175046,0,2.175046,28.61646,73.37539,0.1290147,4.858991,5.459838,0,24.61547
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.977379,89.51218,65.86314,0.7405333,0.7405333,0,-1,0,0.7405333,807.1723,0,0,0,5.977379,0.7795087,0.7405333,0,0,10.9453,19.74821,5.197871,0,5.197871,33.54759,86.01929,0.1288047,0.8145866,4.781904,0,25.72559
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.186701,92.54948,67.45008,3.053653,3.053653,0,-1,0,3.053653,202.6,0,0,0,6.186701,3.214371,3.053653,0,0,5.747424,24.4263,2.972329,0,2.972329,36.36739,93.24953,0.1286849,3.359018,4.949361,0,30.613
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.5219,85.07847,67.8163,3.895689,3.895689,0,-1,0,3.895689,116.0745,0,0,0,4.5219,4.100725,3.895689,0,0,2.775095,27.10139,0.4211753,0,0.4211753,36.76695,94.27406,0.128668,4.285257,3.61752,0,31.62329
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.797165,82.43543,68.23886,6.955626,6.955626,0,-1,0,6.955626,54.59127,0,8.881784E-16,0,3.797165,7.321712,6.955626,0,0,2.35392,27.48045,0,3.524547,-3.524547,33.05175,84.74792,0.128668,7.651188,3.037732,0,31.27761
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.627523,73.11886,67.45008,2.731481,2.731481,0,-1,0,2.731481,59.58392,0,0,0,1.627523,2.875243,2.731481,0,0,6.270082,23.9559,0,1.24772,-1.24772,31.73654,81.37559,0.128668,3.004629,1.302019,0,25.58343
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2453533,66.20642,65.39362,9.028696,8.36,0,-1,0,8.36,2.934849,0,0.6686963,1.571566,0.2453533,8.8,8.36,0,0,7.656438,22.70818,0,8.554646,-8.554646,22.71915,58.25412,0.128668,9.931566,0.1962827,0,22.95354
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,63.54374,63.54374,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,17.1616,14.15354,0,3.250457,-3.250457,19.29287,49.4688,0.128668,3.396727,0,0,14.15354
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,61.27131,61.27131,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,20.77322,10.90308,0,8.8,-8.8,10.01686,25.6842,0.128668,9.695064,0,0,10.90308
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,58.73594,58.73594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.551,2.103081,0,0,0,10.01686,25.6842,0.128668,0,0,0,2.103081
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,56.14424,56.14424,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,30.551,2.103081,0,0.6274756,-0.6274756,9.35544,23.98826,0.128668,0.6557119,0,0,2.103081
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.03143,54.03143,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,31.24819,1.475605,0,0.1472064,-0.1472064,9.200271,23.59039,0.128668,0.1538307,0,0,1.475605
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,52.58533,52.58533,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,31.41175,1.328399,0,1.15552,-1.15552,7.982246,20.46726,0.128668,1.207518,0,0,1.328399
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.05473,51.05473,0.7236097,0.1642351,0,-1,0,0.1642351,0,0,0.5593746,0.6317356,0,0.1728791,0.1642351,0,0,32.69567,0.1728791,0,0.1728791,-0.1728791,7.800015,20,0.128668,0.7959707,0,0,0.1728791
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,49.75887,49.75887,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128668,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,48.66961,48.66961,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128668,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,47.54277,47.54277,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128668,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,46.58497,46.58497,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290163,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1739949,46.69574,46.19058,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.62464,1.776357E-15,0,0,0.1739949,0,0,8.8,8.36,24.52775,7.524,8.533995,0,8.533995,23.82707,61.09492,0.1292784,1.224953,0.1391959,12,7.697995
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.808051,51.00702,45.60839,4.281518,4.281518,11.97063,0,3.364568,4.281518,42.2292,0,0,0,1.808051,0,0,7.689108,7.304653,15.99376,15.2046,9.112703,0,9.112703,32.47214,83.26172,0.1296954,4.70967,1.446441,12,17.01265
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.716886,62.73475,47.48643,5.028554,5.028554,0,0,0,5.028554,93.80202,0,0,0,4.716886,5.293215,5.028554,0,0,6.881055,23.40603,0,0.5763297,-0.5763297,31.86463,81.70402,0.1296954,5.53141,3.773509,0,28.12292
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.032816,73.37498,52.32241,2.309889,2.309889,0,-1,0,2.309889,261.1735,0,0,0,6.032816,2.431462,2.309889,0,0,7.521421,22.8297,3.601354,0,3.601354,35.28118,90.46437,0.1295506,2.540877,4.826252,0,28.86251
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.237103,84.09156,56.67948,3.537621,3.537621,0,-1,0,3.537621,204.5754,0,0,0,7.237103,3.723811,3.537621,0,0,3.920067,26.07092,3.513292,0,3.513292,38.61418,99.01051,0.1294097,3.891383,5.789682,0,33.30802
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.584857,85.68543,60.42618,3.828172,3.828172,0,-1,0,3.828172,172.0105,2.148427,0,0,6.584857,4.029655,3.828172,0,0,0.4067755,29.23288,0.4067755,0,0.4067755,39.00008,100,0.1293934,4.210989,5.267886,0,35.81774
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.262652,92.7346,63.22448,3.4171,3.4171,0,-1,0,3.4171,212.5385,3.665704,0,0,7.262652,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1293934,3.758811,5.810122,0,36.86163
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.086634,95.35881,65.91947,3.400419,3.400419,0,-1,0,3.400419,208.4047,3.507245,0,0,7.086634,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1293934,3.740461,5.669307,0,36.68561
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.990487,91.5527,67.45008,5.979633,5.979633,0,-1,0,5.979633,100.1815,0,0,0,5.990487,6.294351,5.979633,0,0,0,29.59898,0,0.3038646,-0.3038646,38.67978,99.17872,0.1293934,6.577597,4.792389,0,35.58947
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.058524,87.57333,67.87264,5.682901,5.682901,0,-1,0,5.682901,89.01305,0,0,0,5.058524,5.982001,5.682901,0,0,0.3376274,29.29511,0,0.9234771,-0.9234771,37.70634,96.68275,0.1293934,6.251191,4.046819,0,34.35364
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.393786,80.88812,68.35155,4.1728,4.1728,0,-1,0,4.1728,81.33114,0,0,0,3.393786,4.392421,4.1728,0,0,1.363713,28.37164,0,0.9986354,-0.9986354,36.65369,93.98363,0.1293934,4.59008,2.715029,0,31.76542
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.359413,72.2097,67.50642,0,0,0,-1,0,0,0,0,0,0,1.359413,0,0,0,0,2.473308,27.373,1.359413,0,1.359413,37.94334,97.29043,0.129339,0,1.08753,0,28.73241
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2441373,66.24959,65.44057,13.1596,8.36,0,-1,0,8.36,2.920303,0,4.799598,6.115558,0.2441373,8.8,8.36,0,0,1.113895,28.59647,0,8.555862,-8.555862,28.92467,74.16568,0.129339,14.47556,0.1953098,0,28.84061
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,63.64704,63.64704,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,10.62041,20.04061,0,3.768261,-3.768261,24.95258,63.98084,0.129339,3.937833,0,0,20.04061
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,61.3746,61.3746,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.80737,16.27235,0,0.6026067,-0.6026067,24.31737,62.35212,0.129339,0.629724,0,0,16.27235
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,58.83923,58.83923,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.47693,15.66974,0,8.56634,-8.56634,15.28766,39.19904,0.129339,8.951826,0,0,15.66974
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,56.25692,56.25692,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,24.99508,7.103401,0,0.8853841,-0.8853841,14.35438,36.80603,0.129339,0.9252264,0,0,7.103401
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,54.14411,54.14411,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,25.97885,6.218017,0,0.477403,-0.477403,13.85115,35.51571,0.129339,0.4988861,0,0,6.218017
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,52.7168,52.7168,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.50929,5.740614,0,2.253683,-2.253683,11.47556,29.42446,0.129339,2.355098,0,0,5.740614
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,51.18619,51.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01339,3.486931,0,0,0,11.47556,29.42446,0.129339,0,0,0,3.486931
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01339,3.486931,0,0,0,11.47556,29.42446,0.129339,0,0,0,3.486931
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01339,3.486931,0,0,0,11.47556,29.42446,0.129339,0,0,0,3.486931
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,47.67424,47.67424,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.01339,3.486931,0,1.189343,-1.189343,10.22189,26.20991,0.129339,1.242863,0,0,3.486931
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,46.71644,46.71644,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.33488,2.297588,0,0.6459699,-0.6459699,9.540975,24.46399,0.129339,0.6750385,0,0,2.297588
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1008899,46.61481,46.32204,1.037003,1.037003,0,0,0,1.037003,9.728986,0,0,0,0.1008899,1.091582,1.037003,0,0,31.05262,1.651618,0,0.9906923,-0.9906923,8.496693,21.78635,0.129339,1.140703,0.08071191,0,1.752508
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.099164,52.08039,45.76802,4.063271,4.063271,11.50616,0,3.24706,4.063271,51.66194,0,0,0,2.099164,0,0,7.442894,7.070749,32.15339,0.6609262,9.169913,0,9.169913,17.19604,44.09231,0.1297109,4.469598,1.679332,12,2.760091
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.212219,61.07896,47.6179,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.212219,0,0,8.8,8.36,22.98348,8.913848,12.57222,0,12.57222,29.12309,74.67444,0.1297108,0,3.369775,12,13.12607
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.185719,70.09142,52.4257,4.513114,4.513114,0,-1,0,4.513114,114.9033,0,0,0,5.185719,4.750647,4.513114,0,0,10.41126,20.22885,0.4350726,0,0.4350726,29.53584,75.73277,0.1296934,4.964426,4.148575,0,25.41456
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.558106,76.59502,56.72643,3.234009,3.234009,0,-1,0,3.234009,171.8643,0,0,0,5.558106,3.404219,3.234009,0,0,9.976187,20.62041,2.153887,0,2.153887,31.57919,80.97213,0.1296076,3.557409,4.446485,0,26.17852
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.622615,85.86716,60.42618,0,0,0,-1,0,0,0,0,0,0,6.622615,0,0,0,0,7.822299,22.55891,6.622615,0,6.622615,37.86196,97.08175,0.1293445,0,5.298092,0,29.18152
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.405877,88.32477,63.22448,0.05653496,0.05653496,0,-1,0,0.05653496,11330.82,5.146682,0,0,6.405877,0.05951048,0.05653496,0,0,1.199685,28.51926,1.199685,0,1.199685,39.00008,100,0.129297,0.06218846,5.124701,0,34.92514
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.602185,92.82186,65.97581,10.79684,8.36,0,-1,0,8.36,78.97351,0,2.43684,3.516524,6.602185,8.8,8.36,0,0,0,29.59898,0,2.197814,-2.197814,36.68338,94.05975,0.129297,11.87652,5.281748,0,36.20116
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.242494,92.90823,67.50642,4.852342,4.852342,0,-1,0,4.852342,128.6491,0,0,0,6.242494,5.107728,4.852342,0,0,2.442016,27.40116,1.134766,0,1.134766,37.75991,96.82009,0.129252,5.337576,4.993995,0,33.64366
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.856363,86.71148,67.92899,5.900169,5.900169,0,-1,0,5.900169,82.30888,0,0,0,4.856363,6.210704,5.900169,0,0,1.30725,28.42245,0,1.354342,-1.354342,36.33231,93.15958,0.129252,6.490186,3.88509,0,33.27882
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.998832,79.34514,68.3985,1.514299,1.514299,0,-1,0,1.514299,198.0344,0,0,0,2.998832,1.593998,1.514299,0,0,2.812074,27.06811,1.404833,0,1.404833,37.66505,96.57687,0.1291964,1.665728,2.399065,0,30.06694
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.509983,72.80038,67.55338,0,0,0,-1,0,0,0,0.1027423,0,0,1.509983,0,0,0,0,1.407241,28.33246,1.407241,0,1.407241,39.00008,100,0.1291408,0,1.207986,0,29.84245
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.229201,66.31312,65.55325,6.680828,6.680828,0,-1,0,6.680828,3.430728,0,0,0,0.229201,7.03245,6.680828,0,0,0,29.59898,0,6.803249,-6.803249,31.82882,81.61221,0.1291408,7.34891,0.1833608,0,29.82818
