Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,63.75033,63.75033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.559165,22.79573,0,0,0,31.82882,81.61221,0.1291408,0,0,0,22.79573
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,61.47789,61.47789,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.559165,22.79573,0,2.221926,-2.221926,29.48671,75.6068,0.1291408,2.321913,0,0,22.79573
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,58.94253,58.94253,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.02797,20.5738,0,4.570925,-4.570925,24.66853,63.25251,0.1291408,4.776617,0,0,20.5738
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,56.36021,56.36021,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10678,16.00288,0,1.691615,-1.691615,22.88541,58.68042,0.1291408,1.767738,0,0,16.00288
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,54.29436,54.29436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98635,14.31126,0,0,0,22.88541,58.68042,0.1291408,0,0,0,14.31126
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,52.82009,52.82009,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98635,14.31126,0,1.15374,-1.15374,21.66926,55.5621,0.1291408,1.205659,0,0,14.31126
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,51.28948,51.28948,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26828,13.15752,0,1.304282,-1.304282,20.29443,52.03689,0.1291408,1.362975,0,0,13.15752
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.0218,50.0218,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71749,11.85324,0,0.5847909,-0.5847909,19.678,50.45632,0.1291408,0.6111065,0,0,11.85324
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.94192,48.94192,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36725,11.26845,0,1.187339,-1.187339,18.42644,47.24718,0.1291408,1.240769,0,0,11.26845
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,47.82449,47.82449,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68652,10.08111,0,1.176572,-1.176572,17.18622,44.06715,0.1291408,1.229518,0,0,10.08111
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.90424,46.90424,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.99382,8.904537,0,2.324351,-2.324351,14.73614,37.7849,0.1291408,2.428947,0,0,8.904537
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.123311,46.86826,46.50985,1.386065,1.386065,0,0,0,1.386065,8.896478,0,0,0,0.123311,1.459016,1.386065,0,0,25.57644,6.580186,0,1.335705,-1.335705,13.32818,34.17476,0.1291408,1.524671,0.09864876,0,6.703497
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.01983,52.0275,45.95583,7.432941,7.432941,12,0,3.372,7.432941,27.17403,0,0,0,2.01983,0,0,4.567059,4.338706,27.06055,5.244482,6.358535,0,6.358535,19.36042,49.64201,0.1294469,8.176235,1.615864,12,7.264311
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.510007,62.31439,47.77753,5.115507,5.115507,11.46203,0,3.235893,5.115507,88.16345,0,0,0,4.510007,0,0,6.346519,6.029193,20.70202,10.96716,10.5392,0,10.5392,29.35878,75.27879,0.1297558,5.627057,3.608006,12,15.47717
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.679689,68.29305,52.55716,2.631076,2.631076,0,-1,0,2.631076,177.8622,0,0,0,4.679689,2.769553,2.631076,0,0,10.16282,20.45244,1.910136,0,1.910136,31.1709,79.92522,0.1296804,2.894183,3.743751,0,25.13213
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.727543,77.43446,56.82972,6.568044,6.568044,0,-1,0,6.568044,87.20318,0,0,0,5.727543,6.913731,6.568044,0,0,8.25268,22.17157,0,1.186187,-1.186187,29.92055,76.7192,0.1296804,7.224849,4.582035,0,27.89911
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.425902,80.45933,60.48252,0,0,0,-1,0,0,0,0,0,0,5.425902,0,0,0,0,9.570666,20.98538,5.425902,0,5.425902,35.06801,89.91779,0.1294666,0,4.340722,0,26.41128
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.836555,90.56362,63.28082,1.115069,1.115069,0,-1,0,1.115069,613.1058,1.518034,0,0,6.836555,1.173757,1.115069,0,0,4.144764,25.86869,4.144764,0,4.144764,39.00008,100,0.1293038,1.226576,5.469244,0,32.70525
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.995373,94.93044,65.97581,1.441022,1.441022,0,-1,0,1.441022,485.4451,5.478507,0,0,6.995373,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1293038,1.585125,5.596298,0,36.59435
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.911977,96.56457,67.55338,3.059074,3.059074,0,-1,0,3.059074,225.95,3.691899,0,0,6.911977,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1293038,3.364981,5.529582,0,36.51096
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.725295,90.88457,67.97594,0.04619761,0.04619761,0,-1,0,0.04619761,12393.05,5.676666,0,0,5.725295,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1293038,0.05081737,4.580236,0,35.32427
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.916416,79.07893,68.45483,3.906555,3.906555,0,-1,0,3.906555,74.65441,0,0,0,2.916416,4.112163,3.906555,0,0,0,29.59898,0,1.195747,-1.195747,37.73965,96.76814,0.1293038,4.297211,2.333133,0,32.51539
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.817274,73.97994,67.60972,6.142488,6.142488,0,-1,0,6.142488,29.58531,0,0,0,1.817274,6.465776,6.142488,0,0,1.328608,28.40323,0,4.648502,-4.648502,32.8397,84.20419,0.1293038,6.756736,1.453819,0,30.2205
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2291579,66.36018,65.6002,8.581684,8.36,0,-1,0,8.36,2.741123,0,0.2216839,1.079852,0.2291579,8.8,8.36,0,0,6.493611,23.75473,0,8.570842,-8.570842,23.80524,61.03895,0.1293038,9.439853,0.1833263,0,23.98389
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,63.80667,63.80667,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.01677,15.18389,0,4.651223,-4.651223,18.90242,48.46764,0.1293038,4.860528,0,0,15.18389
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,61.59057,61.59057,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.1848,10.53266,0,2.223957,-2.223957,16.55816,42.45674,0.1293038,2.324034,0,0,10.53266
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,59.05521,59.05521,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.65586,8.308706,0,1.37247,-1.37247,15.11145,38.74723,0.1293038,1.434231,0,0,8.308706
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,56.4635,56.4635,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.18082,6.936236,0,0.04540691,-0.04540691,15.06359,38.62451,0.1293038,0.04745022,0,0,6.936236
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,54.40704,54.40704,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.23128,6.89083,0,0.759365,-0.759365,14.26315,36.5721,0.1293038,0.7935365,0,0,6.89083
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,52.92339,52.92339,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.07502,6.131464,0,0.7660207,-0.7660207,13.45569,34.5017,0.1293038,0.8004917,0,0,6.131464
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,51.42094,51.42094,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.92615,5.365444,0,0.4447563,-0.4447563,12.98688,33.29961,0.1293038,0.4647704,0,0,5.365444
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,50.15326,50.15326,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.42032,4.920687,0,0.5519603,-0.5519603,12.40506,31.80778,0.1293038,0.5767985,0,0,4.920687
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.07338,49.07338,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.03361,4.368727,0,1.142185,-1.142185,11.20109,28.72068,0.1293038,1.193584,0,0,4.368727
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.98412,47.98412,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.30271,3.226542,0,0.9491503,-0.9491503,10.2006,26.15532,0.1293038,0.9918621,0,0,3.226542
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.06387,47.06387,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.35732,2.277391,0,0.546098,-0.546098,9.624959,24.67933,0.1293038,0.5706724,0,0,2.277391
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1863943,47.2313,46.68827,1.081994,1.081994,0,0,0,1.081994,17.22693,0,0,0,0.1863943,1.138941,1.081994,0,0,30.96409,1.731293,0,0.9525465,-0.9525465,8.620887,22.10479,0.1293038,1.190193,0.1491155,0,1.917688
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.340895,50.09535,46.11546,2.131843,2.131843,10.93184,0,3.101756,2.131843,62.89843,1.776357E-15,0,0,1.340895,0,0,8.8,8.36,32.02248,0.7787466,9.700895,0,9.700895,17.82397,45.70238,0.1295989,2.345027,1.072716,12,2.119642
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.900603,60.33884,47.93716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.900603,0,0,8.8,8.36,22.32158,9.509553,12.2606,0,12.2606,29.45539,75.5265,0.1296114,0,3.120482,12,13.41016
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.585767,64.418,52.68863,2.039921,2.039921,0,-1,0,2.039921,175.7797,0,0,0,3.585767,2.147285,2.039921,0,0,10.06098,20.54409,1.438482,0,1.438482,30.82006,79.02563,0.1295552,2.243913,2.868614,0,24.12986
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.652006,73.0853,56.88606,4.613733,4.613733,0,-1,0,4.613733,100.8295,0,0,0,4.652006,4.856561,4.613733,0,0,8.622499,21.83873,0,0.2045553,-0.2045553,30.60444,78.47276,0.1295552,5.075107,3.721605,0,26.49073
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.464405,85.30865,60.58582,1.000042,1.000042,0,-1,0,1.000042,646.4133,0,0,0,6.464405,1.052676,1.000042,0,0,8.849783,21.63417,5.411729,0,5.411729,35.73845,91.63688,0.1293443,1.100046,5.171524,0,28.09858
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.444743,88.64645,63.32777,1.148228,1.148228,0,-1,0,1.148228,561.2775,1.798028,0,0,6.444743,1.208661,1.148228,0,0,3.438054,26.50473,3.438054,0,3.438054,39.00008,100,0.1292107,1.26305,5.155794,0,32.94947
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.00264,95.03262,66.02277,0.7307443,0.7307443,0,-1,0,0.7307443,958.2887,6.233435,0,0,7.00264,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1292107,0.8038187,5.602112,0,36.60162
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.884823,86.46493,67.60972,0,0,0,-1,0,0,0,4.884823,0,0,4.884823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292107,0,3.907858,0,34.4838
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.115509,83.55479,68.03228,1.415451,1.415451,0,-1,0,1.415451,290.756,2.62556,0,0,4.115509,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1292107,1.556996,3.292407,0,33.71449
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.284505,76.68304,68.51118,0.9011245,0.9011245,0,-1,0,0.9011245,253.5172,1.335953,0,0,2.284505,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1292107,0.9912369,1.827604,0,31.88348
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.087866,71.40775,67.66605,1.955083,1.955083,0,-1,0,1.955083,55.64294,0,0,0,1.087866,2.057982,1.955083,0,0,0,29.59898,0,0.9701164,-0.9701164,37.97749,97.37798,0.1292107,2.150591,0.8702925,0,30.68684
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2335328,66.47864,65.7035,4.213037,4.213037,0,-1,0,4.213037,5.543097,0,8.881784E-16,0,0.2335328,4.434776,4.213037,0,0,1.077907,28.62886,0,4.201244,-4.201244,33.54898,86.02287,0.1292107,4.634341,0.1868262,0,28.86239
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,63.90996,63.90996,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.745956,24.42762,0,6.161077,-6.161077,27.05464,69.37074,0.1292107,6.438325,0,0,24.42762
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5916,18.26654,0,0,0,27.05464,69.37074,0.1292107,0,0,0,18.26654
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,59.10216,59.10216,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.5916,18.26654,0,8.321934,-8.321934,18.28255,46.87825,0.1292107,8.696421,0,0,18.26654
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,56.5668,56.5668,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.83819,9.944608,0,1.568591,-1.568591,16.62911,42.63866,0.1292107,1.639178,0,0,9.944608
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,54.51033,54.51033,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.58107,8.376017,0,1.523043,-1.523043,15.02368,38.52219,0.1292107,1.59158,0,0,8.376017
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.05485,53.05485,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.27334,6.852974,0,0.3060329,-0.3060329,14.7011,37.69505,0.1292107,0.3198043,0,0,6.852974
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61337,6.546941,0,0,0,14.7011,37.69505,0.1292107,0,0,0,6.546941
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,50.28473,50.28473,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.61337,6.546941,0,2.632751,-2.632751,11.92593,30.57926,0.1292107,2.751225,0,0,6.546941
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,49.20485,49.20485,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.53865,3.91419,0,0.7850049,-0.7850049,11.09847,28.45755,0.1292107,0.8203301,0,0,3.91419
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.11558,48.11558,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.41088,3.129185,0,0.7458693,-0.7458693,10.31225,26.44162,0.1292107,0.7794334,0,0,3.129185
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,47.22351,47.22351,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.23962,2.383316,0,0.4034161,-0.4034161,9.887013,25.35126,0.1292107,0.4215698,0,0,2.383316
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1863613,47.3914,46.8479,0,0,0,0,0,0,0,0,0,0,0.1863613,0,0,0,0,30.68786,1.9799,0.1863613,0,0.1863613,10.06381,25.80459,0.1292034,0,0.149089,0,2.166261
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.192855,49.82819,46.29388,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.0252,1.776357E-15,0,0,1.192855,0,0,8.8,8.36,30.5015,2.147625,9.552855,0,9.552855,19.12645,49.04207,0.1295453,2.914237,0.9542843,12,3.34048
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.538504,59.26443,48.0968,2.114659,2.114659,10.91466,0,3.097409,2.114659,167.3321,0,0,0,3.538504,0,0,8.8,8.36,20.94865,10.74519,11.8985,0,11.8985,30.41436,77.98537,0.1297493,2.326125,2.830803,12,14.2837
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.796065,69.03365,52.82009,3.265137,3.265137,0,-1,0,3.265137,146.8871,0,0,0,4.796065,3.436986,3.265137,0,0,9.050145,21.45385,1.359078,0,1.359078,31.70369,81.29135,0.1296967,3.591651,3.836852,0,26.24991
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.330522,80.2611,56.98936,5.311517,5.311517,0,-1,0,5.311517,119.1848,0,0,0,6.330522,5.591071,5.311517,0,0,7.691066,22.67702,0.7394509,0,0.7394509,32.4052,83.09008,0.1296681,5.842669,5.064417,0,29.00754
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.170286,88.78712,60.58582,0,0,0,-1,0,0,0,0.218671,0,0,7.170286,0,0,0,0,6.951615,23.34252,6.951615,0,6.951615,39.00008,100,0.1293997,0,5.736229,0,30.51281
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.125499,92.21063,63.38411,0,0,0,-1,0,0,0,7.125499,0,0,7.125499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293997,0,5.700399,0,36.72448
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.304494,91.41651,66.07911,0,0,0,-1,0,0,0,6.304494,0,0,6.304494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293997,0,5.043595,0,35.90347
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.819701,90.9686,67.66605,2.217969,2.217969,0,-1,0,2.217969,262.3887,3.484997,0,0,5.819701,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1293997,2.439766,4.655761,0,35.41868
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.542501,81.20692,68.08862,2.628622,2.628622,0,-1,0,2.628622,134.7665,0.7755308,0,0,3.542501,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1293997,2.891484,2.834001,0,33.14148
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.760324,74.76492,68.55813,2.929953,2.929953,0,-1,0,2.929953,60.08028,0,0,0,1.760324,3.084161,2.929953,0,0,0,29.59898,0,1.323837,-1.323837,37.60463,96.42194,0.1293997,3.222948,1.408259,0,31.3593
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.287525,72.2244,67.76935,0,0,0,-1,0,0,0,0,0,0,1.287525,0,0,0,0,1.47093,28.27514,1.287525,0,1.287525,38.82608,99.55386,0.1293501,0,1.03002,0,29.56267
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2080787,66.45036,65.75984,0.1018646,0.1018646,0,-1,0,0.1018646,204.27,0,0,0,0.2080787,0.1072259,0.1018646,0,0,0.1834045,29.43391,0.1008529,0,0.1008529,38.92176,99.79919,0.1293462,0.112051,0.166463,0,29.64199
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08255164,29.52468,0,0,0,38.92176,99.79919,0.1293462,0,0,0,29.52468
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,61.79716,61.79716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08255164,29.52468,0,0,0,38.92176,99.79919,0.1293462,0,0,0,29.52468
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,59.21484,59.21484,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.08255164,29.52468,0,4.734472,-4.734472,33.93119,87.00288,0.1293462,4.947523,0,0,29.52468
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,56.62314,56.62314,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.343076,24.79021,0,0.8420215,-0.8420215,33.04362,84.72707,0.1293462,0.8799124,0,0,24.79021
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278656,23.94819,0,0,0,33.04362,84.72707,0.1293462,0,0,0,23.94819
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278656,23.94819,0,0,0,33.04362,84.72707,0.1293462,0,0,0,23.94819
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,51.6557,51.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278656,23.94819,0,0,0,33.04362,84.72707,0.1293462,0,0,0,23.94819
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278656,23.94819,0,0,0,33.04362,84.72707,0.1293462,0,0,0,23.94819
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,49.33631,49.33631,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.278656,23.94819,0,1.163283,-1.163283,31.81741,81.58295,0.1293462,1.215631,0,0,23.94819
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,48.24705,48.24705,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.571193,22.7849,0,1.437222,-1.437222,30.30245,77.69843,0.1293462,1.501898,0,0,22.7849
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,47.35497,47.35497,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.168106,21.34768,0,1.234268,-1.234268,29.00142,74.36246,0.1293462,1.28981,0,0,21.34768
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.18215,47.51099,46.97936,0.247131,0.247131,0,0,0,0.247131,73.70585,0,2.775558E-17,0,0.18215,0.2601379,0.247131,0,0,10.53952,20.11341,0,0.07798788,-0.07798788,28.91921,74.15167,0.1293462,0.2718441,0.14572,0,20.29556
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.877309,52.07019,46.42534,0,0,0,0,0,0,0,0,0,0,1.877309,0,0,0,0,10.62617,20.03543,1.877309,0,1.877309,30.70018,78.71825,0.129274,0,1.501847,0,21.91273
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.67688,59.88191,48.22826,0,0,0,0,0,0,0,0,0,0,3.67688,0,0,0,0,8.748859,21.725,3.67688,0,3.67688,34.18838,87.66232,0.1291328,0,2.941504,0,25.40188
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.882871,73.43341,52.89521,4.101094,4.101094,0,-1,0,4.101094,143.4464,0,0,0,5.882871,4.316941,4.101094,0,0,5.07198,25.0342,1.56593,0,1.56593,35.67395,91.47147,0.1290727,4.511203,4.706296,0,30.91707
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.920308,78.52067,57.0457,2.555658,2.555658,0,-1,0,2.555658,231.6549,0,0,0,5.920308,2.690166,2.555658,0,0,3.50605,26.44353,3.230141,0,3.230141,38.73833,99.32885,0.128949,2.811224,4.736246,0,32.36384
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.819705,87.08888,60.63277,0.6832789,0.6832789,0,-1,0,0.6832789,998.0852,5.824555,0,0,6.819705,0.7192409,0.6832789,0,0,0.275909,29.35066,0.275909,0,0.275909,39.00008,100,0.1289385,0.7516068,5.455764,0,36.17036
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.156123,92.37395,63.38411,0,0,0,-1,0,0,0,7.156123,0,0,7.156123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289385,0,5.724898,0,36.7551
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.348112,91.63889,66.07911,7.680837,7.680837,0,-1,0,7.680837,82.6487,0,8.881784E-16,0.08892041,6.348112,8.085092,7.680837,0,0,0,29.59898,0,1.736979,-1.736979,37.16914,95.3053,0.1289385,8.44892,5.07849,0,35.94709
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.576649,89.77766,67.66605,3.011456,3.011456,0,-1,0,3.011456,185.1811,0.476718,0,0,5.576649,3.169954,3.011456,0,0,1.929977,27.862,1.929977,0,1.929977,39.00008,100,0.1288647,3.312602,4.461319,0,33.43865
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.131855,83.74285,68.13557,0,0,0,-1,0,0,0,4.131855,0,0,4.131855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288647,0,3.305484,0,33.73083
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.660196,82.21954,68.55813,1.497866,1.497866,0,-1,0,1.497866,244.3606,2.083494,0,0,3.660196,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1288647,1.647653,2.928156,0,33.25917
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.179098,75.49477,67.76935,3.035983,3.035983,0,-1,0,3.035983,71.7757,0,0,0,2.179098,3.195771,3.035983,0,0,0,29.59898,0,1.016674,-1.016674,37.92841,97.25214,0.1288647,3.339581,1.743278,0,31.77808
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1547955,66.32943,65.81618,3.172653,3.172653,0,-1,0,3.172653,4.879055,0,0,0,0.1547955,3.339635,3.172653,0,0,1.129637,28.5823,0,3.184839,-3.184839,34.57129,88.64417,0.1288647,3.489918,0.1238364,0,28.7371
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,64.0696,64.0696,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.668348,25.39746,0,4.605316,-4.605316,29.71687,76.19694,0.1288647,4.812555,0,0,25.39746
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,61.8535,61.8535,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.785365,20.79215,0,8.8,-8.8,20.44085,52.41233,0.1288647,9.284125,0,0,20.79215
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,59.31813,59.31813,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.56314,11.99215,0,1.528668,-1.528668,18.82949,48.28065,0.1288647,1.597458,0,0,11.99215
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,56.72643,56.72643,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.26166,10.46348,0,0.5685497,-0.5685497,18.23019,46.74398,0.1288647,0.5941344,0,0,10.46348
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,54.66997,54.66997,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.89338,9.894932,0,2.443334,-2.443334,15.65469,40.14015,0.1288647,2.553284,0,0,9.894932
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,53.21448,53.21448,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.6082,7.451598,0,1.02092,-1.02092,14.57855,37.38081,0.1288647,1.066862,0,0,7.451598
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,51.74021,51.74021,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.74256,6.430678,0,1.112034,-1.112034,13.40636,34.37521,0.1288647,1.162076,0,0,6.430678
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,50.47253,50.47253,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.97815,5.318644,0,0.5211384,-0.5211384,12.85703,32.96668,0.1288647,0.5445896,0,0,5.318644
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,49.38326,49.38326,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.55719,4.797505,0,1.130598,-1.130598,11.66528,29.9109,0.1288647,1.181475,0,0,4.797505
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,48.33156,48.33156,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.81341,3.666908,0,0.6451078,-0.6451078,10.98527,28.16731,0.1288647,0.6741377,0,0,3.666908
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,47.4301,47.4301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.5302,3.0218,0,0,0,10.98527,28.16731,0.1288647,0,0,0,3.0218
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1682978,47.58347,47.09204,0.6812875,0.6812875,0,0,0,0.6812875,24.70291,0,0,0,0.1682978,0.7171447,0.6812875,0,0,29.5302,3.0218,0,0.5488469,-0.5488469,10.40674,26.68389,0.1288647,0.7494162,0.1346382,0,3.190098
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.952117,52.42146,46.53802,0.342098,0.342098,0,0,0,0.342098,570.6309,0,0,0,1.952117,0.3601032,0.342098,0,0,30.14003,2.472953,1.592014,0,1.592014,11.91705,30.55649,0.1288039,0.3763078,1.561694,0,4.42507
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.710649,56.71082,48.30339,2.49738,2.49738,0,0,0,2.49738,108.5397,0,0,0,2.710649,2.628821,2.49738,0,0,28.54801,3.905765,0.08182753,0,0.08182753,11.99468,30.75553,0.1288008,2.747118,2.168519,0,6.616414
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.656458,64.98858,52.97972,2.848416,2.848416,0,-1,0,2.848416,128.3681,0,0,0,3.656458,2.998333,2.848416,0,0,28.46619,3.97941,0.6581255,0,0.6581255,12.61903,32.35643,0.1287756,3.133257,2.925166,0,7.635868
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.344316,80.46041,57.10204,0,0,0,-1,0,0,0,0,0,0,6.344316,0,0,0,0,27.80806,4.571723,6.344316,0,6.344316,18.63778,47.78909,0.128534,0,5.075453,0,10.91604
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.857273,82.55141,60.63277,3.855049,3.855049,0,-1,0,3.855049,151.9377,0,0,0,5.857273,4.057946,3.855049,0,0,21.46375,10.28161,1.799327,0,1.799327,20.34477,52.16598,0.1284657,4.240553,4.685819,0,16.13888
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.213952,87.58742,63.38411,5.990958,5.990958,0,-1,0,5.990958,103.7222,0,0,0,6.213952,6.306272,5.990958,0,0,19.66442,11.901,0,0.09232008,-0.09232008,20.24746,51.91646,0.1284657,6.590054,4.971161,0,18.11495
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.909513,89.44723,66.07911,7.175049,7.175049,0,-1,0,7.175049,82.362,0,8.881784E-16,0,5.909513,7.552683,7.175049,0,0,19.76699,11.80868,0,1.643169,-1.643169,18.51541,47.47531,0.1284657,7.892554,4.727611,0,17.7182
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.988627,82.59736,67.66605,6.927298,6.927298,0,-1,0,6.927298,57.57839,0,8.881784E-16,0,3.988627,7.291893,6.927298,0,0,21.59274,10.16551,0,3.303266,-3.303266,15.03346,38.54725,0.1284657,7.620028,3.190901,0,14.15414
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.468545,80.95494,68.13557,3.466699,3.466699,0,-1,0,3.466699,100.0532,0,0,0,3.468545,3.649157,3.466699,0,0,25.26303,6.862247,0,0.1806121,-0.1806121,14.84308,38.0591,0.1284657,3.813369,2.774836,0,10.33079
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.907436,75.31115,68.55813,8.548207,8.159617,0,-1,0,8.159617,23.37654,0,0.3885892,2.693061,1.907436,8.589071,8.159617,0,0,25.46371,6.681635,0,6.681635,-6.681635,7.800015,20,0.1284657,9.403028,1.525949,0,8.589071
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.224064,71.99776,67.76935,0,0,0,-1,0,0,0,0,0,0,1.224064,0,0,0,0,32.88775,0,1.224064,0,1.224064,8.961265,22.97756,0.1284192,0,0.9792514,0,1.224064
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1434647,66.29173,65.81618,0,0,0,-1,0,0,0,0,0,0,0.1434647,0,0,0,0,31.66369,1.101658,0.1434647,0,0.1434647,9.097367,23.32654,0.1284138,0,0.1147718,0,1.245123
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,64.0696,64.0696,3.620908,1.169237,0,-1,0,1.169237,0,0,2.451671,2.813761,0,1.230776,1.169237,0,0,31.52022,1.230776,0,1.230776,-1.230776,7.800015,20,0.1284138,3.982999,0,0,1.230776
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,61.8535,61.8535,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,59.31813,59.31813,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,56.78277,56.78277,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,54.71692,54.71692,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,53.27082,53.27082,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,51.78717,51.78717,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,50.49131,50.49131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,49.43961,49.43961,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,48.37851,48.37851,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284138,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,47.51461,47.51461,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286229,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1170397,47.50876,47.16717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1170397,0,0,8.8,8.36,24.52775,7.524,8.477039,0,8.477039,23.77303,60.95638,0.1287817,0,0.09363172,12,7.64104
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.898908,52.36214,46.64131,3.781197,3.781197,11.59317,0,3.269072,3.781197,50.21976,0,0,0,1.898908,0,0,7.811972,7.421373,16.05071,15.15334,9.320282,0,9.320282,32.61503,83.62811,0.129138,4.159317,1.519127,12,17.05224
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.137171,54.92813,48.37851,4.966394,4.966394,0,0,0,4.966394,43.03264,0,0,0,2.137171,5.227784,4.966394,0,0,6.730432,23.54159,0,3.090613,-3.090613,29.35724,75.27482,0.129138,5.463034,1.709737,0,25.67876
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.105177,59.69012,53.02668,4.886625,4.886625,0,-1,0,4.886625,43.0804,0,8.881784E-16,0,2.105177,5.143816,4.886625,0,0,10.16445,20.45098,0,3.038638,-3.038638,26.15423,67.062,0.129138,5.375287,1.684142,0,22.55615
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.733506,77.78285,57.10204,0,0,0,-1,0,0,0,0,0,0,5.733506,0,0,0,0,13.54071,17.41234,5.733506,0,5.733506,31.59351,81.00884,0.1289213,0,4.586805,0,23.14584
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.491052,80.92191,60.63277,2.134995,2.134995,0,-1,0,2.134995,257.1927,0,0,0,5.491052,2.247363,2.134995,0,0,7.807205,22.57249,3.243689,0,3.243689,34.67075,88.89917,0.128799,2.348495,4.392842,0,28.06355
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.183543,87.4404,63.38411,5.74011,5.74011,0,-1,0,5.74011,107.7252,0,0,0,6.183543,6.042221,5.74011,0,0,4.563516,25.49181,0.1413217,0,0.1413217,34.80482,89.24294,0.1287937,6.314121,4.946834,0,31.67536
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.295856,96.75045,66.07911,0,0,0,-1,0,0,0,2.873661,0,0,7.295856,0,0,0,0,4.422194,25.619,4.422194,0,4.422194,39.00008,100,0.1286274,0,5.836684,0,32.91486
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.428706,89.06621,67.66605,0,0,0,-1,0,0,0,5.428706,0,0,5.428706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286274,0,4.342965,0,35.02768
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.793442,78.19635,68.08862,0.03786535,0.03786535,0,-1,0,0.03786535,7377.305,2.753584,0,0,2.793442,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1286274,0.04165189,2.234754,0,32.39242
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.270115,76.67822,68.55813,0,0,0,-1,0,0,0,2.270115,0,0,2.270115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286274,0,1.816092,0,31.86909
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5247865,69.55008,67.76935,0,0,0,-1,0,0,0,0.5247865,0,0,0.5247865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286274,0,0.4198292,0,30.12376
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1142356,66.19458,65.81618,2.116176,2.116176,0,-1,0,2.116176,5.398207,0,0,0,0.1142356,2.227554,2.116176,0,0,0,29.59898,0,2.113318,-2.113318,36.77245,94.28813,0.1286274,2.327794,0.09138846,0,29.71321
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,64.12594,64.12594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348131,27.48566,0,0,0,36.77245,94.28813,0.1286274,0,0,0,27.48566
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,61.90045,61.90045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348131,27.48566,0,0,0,36.77245,94.28813,0.1286274,0,0,0,27.48566
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,59.36509,59.36509,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.348131,27.48566,0,0.2575418,-0.2575418,36.50097,93.59205,0.1286274,0.2691312,0,0,27.48566
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,56.82972,56.82972,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.634289,27.22812,0,0.5887994,-0.5887994,35.88032,92.00064,0.1286274,0.6152953,0,0,27.22812
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,54.77326,54.77326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288511,26.63932,0,0,0,35.88032,92.00064,0.1286274,0,0,0,26.63932
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288511,26.63932,0,0,0,35.88032,92.00064,0.1286274,0,0,0,26.63932
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,51.84351,51.84351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288511,26.63932,0,0,0,35.88032,92.00064,0.1286274,0,0,0,26.63932
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.57582,50.57582,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.288511,26.63932,0,0.9599881,-0.9599881,34.86841,89.40599,0.1286274,1.003188,0,0,26.63932
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,49.51473,49.51473,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.355164,25.67933,0,0.7314762,-0.7314762,34.09736,87.42896,0.1286274,0.7643926,0,0,25.67933
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,48.46302,48.46302,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.167915,24.94785,0,0.5167006,-0.5167006,33.55271,86.03242,0.1286274,0.5399522,0,0,24.94785
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,47.58973,47.58973,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.742027,24.43115,0,2.320559,-2.320559,31.10663,79.76043,0.1286274,2.424984,0,0,24.43115
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.180016,47.77798,47.25168,1.71884,1.71884,0,0,0,1.71884,10.47311,0,2.220446E-16,0,0.180016,1.809305,1.71884,0,0,8.320426,22.1106,0,1.629289,-1.629289,29.38921,75.35679,0.1286274,1.890724,0.1440128,0,22.29061
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9806861,49.61813,46.71644,5.737381,5.737381,0,0,0,5.737381,17.09292,0,8.881784E-16,0,0.9806861,6.039348,5.737381,0,0,10.13075,20.48131,0,5.058662,-5.058662,24.05691,61.68426,0.1286274,6.311119,0.7845489,0,21.46199
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.691507,53.60109,48.46302,1.221816,1.221816,0,0,0,1.221816,138.442,0,0,0,1.691507,1.286122,1.221816,0,0,15.75148,15.42264,0.4053847,0,0.4053847,24.44149,62.67036,0.1286121,1.343998,1.353205,0,17.11415
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.349289,60.56402,53.08302,6.707772,6.707772,0,-1,0,6.707772,35.02339,0,0,0,2.349289,7.060812,6.707772,0,0,15.3461,15.78749,0,4.711523,-4.711523,19.47511,49.93608,0.1286121,7.378549,1.879431,0,18.13678
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.641649,69.45013,57.10204,4.638611,4.638611,0,-1,0,4.638611,78.50732,0,0,0,3.641649,4.882749,4.638611,0,0,20.58112,11.07597,0,1.241099,-1.241099,18.16688,46.58164,0.1286121,5.102472,2.91332,0,14.71762
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.642181,69.60172,60.63277,0,0,0,-1,0,0,0,0,0,0,2.642181,0,0,0,0,21.96012,9.834868,2.642181,0,2.642181,20.67347,53.00879,0.128513,0,2.113745,0,12.47705
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.944922,69.94638,63.32777,0.2880207,0.2880207,0,-1,0,0.2880207,675.2716,0,0,0,1.944922,0.3031797,0.2880207,0,0,19.31794,12.21283,1.641742,0,1.641742,22.23096,57.00236,0.1284515,0.3168228,1.555938,0,14.15775
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.466812,71.05483,66.02277,5.6756,5.6756,0,-1,0,5.6756,25.84418,0,0,0,1.466812,5.974316,5.6756,0,0,17.6762,13.6904,0,4.507504,-4.507504,17.47964,44.8195,0.1284515,6.24316,1.17345,0,15.15721
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.227291,79.39479,67.60972,2.377439,2.377439,0,-1,0,2.377439,135.7465,0,0,0,3.227291,2.502568,2.377439,0,0,22.68454,9.182897,0.7247238,0,0.7247238,18.16717,46.5824,0.1284243,2.615183,2.581833,0,12.41019
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.848974,74.54073,68.03228,1.223626,1.223626,0,-1,0,1.223626,151.1061,0,0,0,1.848974,1.288028,1.223626,0,0,21.95981,9.835148,0.5609463,0,0.5609463,18.69933,47.94691,0.1284033,1.345989,1.479179,0,11.68412
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.459048,73.61172,68.51118,0,0,0,-1,0,0,0,0,0,0,1.459048,0,0,0,0,21.39886,10.34,1.459048,0,1.459048,20.08351,51.49607,0.1283487,0,1.167238,0,11.79905
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3165581,68.83799,67.76935,6.502635,6.502635,0,-1,0,6.502635,4.868152,0,0,0,0.3165581,6.844878,6.502635,0,0,19.93982,11.65314,0,6.52832,-6.52832,13.20205,33.85135,0.1283487,7.152898,0.2532465,0,11.9697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1637793,66.35933,65.81618,4.593439,4.593439,0,-1,0,4.593439,3.565504,0,8.881784E-16,0.1530838,0.1637793,4.835199,4.593439,0,0,27.19351,5.124823,0,4.67142,-4.67142,8.277944,21.22545,0.1283487,5.052783,0.1310234,0,5.288602
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,64.12594,64.12594,4.051897,0.4307324,0,-1,0,0.4307324,0,0,3.621165,4.026354,0,0.4534025,0.4307324,0,0,32.38397,0.4534025,0,0.4534025,-0.4534025,7.800015,20,0.1283487,4.457087,0,0,0.4534025
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,61.95679,61.95679,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,59.42143,59.42143,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,56.88606,56.88606,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,54.8296,54.8296,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,53.37411,53.37411,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,51.89985,51.89985,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,50.63216,50.63216,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,49.57107,49.57107,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,48.51936,48.51936,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283487,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.64607,47.64607,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285807,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07640985,47.54987,47.3268,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.470992,1.776357E-15,0,0,0.07640985,0,0,8.8,8.36,24.52775,7.524,8.43641,0,8.43641,23.73449,60.85754,0.1289184,2.421522,0.06112788,12,7.60041
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.409253,54.14586,46.80095,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.409253,0,0,8.8,8.36,16.09134,15.11677,10.76925,0,10.76925,33.9511,87.05392,0.1289884,0,1.927403,12,17.52602
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.136264,61.80434,48.51936,3.420902,3.420902,0,0,0,3.420902,120.9115,0,0,0,4.136264,3.60095,3.420902,0,0,5.32209,24.8091,0.5353142,0,0.5353142,34.45894,88.35609,0.1289684,3.762992,3.309011,0,28.94536
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.390335,71.68948,53.11119,4.016439,4.016439,0,-1,0,4.016439,134.2068,0,0,0,5.390335,4.22783,4.016439,0,0,4.786776,25.29088,1.162505,0,1.162505,35.56179,91.1839,0.1289251,4.418083,4.312268,0,30.68122
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.022543,83.59808,57.10204,0.5519385,0.5519385,0,-1,0,0.5519385,1272.341,2.817284,0,0,7.022543,0.580988,0.5519385,0,0,3.624271,26.33713,3.624271,0,3.624271,39.00008,100,0.1287902,0.6071324,5.618034,0,33.35968
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.081495,88.39653,60.63277,3.551706,3.551706,0,-1,0,3.551706,199.3829,3.342858,0,0,7.081495,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,3.906877,5.665196,0,36.68047
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.77315,90.29865,63.32777,2.928978,2.928978,0,-1,0,2.928978,231.2462,3.690015,0,0,6.77315,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,3.221876,5.41852,0,36.37213
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.240938,91.02326,66.02277,1.37639,1.37639,0,-1,0,1.37639,453.4282,4.792107,0,0,6.240938,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,1.514029,4.992751,0,35.83992
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.766445,90.63567,67.60972,0,0,0,-1,0,0,0,5.766445,0,0,5.766445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,0,4.613156,0,35.36542
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.636036,85.83753,68.03228,3.570906,3.570906,0,-1,0,3.570906,129.828,0.8771876,0,0,4.636036,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,3.927996,3.708829,0,34.23502
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.016038,83.67258,68.51118,0.6065264,0.6065264,0,-1,0,0.6065264,662.1375,3.377589,0,0,4.016038,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1287902,0.667179,3.212831,0,33.61502
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.979705,74.74882,67.76935,11.50036,8.36,0,-1,0,8.36,23.68069,0,3.140363,4.290399,1.979705,8.8,8.36,0,0,0,29.59898,0,6.820294,-6.820294,31.81086,81.56613,0.1287902,12.6504,1.583764,0,31.57868
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2143608,66.52793,65.81618,7.060032,7.060032,0,-1,0,7.060032,3.036259,0,0,0,0.2143608,7.431612,7.060032,0,0,7.578105,22.77868,0,7.217252,-7.217252,24.20321,62.05938,0.1287902,7.766035,0.1714887,0,22.99304
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,64.17289,64.17289,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.59727,15.56143,0,4.478868,-4.478868,19.48206,49.95391,0.1287902,4.680417,0,0,15.56143
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,62.01313,62.01313,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.57379,11.08256,0,3.965979,-3.965979,15.30155,39.23468,0.1287902,4.144448,0,0,11.08256
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,59.47777,59.47777,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.98044,7.116585,0,0.6486111,-0.6486111,14.61786,37.48161,0.1287902,0.6777986,0,0,7.116585
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,56.94241,56.94241,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.70112,6.467974,0,0.6406185,-0.6406185,13.94259,35.75015,0.1287902,0.6694463,0,0,6.467974
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,54.87655,54.87655,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.41291,5.827355,0,1.629719,-1.629719,12.22471,31.34536,0.1287902,1.703056,0,0,5.827355
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,53.43045,53.43045,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.22371,4.197637,0,1.204223,-1.204223,10.95535,28.09059,0.1287902,1.258413,0,0,4.197637
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.9468,51.9468,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.56174,2.993413,0,1.260008,-1.260008,9.627186,24.68504,0.1287902,1.316708,0,0,2.993413
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,50.67912,50.67912,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.96175,1.733405,0,0.4745712,-0.4745712,9.126944,23.40237,0.1287902,0.4959269,0,0,1.733405
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,49.62741,49.62741,1.471669,1.195893,0,-1,0,1.195893,0,0,0.2757767,0.4229437,0,1.258834,1.195893,0,0,31.48905,1.258834,0,1.258834,-1.258834,7.800015,20,0.1287902,1.618836,0,0,1.258834
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,48.59448,48.59448,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287902,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,47.72119,47.72119,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290421,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2131979,48.02625,47.40192,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.525213,0,0,0,0.2131979,0,0,8.8,8.36,24.52775,7.524,8.573198,0,8.573198,23.86426,61.19028,0.1293734,2.462073,0.1705583,12,7.737198
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.564994,51.5662,46.87607,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.564994,0,0,8.8,8.36,15.95456,15.23988,9.924994,0,9.924994,33.27993,85.33299,0.1294726,0,1.251995,12,16.80487
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.7859,57.26799,48.59448,1.483246,1.483246,0,0,0,1.483246,187.8245,0,0,0,2.7859,1.561312,1.483246,0,0,6.029562,24.17237,1.224588,0,1.224588,34.44168,88.31182,0.1294272,1.631571,2.22872,0,26.95827
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.473573,64.53965,53.16753,1.032944,1.032944,0,-1,0,1.032944,336.2791,0,0,0,3.473573,1.087309,1.032944,0,0,4.804974,25.2745,2.386264,0,2.386264,36.70549,94.11645,0.1293388,1.136238,2.778859,0,28.74808
