Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,54.66997,54.66997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66935,15.49656,0,0,0,24.13483,61.88405,0.1289932,0,0,0,15.49656
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66935,15.49656,0,0,0,24.13483,61.88405,0.1289932,0,0,0,15.49656
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.97497,51.97497,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,15.66935,15.49656,0,1.13248,-1.13248,22.94109,58.82319,0.1289932,1.183441,0,0,15.49656
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,50.86692,50.86692,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,16.92766,14.36408,0,2.700762,-2.700762,20.09424,51.52358,0.1289932,2.822296,0,0,14.36408
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.89034,49.89034,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,19.92851,11.66332,0,1.013072,-1.013072,19.02637,48.78546,0.1289932,1.05866,0,0,11.66332
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05414,10.65025,0,0,0,19.02637,48.78546,0.1289932,0,0,0,10.65025
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,48.30339,48.30339,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,21.05414,10.65025,0,0.1503184,-0.1503184,18.86792,48.37918,0.1289932,0.1570827,0,0,10.65025
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1732663,48.6061,48.0968,1.253913,1.253913,0,0,0,1.253913,13.81805,0,0,0,0.1732663,1.319908,1.253913,0,0,21.22116,10.49993,0,1.146642,-1.146642,17.65925,45.28004,0.1289932,1.379304,0.138613,0,10.6732
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.954508,53.55296,47.6179,0,0,0,0,0,0,0,0,0,0,1.954508,0,0,0,0,22.49521,9.353291,1.954508,0,1.954508,19.51346,50.03441,0.1289336,0,1.563606,0,11.3078
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.703622,60.77129,48.9607,4.73348,4.73348,0,0,0,4.73348,78.24311,0,0,0,3.703622,4.982611,4.73348,0,0,20.5407,11.11235,0,1.278989,-1.278989,18.16529,46.57756,0.1289336,5.206829,2.962898,0,14.81597
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.35873,70.92323,52.55716,7.401749,7.401749,0,-1,0,7.401749,72.39816,0,0,0,5.35873,7.791315,7.401749,0,0,21.9618,9.833359,0,2.432585,-2.432585,15.60112,40.00278,0.1289336,8.141924,4.286984,0,15.19209
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.527709,79.53816,55.67472,0,0,0,-1,0,0,0,0,0,0,6.527709,0,0,0,0,24.66467,7.400774,6.527709,0,6.527709,21.79384,55.88154,0.1287348,0,5.222167,0,13.92848
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.063047,85.79739,58.6796,2.292656,2.292656,0,-1,0,2.292656,308.0726,0,0,0,7.063047,2.413322,2.292656,0,0,18.13696,13.27571,4.649724,0,4.649724,26.20496,67.19207,0.1285936,2.521922,5.650438,0,20.33876
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.66878,92.32537,61.27131,1.705579,1.705579,0,-1,0,1.705579,449.6293,0,0,0,7.66878,1.795346,1.705579,0,0,13.48724,17.46046,5.873435,0,5.873435,31.77699,81.4793,0.1284156,1.876136,6.135024,0,25.12924
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.462225,94.74963,63.90996,6.613645,6.613645,0,-1,0,6.613645,112.8307,0,0,0,7.462225,6.961732,6.613645,0,0,7.613803,22.74656,0.5004936,0,0.5004936,32.2518,82.69675,0.1284005,7.27501,5.96978,0,30.20878
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.516237,91.83209,65.55325,1.76379,1.76379,0,-1,0,1.76379,369.4452,0,0,0,6.516237,1.856621,1.76379,0,0,7.11331,23.197,4.659616,0,4.659616,36.6723,94.03135,0.1282597,1.940169,5.21299,0,29.71324
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.193807,86.18542,66.1824,0,0,0,-1,0,0,0,2.740113,0,0,5.193807,0,0,0,0,2.453693,27.39065,2.453693,0,2.453693,39.00008,100,0.1281857,0,4.155046,0,32.58446
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.446202,79.45852,66.86789,3.07883,3.07883,0,-1,0,3.07883,111.9322,0.2053278,0,0,3.446202,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1281857,3.386714,2.756962,0,33.04518
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.736309,72.41471,66.39838,1.582471,1.582471,0,-1,0,1.582471,109.7213,0.07054932,0,0,1.736309,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1281857,1.740719,1.389047,0,31.33529
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1807102,65.1898,64.59545,0,0,0,-1,0,0,0,0.1807102,0,0,0.1807102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281857,0,0.1445681,0,29.77969
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.17752,63.17752,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1281857,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,61.16801,61.16801,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1281857,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,58.83923,58.83923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1281857,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,56.4635,56.4635,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1281857,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1281857,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,53.31778,53.31778,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1281857,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.9468,51.9468,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1281857,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,50.89509,50.89509,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1281857,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.91851,49.91851,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1281857,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1281857,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,48.33156,48.33156,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1281857,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2567671,48.87163,48.11558,1.282483,1.282483,0,0,0,1.282483,20.0211,0,2.220446E-16,0,0.2567671,1.349982,1.282483,0,0,16.34553,14.888,0,1.093215,-1.093215,22.341,57.28449,0.1281857,1.410731,0.2054137,0,15.14477
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.562667,52.38272,47.67424,4.0603,4.0603,0,0,0,4.0603,38.4865,0,0,0,1.562667,4.274,4.0603,0,0,17.56021,13.79479,0,2.711333,-2.711333,19.483,49.95631,0.1281857,4.46633,1.250134,0,15.35745
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.870266,54.74154,49.01704,0,0,0,0,0,0,0,0,0,0,1.870266,0,0,0,0,20.57281,11.08345,1.870266,0,1.870266,21.25729,54.50576,0.1281294,0,1.496213,0,12.95372
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.03158,65.85098,52.52899,2.39878,2.39878,0,-1,0,2.39878,168.068,0,0,0,4.03158,2.525031,2.39878,0,0,18.70254,12.76669,1.506549,0,1.506549,22.68653,58.17047,0.128084,2.638658,3.225265,0,16.79827
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.104692,77.55264,55.57143,1.109589,1.109589,0,-1,0,1.109589,550.1761,0,0,0,6.104692,1.167988,1.109589,0,0,17.19599,14.12259,4.936704,0,4.936704,27.3699,70.17908,0.1279356,1.220548,4.883753,0,20.22728
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.993323,72.35033,58.51997,0.4072828,0.4072828,0,-1,0,0.4072828,980.4791,0,0,0,3.993323,0.4287187,0.4072828,0,0,12.25929,18.56562,3.564604,0,3.564604,30.75158,78.85004,0.1278287,0.4480111,3.194658,0,22.55894
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.09537,75.71062,61.16801,4.608135,4.608135,0,-1,0,4.608135,88.87262,0,0,0,4.09537,4.850668,4.608135,0,0,8.694683,21.77376,0,0.7552982,-0.7552982,29.95542,76.80862,0.1278287,5.068949,3.276296,0,25.86913
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.651589,85.37621,63.75033,4.744052,4.744052,0,-1,0,4.744052,119.13,0,0,0,5.651589,4.99374,4.744052,0,0,9.533904,21.01847,0.6578494,0,0.6578494,30.57951,78.40885,0.1278089,5.218458,4.521271,0,26.67005
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.061285,84.64912,65.39362,4.15142,4.15142,0,-1,0,4.15142,121.917,0,0,0,5.061285,4.369915,4.15142,0,0,8.876055,21.61053,0.69137,0,0.69137,31.2354,80.09062,0.1277882,4.566562,4.049028,0,26.67181
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.069464,81.07734,66.02277,2.888965,2.888965,0,-1,0,2.888965,140.8624,0,0,0,4.069464,3.041016,2.888965,0,0,8.184685,22.23276,1.028448,0,1.028448,32.21107,82.59234,0.1277574,3.177861,3.255571,0,26.30223
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.540299,75.79058,66.7646,0,0,0,-1,0,0,0,0,0,0,2.540299,0,0,0,0,7.156236,23.15837,2.540299,0,2.540299,34.62102,88.77166,0.1276814,0,2.03224,0,25.69867
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.02383,69.76523,66.28569,0,0,0,-1,0,0,0,0,0,0,1.02383,0,0,0,0,4.615937,25.44464,1.02383,0,1.02383,35.59231,91.26214,0.1276508,0,0.819064,0,26.46847
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2613378,65.35268,64.49216,3.222254,3.222254,0,-1,0,3.222254,8.110406,0,0,0,0.2613378,3.391846,3.222254,0,0,3.592107,26.36608,0,3.130508,-3.130508,32.29246,82.80102,0.1276508,3.544479,0.2090703,0,26.62742
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,63.12118,63.12118,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,7.070449,23.23557,0,4.363379,-4.363379,27.69306,71.00769,0.1276508,4.559731,0,0,23.23557
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,61.06472,61.06472,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,11.91865,18.87219,0,2.2501,-2.2501,25.32124,64.92613,0.1276508,2.351354,0,0,18.87219
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,58.79228,58.79228,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,14.41876,16.6221,0,6.440528,-6.440528,18.53233,47.5187,0.1276508,6.730352,0,0,16.6221
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,56.40716,56.40716,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,21.5749,10.18157,0,1.509179,-1.509179,16.94151,43.43969,0.1276508,1.577092,0,0,10.18157
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,54.56667,54.56667,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,23.25177,8.672388,0,0.2732104,-0.2732104,16.65353,42.70126,0.1276508,0.2855048,0,0,8.672388
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55533,8.399178,0,0,0,16.65353,42.70126,0.1276508,0,0,0,8.399178
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.9468,51.9468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55533,8.399178,0,0,0,16.65353,42.70126,0.1276508,0,0,0,8.399178
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,50.89509,50.89509,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,23.55533,8.399178,0,1.043198,-1.043198,15.5539,39.88171,0.1276508,1.090142,0,0,8.399178
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71444,7.355979,0,0,0,15.5539,39.88171,0.1276508,0,0,0,7.355979
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.9607,48.9607,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,24.71444,7.355979,0,0.6520388,-0.6520388,14.86659,38.11938,0.1276508,0.6813805,0,0,7.355979
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43893,6.70394,0,0,0,14.86659,38.11938,0.1276508,0,0,0,6.70394
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2074319,48.72578,48.11558,0,0,0,0,0,0,0,0,0,0,0.2074319,0,0,0,0,25.43893,6.70394,0.2074319,0,0.2074319,15.06338,38.62396,0.1276446,0,0.1659455,0,6.911372
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.347686,54.83642,47.64607,3.992625,3.992625,0,0,0,3.992625,58.80056,0,4.440892E-16,0,2.347686,4.202763,3.992625,0,0,25.2315,6.890629,0,1.855077,-1.855077,13.10795,33.61007,0.1276446,4.391887,1.878149,0,9.238315
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.048556,58.56423,48.98887,9.380025,9.380025,12,0,3.372,9.380025,32.50051,0,0,0,3.048556,0,0,2.619975,2.488976,27.2927,5.035552,5.537532,0,5.537532,18.36132,47.0802,0.1278419,10.31803,2.438845,12,8.084107
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.407667,71.05207,52.50082,1.691741,1.691741,0,-1,0,1.691741,319.6511,0,0,0,5.407667,1.78078,1.691741,0,0,21.75517,10.01933,3.626888,0,3.626888,21.80208,55.90267,0.1277336,1.860915,4.326134,0,15.427
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.468034,79.07685,55.51509,5.065425,5.065425,0,-1,0,5.065425,127.6898,0,0,0,6.468034,5.332026,5.065425,0,0,18.12828,13.28353,1.136007,0,1.136007,22.8798,58.66603,0.1276997,5.571968,5.174427,0,19.75156
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.399518,82.32143,58.41667,0.8772026,0.8772026,0,-1,0,0.8772026,729.537,0,0,0,6.399518,0.9233711,0.8772026,0,0,16.99227,14.30594,5.476147,0,5.476147,28.07492,71.98684,0.1275365,0.9649228,5.119614,0,20.70545
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.717673,87.13461,61.06472,6.31777,6.31777,0,-1,0,6.31777,106.3298,0,0,0,6.717673,6.650284,6.31777,0,0,11.51612,19.23447,0.06738834,0,0.06738834,28.13885,72.15076,0.1275345,6.949547,5.374138,0,25.95214
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.932478,82.0957,63.70338,6.183683,6.183683,0,-1,0,6.183683,79.76603,0,0,0,4.932478,6.50914,6.183683,0,0,11.44873,19.29512,0,1.576662,-1.576662,26.47691,67.88937,0.1275345,6.802052,3.945983,0,24.2276
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.245207,81.0371,65.33728,4.010988,4.010988,0,-1,0,4.010988,105.8394,0,0,0,4.245207,4.222093,4.010988,0,0,13.20058,17.71846,0.02311376,0,0.02311376,26.49883,67.94559,0.1275338,4.412087,3.396166,0,21.96366
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.588786,83.24068,65.97581,4.191578,4.191578,0,-1,0,4.191578,109.4763,0,0,0,4.588786,4.412188,4.191578,0,0,13.17747,17.73926,0.1765979,0,0.1765979,26.66637,68.37518,0.1275286,4.610736,3.671029,0,22.32804
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.997755,73.6964,66.70825,8.553732,8.36,0,-1,0,8.36,23.89659,0,0.1937315,1.049105,1.997755,8.8,8.36,0,0,13.00087,17.8982,0,6.802245,-6.802245,19.49617,49.99009,0.1275286,9.409104,1.598204,0,19.89595
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.351357,70.86842,66.23874,3.383922,3.383922,0,-1,0,3.383922,39.93462,0,0,0,1.351357,3.562023,3.383922,0,0,20.55892,11.09595,0,2.210667,-2.210667,17.16593,44.01511,0.1275286,3.722315,1.081085,0,12.44731
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2587231,65.29678,64.44521,1.39639,1.39639,0,-1,0,1.39639,18.52799,0,0,0,0.2587231,1.469885,1.39639,0,0,23.01521,8.885283,0,1.211161,-1.211161,15.88925,40.74159,0.1275286,1.536029,0.2069785,0,9.144007
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,63.06484,63.06484,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,24.36095,7.674122,0,1.671537,-1.671537,14.1273,36.22377,0.1275286,1.746756,0,0,7.674122
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,61.00838,61.00838,8.158031,5.702456,0,-1,0,5.702456,0,0,2.455574,3.271377,0,6.002586,5.702456,0,0,26.21821,6.002586,0,6.002586,-6.002586,7.800015,20,0.1275286,8.973834,0,0,6.002586
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,58.73594,58.73594,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,56.36021,56.36021,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,54.56667,54.56667,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,53.27082,53.27082,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,51.91863,51.91863,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.89034,49.89034,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275286,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,48.35973,48.35973,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277221,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1809642,48.67592,48.14375,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1809642,0,0,8.8,8.36,24.52775,7.524,8.540964,0,8.540964,23.83368,61.11187,0.1278475,0,0.1447714,12,7.704964
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.451963,55.20242,47.67424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.451963,0,0,8.8,8.36,15.98679,15.21087,10.81196,0,10.81196,34.09081,87.41215,0.127905,0,1.96157,12,17.66283
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.56907,63.87807,48.98887,6.349527,6.349527,0,0,0,6.349527,71.95922,0,8.881784E-16,0,4.56907,6.683712,6.349527,0,0,5.174826,24.94164,0,2.114642,-2.114642,31.86178,81.6967,0.127905,6.98448,3.655256,0,29.5107
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.226108,74.33672,52.45387,3.775826,3.775826,0,-1,0,3.775826,164.8939,0,0,0,6.226108,3.974553,3.775826,0,0,7.524429,22.82699,2.251554,0,2.251554,33.99779,87.17365,0.1278383,4.153409,4.980886,0,29.0531
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.246706,82.52406,55.4118,1.710493,1.710493,0,-1,0,1.710493,423.6619,0.1733121,0,0,7.246706,1.800519,1.710493,0,0,5.272875,24.85339,5.272875,0,5.272875,39.00008,100,0.1276823,1.881542,5.797365,0,32.1001
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.642816,88.23974,58.31338,3.953747,3.953747,0,-1,0,3.953747,193.3056,3.480977,0,0,7.642816,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1276823,4.349122,6.114253,0,37.24179
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.595344,91.49789,60.95204,0,0,0,-1,0,0,0,7.595344,0,0,7.595344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276823,0,6.076275,0,37.19432
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.943268,91.51901,63.59069,0,0,0,-1,0,0,0,6.943268,0,0,6.943268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276823,0,5.554615,0,36.54225
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.487137,91.27486,65.23399,2.458817,2.458817,0,-1,0,2.458817,263.8316,3.898909,0,0,6.487137,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1276823,2.704699,5.189709,0,36.08611
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.877526,84.44602,65.91947,2.264104,2.264104,0,-1,0,2.264104,215.4285,2.494259,0,0,4.877526,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1276823,2.490514,3.90202,0,34.47651
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.090136,77.80973,66.6613,6.729735,6.729735,0,-1,0,6.729735,45.91764,0,8.881784E-16,0,3.090136,7.083931,6.729735,0,0,0,29.59898,0,3.993796,-3.993796,34.79025,89.20558,0.1276823,7.402708,2.472109,0,32.68911
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.819539,72.49065,66.1824,3.5827,3.5827,0,-1,0,3.5827,50.78681,0,0,0,1.819539,3.771263,3.5827,0,0,4.437551,25.60518,0,1.951724,-1.951724,32.73295,83.93047,0.1276823,3.94097,1.455631,0,27.42472
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2600386,65.24445,64.38886,0,0,0,-1,0,0,0,0,0,0,0.2600386,0,0,0,0,6.606133,23.65346,0.2600386,0,0.2600386,32.97964,84.56302,0.1276746,0,0.2080308,0,23.9135
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,62.96155,62.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.346095,23.88749,0,0,0,32.97964,84.56302,0.1276746,0,0,0,23.88749
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,60.90509,60.90509,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.346095,23.88749,0,4.682255,-4.682255,28.04411,71.90784,0.1276746,4.892957,0,0,23.88749
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,58.63265,58.63265,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.5486,19.20524,0,6.525863,-6.525863,21.16525,54.26976,0.1276746,6.819527,0,0,19.20524
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,56.25692,56.25692,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.79956,12.67937,0,0.1050576,-0.1050576,21.05451,53.98581,0.1276746,0.1097852,0,0,12.67937
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,54.51033,54.51033,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.91629,12.57432,0,1.653303,-1.653303,19.31178,49.51727,0.1276746,1.727701,0,0,12.57432
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,53.24265,53.24265,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.75329,10.92101,0,0.3315232,-0.3315232,18.96232,48.62123,0.1276746,0.3464417,0,0,10.92101
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,51.91863,51.91863,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.12165,10.58949,0,0.750429,-0.750429,18.1713,46.59298,0.1276746,0.7841983,0,0,10.58949
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,50.86692,50.86692,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.95546,9.839062,0,0.3808394,-0.3808394,17.76986,45.56364,0.1276746,0.3979771,0,0,9.839062
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37862,9.458222,0,0,0,17.76986,45.56364,0.1276746,0,0,0,9.458222
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.98887,48.98887,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.37862,9.458222,0,1.644167,-1.644167,16.03675,41.1198,0.1276746,1.718155,0,0,9.458222
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,48.37851,48.37851,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.20547,7.814055,0,0.1412741,-0.1412741,15.88784,40.73796,0.1276746,0.1476315,0,0,7.814055
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2570647,48.92913,48.17192,0,0,0,0,0,0,0,0,0,0,0.2570647,0,0,0,0,24.36244,7.672781,0.2570647,0,0.2570647,16.13171,41.36328,0.1276671,0,0.2056518,0,7.929846
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.265547,51.48367,47.69302,0.8278417,0.8278417,0,0,0,0.8278417,152.8731,0,0,0,1.265547,0.8714123,0.8278417,0,0,24.10538,7.90414,0.3941351,0,0.3941351,16.50562,42.32202,0.1276554,0.9106259,1.012438,0,9.169687
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.09787,58.76034,49.01704,0,0,0,0,0,0,0,0,0,0,3.09787,0,0,0,0,23.71124,8.258861,3.09787,0,3.09787,19.44452,49.85764,0.127564,0,2.478296,0,11.35673
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.722974,64.59054,52.39753,2.327373,2.327373,0,-1,0,2.327373,159.9647,0,0,0,3.722974,2.449866,2.327373,0,0,20.61337,11.04694,1.273108,0,1.273108,20.65229,52.95449,0.1275265,2.56011,2.978379,0,14.76992
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.418764,70.44751,55.35545,0,0,0,-1,0,0,0,0,0,0,4.418764,0,0,0,0,19.34026,12.19274,4.418764,0,4.418764,24.8443,63.70321,0.1273964,0,3.535011,0,16.61151
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.17366,81.04282,58.21009,3.989148,3.989148,0,-1,0,3.989148,154.7614,0,0,0,6.17366,4.199103,3.989148,0,0,14.9215,16.16963,1.974556,0,1.974556,26.71753,68.50635,0.1273383,4.388063,4.938928,0,22.34329
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.296028,84.83762,60.84874,3.449507,3.449507,0,-1,0,3.449507,182.5197,0,0,0,6.296028,3.63106,3.449507,0,0,12.94694,17.94673,2.664968,0,2.664968,29.24574,74.98893,0.12726,3.794457,5.036822,0,24.24276
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.832889,81.41281,63.4874,0,0,0,-1,0,0,0,0,0,0,4.832889,0,0,0,0,10.28197,20.3452,4.832889,0,4.832889,33.83062,86.74501,0.1271183,0,3.866311,0,25.17809
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.917883,83.7009,65.13069,2.008959,2.008959,0,-1,0,2.008959,244.7977,0,0,0,4.917883,2.114693,2.008959,0,0,5.449085,24.6948,2.80319,0,2.80319,36.48996,93.56382,0.1270363,2.209854,3.934307,0,29.61268
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.345881,82.01041,65.81618,6.068231,6.068231,0,-1,0,6.068231,71.61692,0,0,0,4.345881,6.387612,6.068231,0,0,2.645895,27.21767,0,2.041731,-2.041731,34.33779,88.04543,0.1270363,6.675054,3.476704,0,31.56355
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.302705,71.02615,66.55801,0.3350339,0.3350339,0,-1,0,0.3350339,388.8278,0,0,0,1.302705,0.3526672,0.3350339,0,0,4.914485,25.17594,0.9500374,0,0.9500374,35.23907,90.35641,0.1270085,0.3685372,1.042164,0,26.47865
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4580287,67.61176,66.07911,5.721869,5.721869,0,-1,0,5.721869,8.004878,0,0,0,0.4580287,6.023021,5.721869,0,0,3.964448,26.03098,0,5.564992,-5.564992,29.37306,75.31538,0.1270085,6.294056,0.366423,0,26.489
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2717716,65.17935,64.28557,0,0,0,-1,0,0,0,0,0,0,0.2717716,0,0,0,0,10.14777,20.46598,0.2717716,0,0.2717716,29.63088,75.97646,0.1270006,0,0.2174173,0,20.73775
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,62.85825,62.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876001,20.71058,0,0,0,29.63088,75.97646,0.1270006,0,0,0,20.71058
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,60.7924,60.7924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876001,20.71058,0,0,0,29.63088,75.97646,0.1270006,0,0,0,20.71058
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876001,20.71058,0,0,0,29.63088,75.97646,0.1270006,0,0,0,20.71058
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,56.20058,56.20058,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,9.876001,20.71058,0,1.190705,-1.190705,28.37577,72.75823,0.1270006,1.244287,0,0,20.71058
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,54.45399,54.45399,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,11.19901,19.51987,0,1.282988,-1.282988,27.02338,69.29058,0.1270006,1.340722,0,0,19.51987
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,53.21448,53.21448,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,12.62455,18.23688,0,0.05028816,-0.05028816,26.97037,69.15466,0.1270006,0.05255113,0,0,18.23688
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,51.89985,51.89985,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,12.68042,18.1866,0,2.638392,-2.638392,24.18926,62.02362,0.1270006,2.75712,0,0,18.1866
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,50.83875,50.83875,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,15.61197,15.5482,0,1.772723,-1.772723,22.32065,57.23232,0.1270006,1.852496,0,0,15.5482
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.91851,49.91851,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,17.58166,13.77548,0,1.833434,-1.833434,20.38804,52.27692,0.1270006,1.915939,0,0,13.77548
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.98887,48.98887,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,19.61881,11.94205,0,1.778796,-1.778796,18.51302,47.46919,0.1270006,1.858842,0,0,11.94205
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,48.37851,48.37851,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,21.59525,10.16325,0,1.061488,-1.061488,17.39412,44.60021,0.1270006,1.109255,0,0,10.16325
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1386326,48.55111,48.14375,0.2338109,0.2338109,0,0,0,0.2338109,59.29259,0,2.775558E-17,0,0.1386326,0.2461167,0.2338109,0,0,22.77468,9.101763,0,0.1074842,-0.1074842,17.28082,44.3097,0.1270006,0.257192,0.110906,0,9.240395
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.058183,53.95987,47.69302,4.898097,4.898097,0,0,0,4.898097,42.02005,0,8.881784E-16,0,2.058183,5.155891,4.898097,0,0,22.89411,8.994278,0,3.097708,-3.097708,14.01555,35.93723,0.1270006,5.387906,1.646546,0,11.05246
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.000271,61.84027,48.98887,3.453433,3.453433,0,0,0,3.453433,115.8346,0,0,0,4.000271,3.635193,3.453433,0,0,26.33601,5.89657,0.365078,0,0.365078,14.36189,36.82528,0.1269899,3.798776,3.200217,0,9.89684
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.976218,73.16366,52.34119,3.795653,3.795653,0,-1,0,3.795653,157.449,0,0,0,5.976218,3.995425,3.795653,0,0,25.97093,6.22514,1.980794,0,1.980794,16.24104,41.6436,0.1269321,4.175219,4.780975,0,12.20136
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.988067,81.11046,55.25216,1.556613,1.556613,0,-1,0,1.556613,448.9278,0,0,0,6.988067,1.63854,1.556613,0,0,23.99014,8.007854,5.349527,0,5.349527,21.31604,54.65641,0.1267761,1.712274,5.590454,0,14.99592
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.082384,85.16132,58.10679,7.873811,7.873811,0,-1,0,7.873811,89.94862,0,0,0.3011924,7.082384,8.288222,7.873811,0,0,18.64061,12.82243,0,1.205838,-1.205838,20.04498,51.39727,0.1267761,8.661192,5.665907,0,19.90481
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.275371,84.54359,60.68911,3.474316,3.474316,0,-1,0,3.474316,180.6217,0,0,0,6.275371,3.657175,3.474316,0,0,19.98043,11.61659,2.618196,0,2.618196,22.52882,57.76608,0.1266998,3.821748,5.020297,0,17.89196
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.997538,91.4608,63.32777,0,0,0,-1,0,0,0,0,0,0,6.997538,0,0,0,0,17.36223,13.97297,6.997538,0,6.997538,29.16726,74.7877,0.1264966,0,5.59803,0,20.9705
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.359384,90.29317,64.97106,5.075471,5.075471,0,-1,0,5.075471,125.2964,0,0,0,6.359384,5.342601,5.075471,0,0,10.3647,20.27075,1.016783,0,1.016783,30.13187,77.26105,0.1264671,5.583018,5.087507,0,26.63013
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.320939,86.19825,65.7035,0.7783159,0.7783159,0,-1,0,0.7783159,683.6477,0,0,0,5.320939,0.8192799,0.7783159,0,0,9.347914,21.18586,4.501659,0,4.501659,34.40252,88.2114,0.1263368,0.8561475,4.256751,0,26.50679
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.245043,78.18622,66.44533,0.337137,0.337137,0,-1,0,0.337137,962.5295,0,0,0,3.245043,0.354881,0.337137,0,0,4.846255,25.23735,2.890162,0,2.890162,37.14437,95.24178,0.1262532,0.3708507,2.596035,0,28.48239
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.687809,71.79762,65.97581,0,0,0,-1,0,0,0,0,0,0,1.687809,0,0,0,0,1.956092,27.8385,1.687809,0,1.687809,38.74556,99.3474,0.1262045,0,1.350247,0,29.5263
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2745921,65.07528,64.17289,4.500679,4.500679,0,-1,0,4.500679,6.101127,0,8.881784E-16,0,0.2745921,4.737556,4.500679,0,0,0.2682832,29.35752,0,4.462965,-4.462965,34.04118,87.28491,0.1262045,4.950747,0.2196737,0,29.63211
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,62.74557,62.74557,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,5.227132,24.89456,0,1.660452,-1.660452,32.29091,82.79705,0.1262045,1.735173,0,0,24.89456
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,60.68911,60.68911,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,7.07208,23.23411,0,0.4264711,-0.4264711,31.84137,81.64439,0.1262045,0.4456623,0,0,23.23411
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,58.47301,58.47301,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.545936,22.80764,0,8.409188,-8.409188,22.97731,58.91607,0.1262045,8.787602,0,0,22.80764
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,56.09728,56.09728,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.88948,14.39845,0,2.369411,-2.369411,20.47973,52.51203,0.1262045,2.476034,0,0,14.39845
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,54.40704,54.40704,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.52216,12.02904,0,0.2233523,-0.2233523,20.2443,51.90836,0.1262045,0.2334032,0,0,12.02904
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,53.16753,53.16753,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.77033,11.80568,0,1.057761,-1.057761,19.12932,49.04944,0.1262045,1.105361,0,0,11.80568
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,51.87168,51.87168,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.94562,10.74792,0,0.8534607,-0.8534607,18.22969,46.74271,0.1262045,0.8918664,0,0,10.74792
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.81058,50.81058,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.89391,9.894462,0,1.018154,-1.018154,17.15647,43.99085,0.1262045,1.063971,0,0,9.894462
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02519,8.876308,0,0,0,17.15647,43.99085,0.1262045,0,0,0,8.876308
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.9607,48.9607,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,23.02519,8.876308,0,0.6799799,-0.6799799,16.4397,42.153,0.1262045,0.7105789,0,0,8.876308
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,48.33156,48.33156,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.78072,8.196328,0,1.041647,-1.041647,15.34171,39.33764,0.1262045,1.088521,0,0,8.196328
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2558412,48.86889,48.11558,0.1732837,0.1732837,0,0,0,0.1732837,147.643,0,0,0,0.2558412,0.1824038,0.1732837,0,0,24.93811,7.154681,0.07343733,0,0.07343733,15.41138,39.51628,0.1262024,0.190612,0.2046729,0,7.410522
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.974769,53.64638,47.64607,3.462153,3.462153,0,0,0,3.462153,57.03876,0,0,0,1.974769,3.644372,3.462153,0,0,24.86467,7.220775,0,1.669602,-1.669602,13.65147,35.00369,0.1262024,3.808368,1.579815,0,9.195544
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.056512,61.98733,48.94192,11.01559,11.01559,12,0,3.372,11.01559,36.8252,0,0,0,4.056512,0,0,0.9844112,0.9351907,26.71978,5.551173,4.991703,0,4.991703,18.38701,47.14609,0.1263692,12.11715,3.24521,12,9.607685
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.91485,68.82841,52.2379,3.017796,3.017796,0,-1,0,3.017796,162.8622,0,0,0,4.91485,3.176627,3.017796,0,0,21.72808,10.0437,1.738222,0,1.738222,20.03603,51.37434,0.126319,3.319576,3.93188,0,14.95856
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.096147,81.41238,55.09253,1.421773,1.421773,0,-1,0,1.421773,499.1055,0,0,0,7.096147,1.496603,1.421773,0,0,19.98986,11.60811,5.599544,0,5.599544,25.34823,64.99532,0.1261577,1.56395,5.676917,0,18.70425
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.712071,88.11389,57.94716,5.032989,5.032989,0,-1,0,5.032989,153.2305,0,0,0,7.712071,5.297883,5.032989,0,0,14.39032,16.64769,2.414188,0,2.414188,27.63853,70.86787,0.1260883,5.536287,6.169657,0,24.35977
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.688594,91.43398,60.52948,3.956376,3.956376,0,-1,0,3.956376,194.3342,0,0,0,7.688594,4.164607,3.956376,0,0,11.97613,18.82046,3.523987,0,3.523987,30.98167,79.44003,0.1259871,4.352014,6.150875,0,26.50906
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.380786,88.14258,63.17752,2.562799,2.562799,0,-1,0,2.562799,248.9773,0,0,0,6.380786,2.697683,2.562799,0,0,8.45214,21.99205,3.683104,0,3.683104,34.47577,88.39924,0.1258815,2.819078,5.104629,0,28.37284
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.306333,85.06615,64.81142,0,0,0,-1,0,0,0,0.5372974,0,0,5.306333,0,0,0,0,4.769036,25.30685,4.769036,0,4.769036,39.00008,100,0.125745,0,4.245067,0,30.61318
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.530344,78.27909,65.49691,1.609935,1.609935,0,-1,0,1.609935,219.2849,1.835676,0,0,3.530344,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.125745,1.770928,2.824275,0,33.12932
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.887859,72.84809,66.28569,0,0,0,-1,0,0,0,1.887859,0,0,1.887859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125745,0,1.510287,0,31.48684
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.651445,71.50014,65.81618,4.728271,4.728271,0,-1,0,4.728271,34.92705,0,8.881784E-16,0,1.651445,4.977127,4.728271,0,0,0,29.59898,0,3.325681,-3.325681,35.4945,91.01136,0.125745,5.201097,1.321156,0,31.25042
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.276574,64.97787,64.0696,3.935907,3.935907,0,-1,0,3.935907,7.026946,0,8.881784E-16,0,0.276574,4.14306,3.935907,0,0,3.695202,26.2733,0,3.866486,-3.866486,31.41887,80.56104,0.125745,4.329497,0.2212592,0,26.54987
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,62.64228,62.64228,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.991297,22.40681,0,2.743068,-2.743068,28.52742,73.14709,0.125745,2.866507,0,0,22.40681
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,60.52948,60.52948,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.03915,19.66374,0,3.329229,-3.329229,25.0181,64.14886,0.125745,3.479044,0,0,19.66374
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,58.31338,58.31338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73829,16.33451,0,0,0,25.0181,64.14886,0.125745,0,0,0,16.33451
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.99399,55.99399,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.73829,16.33451,0,0.46136,-0.46136,24.53179,62.90189,0.125745,0.4821212,0,0,16.33451
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,54.3507,54.3507,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.25092,15.87315,0,1.245721,-1.245721,23.21868,59.53497,0.125745,1.301779,0,0,15.87315
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,53.08302,53.08302,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.63505,14.62743,0,0.1779266,-0.1779266,23.03113,59.05407,0.125745,0.1859333,0,0,14.62743
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,51.78717,51.78717,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.83275,14.4495,0,0.06217786,-0.06217786,22.96559,58.88601,0.125745,0.06497587,0,0,14.4495
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.90183,14.38733,0,0,0,22.96559,58.88601,0.125745,0,0,0,14.38733
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,49.834,49.834,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.90183,14.38733,0,0.1833768,-0.1833768,22.77229,58.39038,0.125745,0.1916287,0,0,14.38733
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.94192,48.94192,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.10559,14.20395,0,2.008793,-2.008793,20.65484,52.96102,0.125745,2.099189,0,0,14.20395
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,48.30339,48.30339,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.33758,12.19516,0,1.778683,-1.778683,18.77994,48.15361,0.125745,1.858724,0,0,12.19516
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2515991,48.80916,48.06863,0,0,0,0,0,0,0,0,0,0,0.2515991,0,0,0,0,21.31389,10.41647,0.2515991,0,0.2515991,19.01863,48.76562,0.1257378,0,0.2012793,0,10.66807
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.801184,53.06983,47.6179,0.2243741,0.2243741,0,0,0,0.2243741,802.7594,0,0,0,1.801184,0.2361833,0.2243741,0,0,21.06229,10.64291,1.565001,0,1.565001,20.50332,52.57251,0.1256931,0.2468115,1.440947,0,12.4441
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.965352,58.1749,48.88558,3.078064,3.078064,0,0,0,3.078064,96.33823,0,0,0,2.965352,3.240067,3.078064,0,0,19.49729,12.05141,0,0.2747151,-0.2747151,20.21375,51.83002,0.1256931,3.38587,2.372282,0,15.01677
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.127747,58.8299,52.1346,0.9467498,0.9467498,0,-1,0,0.9467498,224.7423,0,0,0,2.127747,0.9965788,0.9467498,0,0,19.80253,11.7767,1.131168,0,1.131168,21.28687,54.5816,0.1256608,1.041425,1.702198,0,13.90445
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.89521,68.00367,54.9329,4.361935,4.361935,0,-1,0,4.361935,89.30006,0,0,0,3.89521,4.59151,4.361935,0,0,18.67136,12.79475,0,0.6963001,-0.6963001,20.5529,52.69965,0.1256608,4.798128,3.116168,0,16.68996
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.055976,67.98441,57.73119,4.432227,4.432227,0,-1,0,4.432227,68.94899,0,0,0,3.055976,4.665502,4.432227,0,0,19.44503,12.09845,0,1.609526,-1.609526,18.85631,48.34942,0.1256608,4.87545,2.444781,0,15.15443
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.816931,77.68465,60.32289,1.396157,1.396157,0,-1,0,1.396157,345.0137,0,0,0,4.816931,1.469639,1.396157,0,0,21.23339,10.48892,3.347293,0,3.347293,22.03183,56.49177,0.1255653,1.535772,3.853545,0,15.30586
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.071988,81.8358,62.96155,3.107202,3.107202,0,-1,0,3.107202,163.2333,0,0,0,5.071988,3.270739,3.107202,0,0,17.8861,13.50149,1.801249,0,1.801249,23.74065,60.87334,0.125514,3.417922,4.05759,0,18.57348
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.779744,78.2808,64.59545,8.664749,8.36,0,-1,0,8.36,45.21225,0,0.304749,1.171224,3.779744,8.8,8.36,0,0,16.08485,15.12261,0,5.020256,-5.020256,18.44883,47.30461,0.125514,9.531224,3.023795,0,18.90236
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.229225,69.50705,65.33728,3.080263,3.080263,0,-1,0,3.080263,39.90649,0,0,0,1.229225,3.242382,3.080263,0,0,21.66291,10.10236,0,2.013157,-2.013157,16.32678,41.86346,0.125514,3.388289,0.9833801,0,11.33158
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.898119,72.71778,66.12606,0,0,0,-1,0,0,0,0,0,0,1.898119,0,0,0,0,23.89975,8.089199,1.898119,0,1.898119,18.12749,46.48066,0.12546,0,1.518495,0,9.987318
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.298409,70.07933,65.65655,3.25082,3.25082,0,-1,0,3.25082,39.94096,0,0,0,1.298409,3.421916,3.25082,0,0,22.00163,9.797506,0,2.123507,-2.123507,15.88912,40.74126,0.12546,3.575902,1.038727,0,11.09591
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1124008,64.27728,63.90996,0,0,0,-1,0,0,0,0,0,0,0.1124008,0,0,0,0,24.36109,7.673999,0.1124008,0,0.1124008,15.99575,41.01467,0.1254568,0,0.0899206,0,7.7864
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,62.48265,62.48265,8.904402,7.386402,0,-1,0,7.386402,0,0,1.518,2.40844,0,7.77516,7.386402,0,0,24.24869,7.77516,0,7.77516,-7.77516,7.800015,20,0.1254568,9.794842,0,0,7.77516
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,60.36984,60.36984,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,58.21009,58.21009,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,55.88131,55.88131,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,54.24741,54.24741,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.0079,53.0079,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,51.68387,51.68387,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,50.67912,50.67912,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,49.75887,49.75887,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,48.85741,48.85741,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254568,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,48.24705,48.24705,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256222,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0795202,48.24548,48.01229,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.650688,0,0,0,0.0795202,0,0,8.8,8.36,24.52775,7.524,8.43952,0,8.43952,23.73744,60.86511,0.1258404,1.547992,0.06361616,12,7.60352
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.232002,54.35691,47.54277,5.089028,5.089028,12,0,3.372,5.089028,43.8591,0,0,0,2.232002,0,0,6.910972,6.565423,16.08823,15.11957,8.797425,0,8.797425,32.08341,82.26499,0.1261613,5.597931,1.785601,12,17.35157
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.778222,60.85666,48.80107,0.6531644,0.6531644,0,0,0,0.6531644,578.4487,0,0,0,3.778222,0.6875415,0.6531644,0,0,7.290808,23.03725,3.09068,0,3.09068,35.01549,89.78312,0.1260734,0.7184809,3.022577,0,26.81547
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.963181,72.71079,52.00314,5.438614,5.438614,0,-1,0,5.438614,109.6452,0,0,0,5.963181,5.724857,5.438614,0,0,4.200128,25.81886,0.2383242,0,0.2383242,35.24158,90.36285,0.1260667,5.982475,4.770545,0,31.78204
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.34563,77.6366,54.77326,0,0,0,-1,0,0,0,2.383826,0,0,6.34563,0,0,0,0,3.961804,26.03335,3.961804,0,3.961804,39.00008,100,0.1259542,0,5.076504,0,32.37899
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.436671,86.15972,57.5246,2.384461,2.384461,0,-1,0,2.384461,311.8806,4.926712,0,0,7.436671,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,2.622907,5.949337,0,37.03565
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.063737,87.62949,60.10691,5.714428,5.714428,0,-1,0,5.714428,123.6123,1.04855,0,0,7.063737,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,6.285871,5.65099,0,36.66272
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.000234,85.77953,62.74557,3.629109,3.629109,0,-1,0,3.629109,165.3363,2.180119,0,0,6.000234,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,3.99202,4.800187,0,35.59921
