Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.053383,83.43007,64.38886,2.431821,2.431821,0,-1,0,2.431821,207.8025,2.493572,0,0,5.053383,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,2.675003,4.042706,0,34.65236
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.065767,80.05296,65.13069,1.467001,1.467001,0,-1,0,1.467001,277.1483,2.521556,0,0,4.065767,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,1.613701,3.252614,0,33.66475
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.700952,79.43877,65.91947,0,0,0,-1,0,0,0,3.700952,0,0,3.700952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259542,0,2.960762,0,33.29993
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.829788,71.7499,65.44057,3.961365,3.961365,0,-1,0,3.961365,46.19086,0,0,0,1.829788,4.169858,3.961365,0,0,0,29.59898,0,2.340069,-2.340069,36.53343,93.67527,0.1259542,4.357501,1.463831,0,31.42877
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2827063,64.62952,63.70338,3.3973,3.3973,0,-1,0,3.3973,8.321501,0,4.440892E-16,0,0.2827063,3.576105,3.3973,0,0,2.600077,27.25891,0,3.293398,-3.293398,33.06188,84.77389,0.1259542,3.73703,0.2261651,0,27.54161
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,62.3324,62.3324,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.259408,23.96551,0,1.794992,-1.794992,31.16979,79.92239,0.1259542,1.875767,0,0,23.96551
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,60.26655,60.26655,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.253844,22.17052,0,6.30783,-6.30783,24.52076,62.87361,0.1259542,6.591682,0,0,22.17052
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,58.05045,58.05045,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.26254,15.86269,0,2.922406,-2.922406,21.44027,54.97494,0.1259542,3.053914,0,0,15.86269
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,55.77802,55.77802,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.50966,12.94028,0,0.9932371,-0.9932371,20.39331,52.29042,0.1259542,1.037933,0,0,12.94028
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61326,11.94705,0,0,0,20.39331,52.29042,0.1259542,0,0,0,11.94705
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,52.92339,52.92339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61326,11.94705,0,0,0,20.39331,52.29042,0.1259542,0,0,0,11.94705
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,51.60875,51.60875,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.61326,11.94705,0,0.2973136,-0.2973136,20.07991,51.48685,0.1259542,0.3106928,0,0,11.94705
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,50.63216,50.63216,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.94361,11.64973,0,0.4323445,-0.4323445,19.62418,50.31831,0.1259542,0.4518,0,0,11.64973
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,49.70253,49.70253,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.42399,11.21739,0,0.1089553,-0.1089553,19.50933,50.02383,0.1259542,0.1138583,0,0,11.21739
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,48.82924,48.82924,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.54505,11.10843,0,0.9990178,-0.9990178,18.45627,47.32368,0.1259542,1.043974,0,0,11.10843
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,48.20009,48.20009,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.65507,10.10941,0,0.841576,-0.841576,17.56917,45.04908,0.1259542,0.8794469,0,0,10.10941
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.246532,48.70926,47.98412,0,0,0,0,0,0,0,0,0,0,0.246532,0,0,0,0,22.59016,9.267838,0.246532,0,0.246532,17.80305,45.64877,0.1259472,0,0.1972256,0,9.51437
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9385823,50.30421,47.51461,6.017509,6.017509,0,0,0,6.017509,15.59752,0,8.881784E-16,0,0.9385823,6.334219,6.017509,0,0,22.34362,9.489717,0,5.395638,-5.395638,12.11555,31.06546,0.1259472,6.619259,0.7508659,0,10.4283
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.231968,55.6264,48.75412,5.122126,5.122126,11.48324,0,3.241259,5.122126,43.57504,0,0,0,2.231968,0,0,6.36111,6.043055,28.33878,4.094079,8.275023,0,8.275023,19.96593,51.19459,0.1262488,5.634338,1.785575,12,6.326048
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.035055,61.63658,51.89985,4.445653,4.445653,0,-1,0,4.445653,68.27018,0,0,0,3.035055,4.679635,4.445653,0,0,20.06375,11.5416,0,1.644579,-1.644579,18.23239,46.74963,0.1262488,4.890218,2.428044,0,14.57666
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.909151,67.76507,54.66997,1.574384,1.574384,0,-1,0,1.574384,248.2971,0,0,0,3.909151,1.657247,1.574384,0,0,21.89106,9.89702,2.251905,0,2.251905,20.36874,52.22742,0.1261849,1.731823,3.127321,0,13.80617
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.429388,72.75095,57.36496,2.147952,2.147952,0,-1,0,2.147952,206.2145,0,0,0,4.429388,2.261002,2.147952,0,0,19.63916,11.92373,2.168386,0,2.168386,22.42585,57.50206,0.1261235,2.362747,3.54351,0,16.35312
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.535154,76.09858,59.94728,3.444292,3.444292,0,-1,0,3.444292,131.6716,0,0,0,4.535154,3.62557,3.444292,0,0,17.47077,13.87528,0.9095838,0,0.9095838,23.28875,59.71463,0.1260978,3.788721,3.628123,0,18.41044
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.763539,80.01746,62.53899,3.969703,3.969703,0,-1,0,3.969703,119.9973,0,0,0,4.763539,4.178635,3.969703,0,0,16.56119,14.69391,0.5849035,0,0.5849035,23.84364,61.13742,0.1260812,4.366674,3.810831,0,19.45745
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.521973,76.78056,64.17289,2.914073,2.914073,0,-1,0,2.914073,120.8609,0,0,0,3.521973,3.067445,2.914073,0,0,15.97629,15.22032,0.4545283,0,0.4545283,24.27485,62.24307,0.1260684,3.20548,2.817579,0,18.74229
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.474289,69.93121,64.91472,1.225691,1.225691,0,-1,0,1.225691,120.2823,0,0,0,1.474289,1.290201,1.225691,0,0,15.52176,15.6294,0.1840879,0,0.1840879,24.44949,62.69086,0.1260632,1.34826,1.179431,0,17.10369
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.64456,71.41664,65.75984,2.822414,2.822414,0,-1,0,2.822414,58.26786,0,4.440892E-16,0,1.64456,2.970962,2.822414,0,0,15.33767,15.79508,0,1.326402,-1.326402,23.05134,59.10587,0.1260632,3.104655,1.315648,0,17.43963
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.151226,69.23477,65.33728,0,0,0,-1,0,0,0,0,0,0,1.151226,0,0,0,0,16.81145,14.46867,1.151226,0,1.151226,24.14348,61.90625,0.1260306,0,0.9209805,0,15.6199
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2229251,64.3194,63.59069,3.36781,3.36781,0,-1,0,3.36781,6.61929,0,0,0,0.2229251,3.545063,3.36781,0,0,15.66022,15.50478,0,3.322137,-3.322137,20.64164,52.92719,0.1260306,3.70459,0.1783401,0,15.7277
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,62.17277,62.17277,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.35149,12.18264,0,4.152517,-4.152517,16.26451,41.70378,0.1260306,4.33938,0,0,12.18264
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,60.10691,60.10691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96539,8.030122,0,0,0,16.26451,41.70378,0.1260306,0,0,0,8.030122
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,57.94716,57.94716,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,23.96539,8.030122,0,1.143358,-1.143358,15.0593,38.61352,0.1260306,1.19481,0,0,8.030122
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,55.67472,55.67472,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.23579,6.886764,0,1.039203,-1.039203,13.96389,35.80476,0.1260306,1.085967,0,0,6.886764
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,54.0596,54.0596,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.39046,5.84756,0,1.874752,-1.874752,11.98772,30.73769,0.1260306,1.959116,0,0,5.84756
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,52.84826,52.84826,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,28.47352,3.972809,0,1.499749,-1.499749,10.40685,26.68417,0.1260306,1.567238,0,0,3.972809
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,51.55241,51.55241,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.13991,2.473059,0,0.7175771,-0.7175771,9.650456,24.74471,0.1260306,0.7498681,0,0,2.473059
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,50.57582,50.57582,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,30.93722,1.755482,0,0.5021762,-0.5021762,9.121116,23.38743,0.1260306,0.5247742,0,0,1.755482
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,49.67436,49.67436,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.49519,1.253306,0,0.4997438,-0.4997438,8.594339,22.03672,0.1260306,0.5222323,0,0,1.253306
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.05046,0.753562,0,0,0,8.594339,22.03672,0.1260306,0,0,0,0.753562
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.14375,48.14375,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,32.05046,0.753562,0,0.6540793,-0.6540793,7.90488,20.26888,0.1260306,0.6835128,0,0,0.753562
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1676344,48.42934,47.93716,0,0,0,0,0,0,0,0,0,0,0.1676344,0,0,0,0,32.77722,0.09948278,0.1676344,0,0.1676344,8.063911,20.67665,0.1260259,0,0.1341075,0,0.2671171
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.073596,53.7932,47.48643,1.747126,1.747126,10.54713,0,3.004423,1.747126,118.6861,1.776357E-15,0,0,2.073596,0,0,8.8,8.36,32.60958,0.2503537,10.4336,0,10.4336,17.96209,46.05655,0.1262064,1.921839,1.658877,12,2.32395
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.806395,60.84203,48.69778,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.806395,0,0,8.8,8.36,22.17599,9.64059,12.1664,0,12.1664,29.50415,75.6515,0.1262276,0,3.045116,12,13.44699
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.531798,66.90282,51.81533,2.567612,2.567612,0,-1,0,2.567612,176.4985,0,0,0,4.531798,2.70275,2.567612,0,0,10.00959,20.59035,1.829048,0,1.829048,31.23933,80.10069,0.1261761,2.824373,3.625438,0,25.12214
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.160631,76.52037,54.51033,1.353136,1.353136,0,-1,0,1.353136,455.2855,0,0,0,6.160631,1.424353,1.353136,0,0,8.180543,22.23649,4.736278,0,4.736278,35.73256,91.62177,0.1260429,1.488449,4.928505,0,28.39712
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.09834,84.0919,57.20533,4.176431,4.176431,0,-1,0,4.176431,169.9619,0,0,0,7.09834,4.396244,4.176431,0,0,3.444266,26.49914,2.702096,0,2.702096,38.29599,98.19466,0.1259671,4.594074,5.678672,0,33.59748
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.944507,81.93533,59.79704,6.000473,6.000473,0,-1,0,6.000473,99.06729,0,0,0,5.944507,6.316288,6.000473,0,0,0.7421693,28.93103,0,0.3717814,-0.3717814,37.9041,97.18981,0.1259671,6.600521,4.755605,0,34.87553
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.750623,88.9696,62.37935,7.90904,7.90904,0,-1,0,7.90904,85.35326,0,8.881784E-16,0.339944,6.750623,8.325305,7.90904,0,0,1.15526,28.55924,0,1.574682,-1.574682,36.24424,92.93377,0.1259671,8.699944,5.400499,0,35.30987
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.278669,83.99157,64.01325,2.133543,2.133543,0,-1,0,2.133543,247.4133,0.1279285,0,0,5.278669,2.245834,2.133543,0,0,2.904906,26.98456,2.904906,0,2.904906,39.00008,100,0.1258856,2.346897,4.222935,0,32.26323
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.031259,79.48636,64.75508,4.170411,4.170411,0,-1,0,4.170411,96.66335,0,0,0,4.031259,4.389906,4.170411,0,0,0,29.59898,0,0.358647,-0.358647,38.62203,99.03065,0.1258856,4.587452,3.225007,0,33.63024
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.254814,73.47459,65.6002,0.2042329,0.2042329,0,-1,0,0.2042329,1104.04,1.641335,0,0,2.254814,0.214982,0.2042329,0,0,0.3984967,29.24033,0.3984967,0,0.3984967,39.00008,100,0.1258744,0.2246562,1.803851,0,31.49514
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.346282,69.75263,65.17764,3.389348,3.389348,0,-1,0,3.389348,39.72096,0,0,0,1.346282,3.567734,3.389348,0,0,0,29.59898,0,2.221453,-2.221453,36.65846,93.99586,0.1258744,3.728282,1.077025,0,30.94526
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2825942,64.36449,63.44045,4.430115,4.430115,0,-1,0,4.430115,6.378935,0,8.881784E-16,0,0.2825942,4.663279,4.430115,0,0,2.468281,27.37753,0,4.380685,-4.380685,32.04081,82.15577,0.1258744,4.873127,0.2260754,0,27.66012
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,62.01313,62.01313,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.335709,22.99684,0,1.550077,-1.550077,30.40689,77.96622,0.1258744,1.619831,0,0,22.99684
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,59.94728,59.94728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.058017,21.44676,0,0,0,30.40689,77.96622,0.1258744,0,0,0,21.44676
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,57.78753,57.78753,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.058017,21.44676,0,0.6255835,-0.6255835,29.74747,76.2754,0.1258744,0.6537347,0,0,21.44676
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,55.57143,55.57143,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.753109,20.82118,0,0.3668641,-0.3668641,29.36076,75.28384,0.1258744,0.3833729,0,0,20.82118
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.98448,53.98448,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.16074,20.45432,0,0.5152483,-0.5152483,28.81764,73.89124,0.1258744,0.5384345,0,0,20.45432
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,52.79192,52.79192,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.73323,19.93907,0,1.239779,-1.239779,27.5108,70.54036,0.1258744,1.29557,0,0,19.93907
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,51.49607,51.49607,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.11077,18.69929,0,1.379651,-1.379651,26.05652,66.81145,0.1258744,1.441735,0,0,18.69929
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,50.51948,50.51948,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.64371,17.31964,0,0.7403738,-0.7403738,25.27609,64.81036,0.1258744,0.7736907,0,0,17.31964
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,49.62741,49.62741,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.46635,16.57926,0,1.109884,-1.109884,24.10617,61.81057,0.1258744,1.159829,0,0,16.57926
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,48.75412,48.75412,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.69955,15.46938,0,0.4507339,-0.4507339,23.63106,60.59233,0.1258744,0.4710169,0,0,15.46938
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.11558,48.11558,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.20037,15.01865,0,1.867361,-1.867361,21.66269,55.54524,0.1258744,1.951392,0,0,15.01865
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1830522,48.41823,47.88083,1.231432,1.231432,0,0,0,1.231432,14.86499,0,0,0,0.1830522,1.296244,1.231432,0,0,18.27522,13.15128,0,1.113192,-1.113192,20.48928,52.53651,0.1258744,1.354575,0.1464418,0,13.33434
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6926805,49.47775,47.4301,1.576656,1.576656,0,0,0,1.576656,43.93352,0,0,0,0.6926805,1.659638,1.576656,0,0,19.51209,12.03809,0,0.9669576,-0.9669576,19.47002,49.92302,0.1258744,1.734322,0.5541444,0,12.73077
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.633888,53.61431,48.65083,9.556688,9.556688,12,0,3.372,9.556688,17.0968,0,0,0,1.633888,0,0,2.443311,2.321146,20.58649,11.07113,3.955034,0,3.955034,23.22209,59.5437,0.1260135,10.51236,1.30711,12,12.70502
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.150497,61.83291,51.71204,6.101367,6.101367,0,-1,0,6.101367,51.63593,0,8.881784E-16,0,3.150497,6.422491,6.101367,0,0,16.63146,14.63066,0,3.271994,-3.271994,19.77311,50.70017,0.1260135,6.711503,2.520398,0,17.78116
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.753234,66.8406,54.3507,7.04777,7.04777,0,-1,0,7.04777,53.2542,0,0,0,3.753234,7.418705,7.04777,0,0,20.26701,11.35867,0,3.665471,-3.665471,15.90936,40.79315,0.1260135,7.752547,3.002587,0,15.1119
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.037179,67.17706,57.0457,2.211584,2.211584,0,-1,0,2.211584,137.3305,0,0,0,3.037179,2.327983,2.211584,0,0,24.33975,7.6932,0.7091962,0,0.7091962,16.58216,42.51828,0.1259936,2.432742,2.429744,0,10.73038
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.768327,80.95683,59.6374,5.993519,5.993519,0,-1,0,5.993519,96.24274,0,0,0,5.768327,6.308967,5.993519,0,0,23.63056,8.331476,0,0.5406405,-0.5406405,16.01228,41.05704,0.1259936,6.592871,4.614662,0,14.0998
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.82143,79.89376,62.21972,2.014247,2.014247,0,-1,0,2.014247,239.3664,0,0,0,4.82143,2.12026,2.014247,0,0,24.23127,7.790836,2.70117,0,2.70117,18.57483,47.62768,0.125918,2.215672,3.857144,0,12.61227
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.192268,83.42708,63.86301,6.839095,6.839095,0,-1,0,6.839095,75.9204,0,8.881784E-16,0,5.192268,7.199047,6.839095,0,0,21.5301,10.22189,0,2.006778,-2.006778,16.4595,42.20377,0.125918,7.523004,4.153815,0,15.41416
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.254416,72.40656,64.59545,4.223936,4.223936,0,-1,0,4.223936,53.37241,0,0,0,2.254416,4.446249,4.223936,0,0,23.75985,8.21511,0,2.191832,-2.191832,14.14911,36.27969,0.125918,4.64633,1.803533,0,10.46953
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.834414,71.76663,65.44057,3.704293,3.704293,0,-1,0,3.704293,49.52131,0,0,0,1.834414,3.899255,3.704293,0,0,26.19522,6.023278,0,2.064841,-2.064841,11.97257,30.69885,0.125918,4.074722,1.467531,0,7.857692
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.157472,68.92797,65.01801,5.911589,4.860114,0,-1,0,4.860114,23.81574,0,1.051475,2.522313,1.157472,5.115909,4.860114,0,0,28.48949,3.958437,0,3.958437,-3.958437,7.800015,20,0.125918,6.502748,0.9259778,0,5.115909
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2969414,64.251,63.28082,5.581974,0.2820943,0,-1,0,0.2820943,105.2632,0,5.29988,6.083753,0.2969414,0.2969414,0.2820943,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,6.140172,0.2375531,0,0.2969414
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,61.79716,61.79716,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,59.7407,59.7407,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,57.62789,57.62789,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,55.45875,55.45875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,53.88119,53.88119,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,52.68863,52.68863,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,51.42094,51.42094,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,50.44436,50.44436,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,49.5429,49.5429,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.66961,48.66961,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125918,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.04046,48.04046,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260849,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2147867,48.45521,47.82449,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.83343,0,0,0,0.2147867,0,0,8.8,8.36,24.52775,7.524,8.574787,0,8.574787,23.86576,61.19415,0.1262625,0.9913191,0.1718293,12,7.738787
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.709991,52.54092,47.38314,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31944.27,0,0,0,1.709991,0,0,8.8,8.36,15.95297,15.24131,10.06999,0,10.06999,33.41899,85.68956,0.1263421,0.005888347,1.367992,12,16.9513
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.09009,58.25143,48.56631,3.52979,3.52979,0,0,0,3.52979,87.54315,0,0,0,3.09009,3.715569,3.52979,0,0,5.882977,24.3043,0,0.625479,-0.625479,32.75969,83.99902,0.1263421,3.882769,2.472072,0,27.39439
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.6974,71.13805,51.58058,0.1619626,0.1619626,0,-1,0,0.1619626,3517.727,0,0,0,5.6974,0.1704869,0.1619626,0,0,6.577953,23.67882,5.526913,0,5.526913,38.00298,97.44333,0.1261881,0.1781588,4.55792,0,29.37622
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.538463,77.84238,54.24741,4.827301,4.827301,0,-1,0,4.827301,135.4476,0.4060528,0,0,6.538463,5.08137,4.827301,0,0,1.05104,28.65304,1.05104,0,1.05104,39.00008,100,0.1261589,5.310031,5.23077,0,35.19151
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.503345,80.91413,56.88606,2.704815,2.704815,0,-1,0,2.704815,240.4359,3.656172,0,0,6.503345,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1261589,2.975296,5.202676,0,36.10233
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.839866,81.08266,59.47777,0,0,0,-1,0,0,0,5.839866,0,0,5.839866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261589,0,4.671893,0,35.43884
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.798013,84.00658,62.06009,3.749837,3.749837,0,-1,0,3.749837,154.6204,1.850817,0,0,5.798013,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1261589,4.124821,4.638411,0,35.39699
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.642778,80.84843,63.70338,9.685901,8.36,0,-1,0,8.36,55.53563,0,1.325901,2.294491,4.642778,8.8,8.36,0,0,0,29.59898,0,4.157222,-4.157222,34.61798,88.76388,0.1261589,10.65449,3.714223,0,34.24176
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.398651,80.71949,64.49216,0.8884089,0.8884089,0,-1,0,0.8884089,495.1156,0,0,0,4.398651,0.9351673,0.8884089,0,0,4.619135,25.44176,3.463484,0,3.463484,37.90373,97.18886,0.1260626,0.9772498,3.518921,0,29.84041
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.252012,73.18503,65.33728,1.480357,1.480357,0,-1,0,1.480357,152.1263,0,0,0,2.252012,1.55827,1.480357,0,0,1.155651,28.55889,0.6937417,0,0.6937417,38.56187,98.8764,0.1260433,1.628392,1.80161,0,30.8109
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.709017,70.70646,64.85838,7.094478,7.094478,0,-1,0,7.094478,24.08939,0,8.881784E-16,0,1.709017,7.467872,7.094478,0,0,0.4619094,29.18326,0,5.758855,-5.758855,32.4915,83.31139,0.1260433,7.803926,1.367213,0,30.89228
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2879842,64.06084,63.12118,2.611019,2.611019,0,-1,0,2.611019,11.02957,0,0,0,0.2879842,2.748441,2.611019,0,0,6.860637,23.4244,0,2.460457,-2.460457,29.89796,76.66127,0.1260433,2.872121,0.2303873,0,23.71239
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.594479,20.96395,0,0,0,29.89796,76.66127,0.1260433,0,0,0,20.96395
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,59.58106,59.58106,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.594479,20.96395,0,7.841377,-7.841377,21.63242,55.46763,0.1260433,8.19424,0,0,20.96395
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,57.5246,57.5246,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.30712,13.12257,0,7.15909,-7.15909,14.08608,36.11807,0.1260433,7.481248,0,0,13.12257
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,55.35545,55.35545,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.26166,5.96348,0,0.8009593,-0.8009593,13.24179,33.95324,0.1260433,0.8370025,0,0,5.96348
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,53.79668,53.79668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.15162,5.162521,0,0,0,13.24179,33.95324,0.1260433,0,0,0,5.162521
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,52.60411,52.60411,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.15162,5.162521,0,1.783135,-1.783135,11.3622,29.13379,0.1260433,1.863376,0,0,5.162521
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,51.34582,51.34582,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.13288,3.379386,0,0.3482711,-0.3482711,10.99509,28.19249,0.1260433,0.3639433,0,0,3.379386
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,50.38802,50.38802,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.51985,3.031115,0,1.370511,-1.370511,9.550446,24.48827,0.1260433,1.432184,0,0,3.031115
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,49.49594,49.49594,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.04264,1.660604,0,1.005608,-1.005608,8.490441,21.77032,0.1260433,1.05086,0,0,1.660604
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,48.65083,48.65083,1.087883,0.6222459,0,-1,0,0.6222459,0,0,0.4656371,0.5744253,0,0.6549957,0.6222459,0,0,32.15998,0.6549957,0,0.6549957,-0.6549957,7.800015,20,0.1260433,1.196671,0,0,0.6549957
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.01229,48.01229,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262277,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2400259,48.4825,47.77753,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.1912,1.776357E-15,0,0,0.2400259,0,0,8.8,8.36,24.52775,7.524,8.600026,0,8.600026,23.88971,61.25554,0.1264688,2.16573,0.1920207,12,7.764026
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.378137,51.45388,47.3268,5.925897,5.925897,12,0,3.372,5.925897,23.25617,0,0,0,1.378137,0,0,6.074103,5.770398,15.92773,15.26402,7.148535,0,7.148535,30.6714,78.64447,0.1267255,6.518486,1.102509,12,16.64216
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.820529,57.30275,48.51936,4.372298,4.372298,10.03303,0,2.874356,4.372298,64.50908,0,0,0,2.820529,0,0,5.660731,5.377694,8.779193,21.6977,8.198223,0,8.198223,38.44892,98.58678,0.1269307,4.809528,2.256423,12,24.51823
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.596412,66.7859,51.49607,2.267248,2.267248,0,-1,0,2.267248,202.7309,1.628866,0,0,4.596412,2.386576,2.267248,0,0,0.5809697,29.07611,0.5809697,0,0.5809697,39.00008,100,0.1269146,2.493972,3.67713,0,33.67252
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.63924,78.10345,54.09716,0.4981975,0.4981975,0,-1,0,0.4981975,1332.652,6.114821,0,0,6.63924,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1269146,0.5480173,5.311392,0,36.23822
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.67893,81.51942,56.72643,8.29166,8.29166,0,-1,0,8.29166,80.54997,0,0,0.760826,6.67893,8.728064,8.29166,0,0,0,29.59898,0,2.049133,-2.049133,36.8401,94.46161,0.1269146,9.120826,5.343144,0,36.27791
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.566392,84.2138,59.31813,0.881533,0.881533,0,-1,0,0.881533,744.8832,3.361648,0,0,6.566392,0.9279295,0.881533,0,0,2.276814,27.54984,2.276814,0,2.276814,39.00008,100,0.1268514,0.9696863,5.253113,0,34.11624
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.39713,86.6248,61.90045,2.35877,2.35877,0,-1,0,2.35877,271.2062,3.914214,0,0,6.39713,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1268514,2.594647,5.117703,0,35.99611
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.723557,81.00879,63.54374,5.77112,5.77112,0,-1,0,5.77112,81.84821,0,8.881784E-16,0,4.723557,6.074862,5.77112,0,0,0,29.59898,0,1.351305,-1.351305,37.57568,96.3477,0.1268514,6.348231,3.778846,0,34.32254
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.229938,84.15141,64.33253,0,0,0,-1,0,0,0,3.728488,0,0,5.229938,0,0,0,0,1.50145,28.24767,1.50145,0,1.50145,39.00008,100,0.1268098,0,4.18395,0,33.47761
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.145146,76.40446,65.17764,0,0,0,-1,0,0,0,3.145146,0,0,3.145146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268098,0,2.516117,0,32.74413
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.038406,68.24563,64.75508,6.810349,6.810349,0,-1,0,6.810349,15.24748,0,8.881784E-16,0,1.038406,7.168788,6.810349,0,0,0,29.59898,0,6.130382,-6.130382,32.53809,83.43083,0.1268098,7.491384,0.8307251,0,30.63738
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2794624,63.87219,62.96155,2.128424,2.128424,0,-1,0,2.128424,13.13001,0,0,0,0.2794624,2.240447,2.128424,0,0,6.811535,23.4686,0,1.960984,-1.960984,30.47103,78.13069,0.1268098,2.341267,0.2235699,0,23.74806
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,61.43094,61.43094,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.990407,21.50761,0,8.8,-8.8,21.19501,54.34608,0.1268098,10.7293,0,0,21.50761
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,59.42143,59.42143,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.76818,12.70761,0,7.350059,-7.350059,13.44737,34.48037,0.1268098,7.680811,0,0,12.70761
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,57.36496,57.36496,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.93492,5.357553,0,4.069669,-4.069669,9.157565,23.48089,0.1268098,4.252804,0,0,5.357553
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,55.19582,55.19582,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.05370259,0,1.222194,1.161084,0,0,31.45677,1.287884,0,1.222194,-1.222194,7.869259,20.17755,0.1268098,1.277193,0,0,1.287884
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,53.69338,53.69338,1.827502,0.06240583,0,-1,0,0.06240583,0,0,1.765096,1.947846,0,0.06569035,0.06240583,0,0,32.81477,0.06569035,0,0.06569035,-0.06569035,7.800015,20,0.1268098,2.010252,0,0,0.06569035
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,52.50082,52.50082,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,51.23314,51.23314,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,50.28473,50.28473,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,49.41143,49.41143,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,48.56631,48.56631,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.93716,47.93716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268098,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2015038,48.31236,47.72119,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.25431,0,0,0,0.2015038,0,0,8.8,8.36,32.88775,0,8.561503,0,8.561503,15.92217,40.826,0.1269757,0.8442581,0.161203,12,0.2015038
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.907973,53.04466,47.27046,3.550695,3.550695,11.81111,0,3.324212,3.550695,53.73521,0,0,0,1.907973,0,0,8.260419,7.847398,24.32625,7.705353,9.755371,0,9.755371,25.17693,64.5561,0.1272453,3.905764,1.526379,12,9.613327
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.814473,60.61388,48.46302,8.441273,8.441273,12,0,3.372,8.441273,45.18836,0,0,0,3.814473,0,0,3.558727,3.380791,14.57088,16.48519,7.195264,0,7.195264,32.00296,82.05869,0.1274851,9.285399,3.051578,12,20.29966
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.491349,70.10095,51.39278,0,0,0,-1,0,0,0,0,0,0,5.491349,0,0,0,0,7.375615,22.96092,5.491349,0,5.491349,37.21251,95.4165,0.1273331,0,4.393079,0,28.45227
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.70963,74.00217,53.98448,3.259972,3.259972,0,-1,0,3.259972,175.1436,0.3938161,0,0,5.70963,3.431549,3.259972,0,0,1.884265,27.90314,1.884265,0,1.884265,39.00008,100,0.1272811,3.585969,4.567704,0,33.61277
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.293944,84.22287,56.5668,5.743261,5.743261,0,-1,0,5.743261,127,1.248406,0,0,7.293944,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1272811,6.317587,5.835155,0,36.89292
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.768517,84.976,59.1585,0,0,0,-1,0,0,0,6.768517,0,0,6.768517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272811,0,5.414813,0,36.3675
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.8757,79.58012,61.75021,0,0,0,-1,0,0,0,4.8757,0,0,4.8757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272811,0,3.90056,0,34.47468
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.080137,78.14141,63.38411,0,0,0,-1,0,0,0,4.080137,0,0,4.080137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272811,0,3.26411,0,33.67912
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.693418,77.41053,64.12594,3.299206,3.299206,0,-1,0,3.299206,111.9487,0.2205703,0,0,3.693418,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1272811,3.629126,2.954735,0,33.2924
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.269582,76.71653,65.01801,3.122352,3.122352,0,-1,0,3.122352,104.7154,0,4.440892E-16,0,3.269582,3.286686,3.122352,0,0,0,29.59898,0,0.0171039,-0.0171039,38.98205,99.95377,0.1272811,3.434587,2.615666,0,32.86856
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.864241,70.93856,64.5485,4.383606,4.383606,0,-1,0,4.383606,42.52757,0,8.881784E-16,0,1.864241,4.614323,4.383606,0,0,0.01900433,29.58187,0,2.750082,-2.750082,36.08321,92.52086,0.1272811,4.821967,1.491393,0,31.44612
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3028698,63.73152,62.74557,0,0,0,-1,0,0,0,0,0,0,0.3028698,0,0,0,0,3.07465,26.83179,0.3028698,0,0.3028698,36.37054,93.2576,0.1272727,0,0.2422958,0,27.13466
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,61.27131,61.27131,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.77178,27.10438,0,3.90425,-3.90425,32.2551,82.70521,0.1272727,4.079941,0,0,27.10438
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,59.2618,59.2618,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.109837,23.20012,0,8.292267,-8.292267,23.51428,60.2929,0.1272727,8.66542,0,0,23.20012
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,57.20533,57.20533,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.32347,14.90786,0,3.911919,-3.911919,19.39075,49.71978,0.1272727,4.087955,0,0,14.90786
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,55.09253,55.09253,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.67004,10.99594,0,1.081262,-1.081262,18.251,46.79735,0.1272727,1.129918,0,0,10.99594
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,53.56192,53.56192,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.87144,9.914678,0,1.247658,-1.247658,16.93586,43.42519,0.1272727,1.303803,0,0,9.914678
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,52.39753,52.39753,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.25773,8.66702,0,0.5515991,-0.5515991,16.35442,41.93433,0.1272727,0.5764211,0,0,8.66702
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,51.12985,51.12985,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.87062,8.11542,0,0.506956,-0.506956,15.82004,40.56413,0.1272727,0.529769,0,0,8.11542
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,50.18143,50.18143,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.4339,7.608464,0,1.65118,-1.65118,14.07955,36.10133,0.1272727,1.725483,0,0,7.608464
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,49.30814,49.30814,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.26855,5.957284,0,0.6711765,-0.6711765,13.37206,34.28727,0.1272727,0.7013794,0,0,5.957284
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,48.49119,48.49119,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.0143,5.286108,0,1.664434,-1.664434,11.61759,29.78864,0.1272727,1.739334,0,0,5.286108
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.85265,47.85265,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.86367,3.621674,0,0.3772156,-0.3772156,11.21997,28.76911,0.1272727,0.3941903,0,0,3.621674
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2182098,48.28614,47.64607,2.103857,2.103857,0,0,0,2.103857,10.37189,0,0,0,0.2182098,2.214586,2.103857,0,0,29.2828,3.244458,0,1.996377,-1.996377,9.115609,23.37331,0.1272727,2.314243,0.1745678,0,3.462668
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.537586,51.81076,47.19534,3.253423,3.253423,11.36297,0,3.21083,3.253423,47.26057,0,0,0,1.537586,0,0,8.109543,7.704065,31.501,1.248081,9.241652,0,9.241652,17.88301,45.85378,0.1275271,3.578766,1.230069,12,2.785668
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.731977,53.6701,48.40668,1.696581,1.696581,10.49658,0,2.991635,1.696581,102.0863,0,0,0,1.731977,0,0,8.8,8.36,22.25934,9.565568,10.09198,0,10.09198,27.4571,70.40268,0.1277044,1.866239,1.385581,12,11.29754
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.739072,59.97645,51.28948,3.865222,3.865222,0,-1,0,3.865222,70.86456,0,0,0,2.739072,4.068654,3.865222,0,0,12.16737,18.64835,0,1.329582,-1.329582,26.0556,66.80909,0.1277044,4.251744,2.191258,0,21.38742
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.41703,65.08302,53.85302,0.1988159,0.1988159,0,-1,0,0.1988159,1718.69,0,0,0,3.41703,0.2092799,0.1988159,0,0,13.64468,17.31877,3.20775,0,3.20775,29.09874,74.61199,0.1276159,0.2186975,2.733624,0,20.73579
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.22174,67.15228,56.40716,7.571751,7.571751,0,-1,0,7.571751,42.54948,8.881784E-16,0,0,3.22174,7.970264,7.571751,0,0,10.43693,20.20574,0,4.748524,-4.748524,24.09335,61.7777,0.1276159,8.328926,2.577392,0,23.42748
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.78873,80.21502,58.94253,2.599268,2.599268,0,-1,0,2.599268,222.7062,0,0,0,5.78873,2.736071,2.599268,0,0,15.71307,15.45722,3.052659,0,3.052659,26.98936,69.20335,0.1275318,2.859195,4.630984,0,21.24595
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.160797,76.38422,61.53423,4.324773,4.324773,0,-1,0,4.324773,96.20842,0,0,0,4.160797,4.552393,4.324773,0,0,12.66041,18.20461,0,0.3915968,-0.3915968,26.57658,68.14494,0.1275318,4.757251,3.328637,0,22.36541
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.128003,78.04009,63.12118,5.713479,5.713479,0,-1,0,5.713479,72.25025,0,0,0,4.128003,6.014188,5.713479,0,0,13.09552,17.81301,0,1.886185,-1.886185,24.58837,63.04696,0.1275318,6.284827,3.302402,0,21.94102
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.465533,76.26768,63.90996,0,0,0,-1,0,0,0,0,0,0,3.465533,0,0,0,0,15.19128,15.92683,3.465533,0,3.465533,27.87606,71.47693,0.1274365,0,2.772427,0,19.39236
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.356696,73.01357,64.81142,3.382435,3.382435,0,-1,0,3.382435,69.67454,0,0,0,2.356696,3.560457,3.382435,0,0,11.72575,19.04581,0,1.203762,-1.203762,26.60718,68.2234,0.1274365,3.720678,1.885356,0,21.4025
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8572686,67.1925,64.33253,0,0,0,-1,0,0,0,0,0,0,0.8572686,0,0,0,0,13.06326,17.84204,0.8572686,0,0.8572686,27.42046,70.30873,0.127413,0,0.6858149,0,18.69931
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09686763,62.85239,62.53899,6.978788,6.978788,0,-1,0,6.978788,1.388029,0,1.776357E-15,0,0.09686763,7.346093,6.978788,0,0,12.20599,18.61359,0,7.249226,-7.249226,19.7791,50.71555,0.127413,7.676667,0.0774941,0,18.71045
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,61.06472,61.06472,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,20.26068,11.36436,0,2.704535,-2.704535,16.92827,43.40574,0.127413,2.826239,0,0,11.36436
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,58.99887,58.99887,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,23.26572,8.659826,0,2.471991,-2.471991,14.32257,36.72446,0.127413,2.58323,0,0,8.659826
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,56.98936,56.98936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01238,6.187835,0,0,0,14.32257,36.72446,0.127413,0,0,0,6.187835
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,54.87655,54.87655,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,26.01238,6.187835,0,2.675321,-2.675321,11.50253,29.49361,0.127413,2.795711,0,0,6.187835
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98496,3.512514,0,0,0,11.50253,29.49361,0.127413,0,0,0,3.512514
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,52.2379,52.2379,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,28.98496,3.512514,0,1.628598,-1.628598,9.785837,25.09184,0.127413,1.701885,0,0,3.512514
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.97021,50.97021,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,30.79451,1.883916,0,0.5903667,-0.5903667,9.163536,23.4962,0.127413,0.6169332,0,0,1.883916
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.06875,50.06875,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,31.45048,1.293549,0,0.3132405,-0.3132405,8.833351,22.64957,0.127413,0.3273364,0,0,1.293549
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,49.20485,49.20485,1.150392,0.9312929,0,-1,0,0.9312929,0,0,0.2190995,0.3341388,0,0.9803084,0.9312929,0,0,31.79852,0.9803084,0,0.9803084,-0.9803084,7.800015,20,0.127413,1.265432,0,0,0.9803084
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,48.40668,48.40668,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127413,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,47.77753,47.77753,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275702,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1083177,47.85963,47.54277,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.52521,0,0,0,0.1083177,0,0,8.8,8.36,24.52775,7.524,8.468318,0,8.468318,23.76476,60.93516,0.1277367,0.8809434,0.08665416,12,7.632318
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.753941,52.37664,47.09204,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.92905,0,0,0,1.753941,0,0,8.335207,7.918447,16.05943,15.14549,9.672388,0,9.672388,32.94079,84.4634,0.127979,3.389017,1.403153,12,16.89943
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.031479,57.74385,48.27522,2.600911,2.600911,0,0,0,2.600911,116.5545,0,0,0,3.031479,2.737801,2.600911,0,0,6.387048,23.85064,0.2936782,0,0.2936782,33.2194,85.17778,0.127971,2.861002,2.425183,0,26.88211
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.281813,65.21509,51.12985,2.635607,2.635607,0,-1,0,2.635607,162.4603,0,0,0,4.281813,2.774323,2.635607,0,0,6.09337,24.11494,1.507491,0,1.507491,34.64953,88.84477,0.1279296,2.899167,3.425451,0,28.39676
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.238951,75.80762,53.63704,1.987023,1.987023,0,-1,0,1.987023,313.9849,0,0,0,6.238951,2.091603,1.987023,0,0,4.585879,25.47169,4.147348,0,4.147348,38.58405,98.93327,0.1278161,2.185725,4.991161,0,31.71064
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.340204,79.34404,56.20058,7.160056,7.160056,0,-1,0,7.160056,88.54965,8.881784E-16,0,0,6.340204,7.536901,7.160056,0,0,0.438531,29.2043,0,1.196696,-1.196696,37.32262,95.69884,0.1278161,7.876061,5.072164,0,35.54451
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.2644,82.09456,58.73594,0,0,0,-1,0,0,0,4.496206,0,0,6.2644,0,0,0,0,1.768194,28.0076,1.768194,0,1.768194,39.00008,100,0.1277677,0,5.01152,0,34.272
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.509945,77.50436,61.27131,0,0,0,-1,0,0,0,4.509945,0,0,4.509945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277677,0,3.607956,0,34.10892
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.337681,82.94044,62.90521,2.730403,2.730403,0,-1,0,2.730403,195.4906,2.463573,0,0,5.337681,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1277677,3.003444,4.270145,0,34.93666
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.929127,77.88701,63.70338,0.6147008,0.6147008,0,-1,0,0.6147008,639.1935,3.282074,0,0,3.929127,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1277677,0.6761709,3.143302,0,33.52811
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.263443,76.1777,64.5485,5.99,5.99,0,-1,0,5.99,54.48152,0,8.881784E-16,0,3.263443,6.305264,5.99,0,0,0,29.59898,0,3.04182,-3.04182,35.79372,91.77858,0.1277677,6.589,2.610754,0,32.86242
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.912176,70.60818,64.0696,0.2511261,0.2511261,0,-1,0,0.2511261,761.4404,0,0,0,1.912176,0.2643433,0.2511261,0,0,3.3798,26.55716,1.647833,0,1.647833,37.35699,95.78696,0.1277226,0.2762387,1.529741,0,28.46933
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3105502,63.28384,62.27606,7.923469,7.923469,0,-1,0,7.923469,3.919371,0,8.881784E-16,0.3558156,0.3105502,8.340493,7.923469,0,0,1.731968,28.04021,0,8.029943,-8.029943,28.89268,74.08366,0.1277226,8.715816,0.2484401,0,28.35076
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,60.74545,60.74545,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.65413,20.01026,0,6.638727,-6.638727,21.89485,56.14054,0.1277226,6.937469,0,0,20.01026
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,58.73594,58.73594,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.03049,13.37154,0,0.2124186,-0.2124186,21.67094,55.56641,0.1277226,0.2219774,0,0,13.37154
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.26651,13.15912,0,3.480763,-3.480763,18.0019,46.15862,0.1277226,3.637397,0,0,13.15912
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.13403,9.678356,0,0.8290623,-0.8290623,17.12799,43.91784,0.1277226,0.8663701,0,0,9.678356
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.0552,8.849294,0,1.068326,-1.068326,16.00187,41.03037,0.1277226,1.116401,0,0,8.849294
