Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.144407,68.53928,57.94716,0.2409663,0.2409663,0,-1,0,0.2409663,1304.915,1.898026,0,0,3.144407,0.2536488,0.2409663,0,0,0.9927321,28.70552,0.9927321,0,0.9927321,39.00008,100,0.1290193,0.2650629,2.515525,0,31.84993
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.446669,70.57515,58.79228,2.71092,2.71092,0,-1,0,2.71092,127.1402,0.5930691,0,0,3.446669,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1290193,2.982012,2.757335,0,33.04565
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.916553,64.53127,58.25704,7.476389,7.476389,0,-1,0,7.476389,25.63474,0,0,0,1.916553,7.869884,7.476389,0,0,0,29.59898,0,5.953331,-5.953331,32.72472,83.90936,0.1290193,8.224029,1.533243,0,31.51553
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2579556,57.20996,56.40716,5.988932,5.988932,0,-1,0,5.988932,4.307206,0,0,0,0.2579556,6.304138,5.988932,0,0,6.614811,23.64565,0,6.046183,-6.046183,26.35148,67.56776,0.1290193,6.587825,0.2063645,0,23.9036
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,54.71692,54.71692,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.33279,17.59946,0,6.964709,-6.964709,19.01003,48.74358,0.1290193,7.278121,0,0,17.59946
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.05485,53.05485,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.07136,10.63476,0,5.487625,-5.487625,13.22557,33.91164,0.1290193,5.734569,0,0,10.63476
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,51.47729,51.47729,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.16872,5.14713,0,1.640532,-1.640532,11.49629,29.47762,0.1290193,1.714356,0,0,5.14713
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.93729,49.93729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.99153,3.506598,0,0,0,11.49629,29.47762,0.1290193,0,0,0,3.506598
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.94192,48.94192,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.99153,3.506598,0,0.06672195,-0.06672195,11.42596,29.29728,0.1290193,0.06972443,0,0,3.506598
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.06863,48.06863,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.06567,3.439876,0,1.999376,-1.999376,9.318437,23.89338,0.1290193,2.089347,0,0,3.439876
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.139,47.139,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.2872,1.4405,0,0.1085531,-0.1085531,9.204011,23.59998,0.1290193,0.113438,0,0,1.4405
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40781,1.331947,0,0,0,9.204011,23.59998,0.1290193,0,0,0,1.331947
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,45.79619,45.79619,1.314529,1.26535,0,-1,0,1.26535,0,0,0.04917924,0.1806322,0,1.331947,1.26535,0,0,31.40781,1.331947,0,1.331947,-1.331947,7.800015,20,0.1290193,1.445982,0,0,1.331947
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,45.214,45.214,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,44.76327,44.76327,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291705,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1172602,44.86498,44.52851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1172602,0,0,8.8,8.36,24.52775,7.524,8.477261,0,8.477261,23.77324,60.95691,0.1292693,0,0.09380812,12,7.64126
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.700619,49.12154,44.10595,0.489461,0.489461,9.289461,0,2.686234,0.489461,347.4472,0,0,0,1.700619,0,0,8.8,8.36,16.05049,15.15353,10.06062,0,10.06062,33.31758,85.42953,0.1293554,0.5384071,1.360495,12,16.85415
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.077183,57.64957,44.9229,0.894102,0.894102,0,0,0,0.894102,456.0087,0,0,0,4.077183,0.94116,0.894102,0,0,5.989874,24.20809,3.136023,0,3.136023,36.29268,93.05796,0.1292807,0.9835122,3.261747,0,28.28527
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.08287,67.5391,47.19534,1.877011,1.877011,0,-1,0,1.877011,324.0721,1.253218,0,0,6.08287,1.975801,1.877011,0,0,2.853851,27.03051,2.853851,0,2.853851,39.00008,100,0.1292128,2.064712,4.866296,0,33.11338
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.043264,73.96684,49.27997,1.149824,1.149824,0,-1,0,1.149824,612.5514,5.832923,0,0,7.043264,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,1.264807,5.634612,0,36.64224
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.091923,81.40405,51.39278,5.763561,5.763561,0,-1,0,5.763561,140.398,2.025016,0,0,8.091923,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,6.339917,6.473538,0,37.6909
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.914321,83.29523,53.50558,1.506501,1.506501,0,-1,0,1.506501,525.3445,6.32853,0,0,7.914321,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,1.657151,6.331457,0,37.5133
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.826305,85.69948,55.67472,0.03623837,0.03623837,0,-1,0,0.03623837,21596.73,7.788159,0,0,7.826305,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,0.03986221,6.261044,0,37.42528
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.550809,86.18179,57.10204,3.490686,3.490686,0,-1,0,3.490686,216.3131,3.876403,0,0,7.550809,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,3.839755,6.040648,0,37.14979
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.015381,79.82692,57.78753,1.665013,1.665013,0,-1,0,1.665013,361.2813,4.262735,0,0,6.015381,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,1.831514,4.812304,0,35.61436
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.949001,72.24229,58.57631,0,0,0,-1,0,0,0,3.949001,0,0,3.949001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292128,0,3.159201,0,33.54798
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.141677,65.08934,58.05045,3.118606,3.118606,0,-1,0,3.118606,68.67417,0,0,0,2.141677,3.282743,3.118606,0,0,0,29.59898,0,1.141066,-1.141066,37.79729,96.91593,0.1292128,3.430466,1.713341,0,31.74065
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.413054,57.48849,56.20058,0,0,0,-1,0,0,0,0,0,0,0.413054,0,0,0,0,1.267852,28.45791,0.413054,0,0.413054,38.18914,97.92069,0.129203,0,0.3304432,0,28.87097
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8547975,28.82966,0,0,0,38.18914,97.92069,0.129203,0,0,0,28.82966
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,52.87643,52.87643,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8547975,28.82966,0,5.304718,-5.304718,32.59748,83.58312,0.129203,5.543431,0,0,28.82966
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,51.31765,51.31765,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.748929,23.52494,0,6.860558,-6.860558,25.36582,65.04043,0.129203,7.169283,0,0,23.52494
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,49.80582,49.80582,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.37177,16.66438,0,2.096761,-2.096761,23.15564,59.37331,0.129203,2.191115,0,0,16.66438
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,48.80107,48.80107,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.70151,14.56762,0,0.6872836,-0.6872836,22.43118,57.51572,0.129203,0.7182114,0,0,14.56762
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.93716,47.93716,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.46515,13.88034,0,1.193538,-1.193538,21.17308,54.28984,0.129203,1.247247,0,0,13.88034
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.00753,47.00753,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.79131,12.6868,0,2.082179,-2.082179,18.97827,48.66213,0.129203,2.175877,0,0,12.6868
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,46.37839,46.37839,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.10484,10.60462,0,1.185751,-1.185751,17.72838,45.45729,0.129203,1.23911,0,0,10.60462
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,45.66473,45.66473,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.42234,9.418871,0,2.514218,-2.514218,15.07816,38.66187,0.129203,2.627358,0,0,9.418871
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.08253,45.08253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21592,6.904653,0,0,0,15.07816,38.66187,0.129203,0,0,0,6.904653
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,44.65997,44.65997,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.21592,6.904653,0,0.3196293,-0.3196293,14.74124,37.79798,0.129203,0.3340126,0,0,6.904653
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07798661,44.62048,44.39705,1.996716,1.996716,0,0,0,1.996716,3.905744,0,4.440892E-16,0,0.07798661,2.101806,1.996716,0,0,25.57106,6.585024,0,2.023819,-2.023819,12.60795,32.328,0.129203,2.196387,0.06238928,0,6.66301
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.39268,48.08242,44.00266,10.90583,10.90583,12,0,3.372,10.90583,12.77005,0,0,0,1.39268,0,0,1.094174,1.039465,27.81975,4.561204,2.432145,0,2.432145,14.91528,38.24424,0.1292702,11.99641,1.114144,12,5.953884
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.689907,52.92562,44.79144,2.160411,2.160411,10.96041,0,3.108984,2.160411,124.509,0,0,0,2.689907,0,0,8.8,8.36,25.3876,6.750135,11.04991,0,11.04991,25.39815,65.12332,0.1294187,2.376452,2.151926,12,9.440042
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.415291,57.73035,47.06387,2.021962,2.021962,0,-1,0,2.021962,168.9097,0,0,0,3.415291,2.128381,2.021962,0,0,14.3377,16.69505,1.286909,0,1.286909,26.61901,68.25375,0.1293881,2.224159,2.732233,0,20.11034
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.479105,67.46304,49.14851,2.232314,2.232314,0,-1,0,2.232314,245.4451,0,0,0,5.479105,2.349804,2.232314,0,0,13.05079,17.85327,3.129301,0,3.129301,29.58773,75.86582,0.1293139,2.455545,4.383285,0,23.33237
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.184297,64.97417,51.23314,4.546127,4.546127,0,-1,0,4.546127,92.04092,0,0,0,4.184297,4.785397,4.546127,0,0,9.921486,20.66964,0,0.6010997,-0.6010997,28.95411,74.24117,0.1293139,5.00074,3.347438,0,24.85394
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.986032,78.72655,53.34594,0,0,0,-1,0,0,0,0,0,0,6.986032,0,0,0,0,10.58937,20.06854,6.986032,0,6.986032,35.58165,91.23481,0.1291485,0,5.588825,0,27.05457
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.640105,75.5134,55.51509,2.662628,2.662628,0,-1,0,2.662628,211.8247,0,0,0,5.640105,2.802767,2.662628,0,0,3.603343,26.35597,2.837338,0,2.837338,38.27338,98.13668,0.1290814,2.928891,4.512084,0,31.99607
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.011652,74.52524,56.88606,1.99438,1.99438,0,-1,0,1.99438,251.2888,2.1463,0,0,5.011652,2.099347,1.99438,0,0,0.766005,28.90957,0.766005,0,0.766005,39.00008,100,0.1290633,2.193818,4.009322,0,33.92123
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.856591,70.77502,57.57155,1.351999,1.351999,0,-1,0,1.351999,285.251,2.433434,0,0,3.856591,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1290633,1.487199,3.085273,0,33.45557
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.978081,68.39084,58.36972,4.792744,4.792744,0,-1,0,4.792744,62.13728,0,0,0,2.978081,5.044993,4.792744,0,0,0,29.59898,0,2.066912,-2.066912,36.82136,94.41356,0.1290633,5.272018,2.382465,0,32.57706
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.984704,64.32225,57.83448,0,0,0,-1,0,0,0,0,0,0,1.984704,0,0,0,0,2.296569,27.53207,1.984704,0,1.984704,38.70422,99.24138,0.1290165,0,1.587763,0,29.51677
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4309607,57.33635,55.99399,3.363094,3.363094,0,-1,0,3.363094,12.81441,0,4.440892E-16,0,0.4309607,3.540099,3.363094,0,0,0.3118658,29.3183,0,3.109138,-3.109138,35.4269,90.83801,0.1290165,3.699403,0.3447685,0,29.74926
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,54.3507,54.3507,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.766464,26.20916,0,6.532159,-6.532159,28.5414,73.18292,0.1290165,6.826106,0,0,26.20916
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,52.68863,52.68863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02442,19.677,0,0,0,28.5414,73.18292,0.1290165,0,0,0,19.677
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,51.12985,51.12985,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.02442,19.677,0,8.105935,-8.105935,19.99699,51.27423,0.1290165,8.470702,0,0,19.677
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,49.62741,49.62741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03101,11.57107,0,0,0,19.99699,51.27423,0.1290165,0,0,0,11.57107
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03101,11.57107,0,0,0,19.99699,51.27423,0.1290165,0,0,0,11.57107
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,47.77753,47.77753,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.03101,11.57107,0,1.834015,-1.834015,18.06377,46.31726,0.1290165,1.916546,0,0,11.57107
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,46.8479,46.8479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06881,9.737051,0,0,0,18.06377,46.31726,0.1290165,0,0,0,9.737051
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,46.21875,46.21875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06881,9.737051,0,0,0,18.06377,46.31726,0.1290165,0,0,0,9.737051
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,45.53326,45.53326,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.06881,9.737051,0,0.6789764,-0.6789764,17.34806,44.48213,0.1290165,0.7095302,0,0,9.737051
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.95107,44.95107,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.82323,9.058075,0,0.9449866,-0.9449866,16.35196,41.92802,0.1290165,0.987511,0,0,9.058075
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,44.52851,44.52851,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.87321,8.113089,0,0.6477174,-0.6477174,15.66921,40.17738,0.1290165,0.6768647,0,0,8.113089
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1087973,44.5772,44.26558,0.8715568,0.8715568,0,0,0,0.8715568,12.4831,0,1.110223E-16,0,0.1087973,0.9174282,0.8715568,0,0,24.5929,7.465371,0,0.8086309,-0.8086309,14.81684,37.99181,0.1290165,0.9587125,0.08703785,0,7.574168
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.636262,48.68324,43.87119,0.2681308,0.2681308,0,0,0,0.2681308,610.2476,0,0,0,1.636262,0.2822429,0.2681308,0,0,25.49137,6.65674,1.354019,0,1.354019,16.10137,41.28548,0.1289846,0.2949439,1.309009,0,8.293002
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.303814,58.13887,44.65997,0,0,0,0,0,0,0,0,0,0,4.303814,0,0,0,0,24.13736,7.875357,4.303814,0,4.303814,20.18433,51.75458,0.1288831,0,3.443051,0,12.17917
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.545129,69.03011,46.90424,3.169757,3.169757,0,-1,0,3.169757,206.4868,0,0,0,6.545129,3.336586,3.169757,0,0,19.83354,11.74879,3.208542,0,3.208542,23.22822,59.55941,0.1288076,3.486733,5.236103,0,18.29392
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.185081,74.22034,48.98887,0.09280921,0.09280921,0,-1,0,0.09280921,7741.776,0,0,0,7.185081,0.09769391,0.09280921,0,0,16.625,14.63648,7.087388,0,7.087388,29.9519,76.7996,0.1286411,0.1020901,5.748065,0,21.82156
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.380819,77.67423,51.07351,0,0,0,-1,0,0,0,0,0,0,7.380819,0,0,0,0,9.537613,21.01513,7.380819,0,7.380819,36.95396,94.75356,0.1284682,0,5.904655,0,28.39594
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.591442,81.29984,53.16753,0.9631276,0.9631276,0,-1,0,0.9631276,788.2073,4.420829,0,0,7.591442,1.013819,0.9631276,0,0,2.156794,27.65786,2.156794,0,2.156794,39.00008,100,0.1284177,1.05944,6.073153,0,35.24931
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.174744,82.04105,55.29911,4.991081,4.991081,0,-1,0,4.991081,143.7513,1.920974,0,0,7.174744,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1284177,5.49019,5.739795,0,36.77372
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.55405,80.89044,56.67948,3.009553,3.009553,0,-1,0,3.009553,217.7749,3.3861,0,0,6.55405,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1284177,3.310508,5.24324,0,36.15303
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.804965,74.24088,57.36496,0.4021046,0.4021046,0,-1,0,0.4021046,1194.954,4.381697,0,0,4.804965,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1284177,0.4423151,3.843972,0,34.40394
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.148638,72.54236,58.15375,7.422832,7.422832,0,-1,0,7.422832,55.89024,0,0,0,4.148638,7.813508,7.422832,0,0,0,29.59898,0,3.664869,-3.664869,35.13697,90.0946,0.1284177,8.165115,3.318911,0,33.74762
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.623025,66.26462,57.57155,3.646932,3.646932,0,-1,0,3.646932,71.92415,0,4.440892E-16,0,2.623025,3.838876,3.646932,0,0,4.072077,25.93411,0,1.215851,-1.215851,33.85535,86.80841,0.1284177,4.011625,2.09842,0,28.55713
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4020106,57.02758,55.77802,7.70319,7.70319,0,-1,0,7.70319,5.218755,0,0,0.1135091,0.4020106,8.108621,7.70319,0,0,5.423023,24.71826,0,7.706611,-7.706611,25.73187,65.97901,0.1284177,8.473509,0.3216085,0,25.12027
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,54.14411,54.14411,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.98592,17.01165,0,7.589935,-7.589935,17.73137,45.46497,0.1284177,7.931482,0,0,17.01165
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,52.47265,52.47265,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.41919,9.421712,0,4.098261,-4.098261,13.41143,34.3882,0.1284177,4.282683,0,0,9.421712
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97281,5.323451,0,0,0,13.41143,34.3882,0.1284177,0,0,0,5.323451
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97281,5.323451,0,0,0,13.41143,34.3882,0.1284177,0,0,0,5.323451
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97281,5.323451,0,0,0,13.41143,34.3882,0.1284177,0,0,0,5.323451
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,47.58973,47.58973,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.97281,5.323451,0,0.289456,-0.289456,13.10631,33.60586,0.1284177,0.3024816,0,0,5.323451
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,46.68827,46.68827,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.29443,5.033995,0,0.9757448,-0.9757448,12.07779,30.96862,0.1284177,1.019653,0,0,5.033995
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.08729,46.08729,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.37859,4.05825,0,2.977097,-2.977097,8.939651,22.92213,0.1284177,3.111067,0,0,4.05825
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,45.4018,45.4018,1.505462,1.027095,0,-1,0,1.027095,0,0,0.4783674,0.6289137,0,1.081152,1.027095,0,0,31.68647,1.081152,0,1.081152,-1.081152,7.800015,20,0.1284177,1.656008,0,0,1.081152
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.81961,44.81961,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284177,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,44.42522,44.42522,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285641,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08349316,44.37295,44.13412,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.801646,0,0,0,0.08349316,0,0,8.8,8.36,24.52775,7.524,8.443493,0,8.443493,23.74121,60.87477,0.1287257,1.350298,0.06679453,12,7.607493
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.115585,50.00591,43.73034,1.276314,1.276314,10.07631,0,2.885308,1.276314,165.7574,0,0,0,2.115585,0,0,8.8,8.36,16.08426,15.12314,10.47558,0,10.47558,33.67922,86.3568,0.1288418,1.403945,1.692468,12,17.23873
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.574993,58.93478,44.52851,6.623163,6.623163,0,0,0,6.623163,69.07565,0,0,0,4.574993,6.97175,6.623163,0,0,5.608676,24.55117,0,2.396758,-2.396758,31.15282,79.87886,0.1288418,7.285479,3.659994,0,29.12616
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.686224,65.48558,46.74461,4.479207,4.479207,0,-1,0,4.479207,126.9471,0,0,0,5.686224,4.714955,4.479207,0,0,8.27174,22.15441,0.9712688,0,0.9712688,32.07424,82.24149,0.1288191,4.927128,4.548979,0,27.84064
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.687891,71.95237,48.85741,1.674737,1.674737,0,-1,0,1.674737,399.3397,0,0,0,6.687891,1.762881,1.674737,0,0,7.300471,23.02855,4.925009,0,4.925009,36.74652,94.22165,0.1287043,1.842211,5.350313,0,29.71645
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.668968,78.7889,50.91387,4.287192,4.287192,0,-1,0,4.287192,178.8809,0.7806725,0,0,7.668968,4.512834,4.287192,0,0,2.375461,27.46106,2.375461,0,2.375461,39.00008,100,0.128649,4.715911,6.135174,0,35.13003
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.413247,85.16635,53.02668,4.054868,4.054868,0,-1,0,4.054868,207.4851,4.144965,0,0,8.413247,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.128649,4.460355,6.730598,0,38.01223
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.229041,82.09517,55.13948,2.596746,2.596746,0,-1,0,2.596746,278.3884,4.495624,0,0,7.229041,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.128649,2.856421,5.783233,0,36.82802
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.953683,82.59778,56.5668,0,0,0,-1,0,0,0,6.953683,0,0,6.953683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128649,0,5.562946,0,36.55266
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.989155,79.01176,57.20533,3.489996,3.489996,0,-1,0,3.489996,171.6092,2.315475,0,0,5.989155,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.128649,3.838995,4.791325,0,35.58813
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.375187,69.43765,57.99411,0,0,0,-1,0,0,0,3.375187,0,0,3.375187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128649,0,2.70015,0,32.97417
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.775816,63.22881,57.46826,1.950562,1.950562,0,-1,0,1.950562,91.04128,0,0,0,1.775816,2.053223,1.950562,0,0,0,29.59898,0,0.2774065,-0.2774065,38.70766,99.25023,0.128649,2.145618,1.420653,0,31.37479
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4434129,57.05322,55.67472,5.731484,5.731484,0,-1,0,5.731484,7.736441,0,8.881784E-16,0,0.4434129,6.033142,5.731484,0,0,0.3082295,29.32157,0,5.589729,-5.589729,32.81557,84.14233,0.128649,6.304633,0.3547303,0,29.76498
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.01265,54.01265,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.519039,23.73184,0,2.754508,-2.754508,29.91207,76.69746,0.128649,2.878461,0,0,23.73184
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,52.36936,52.36936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.579604,20.97733,0,0,0,29.91207,76.69746,0.128649,0,0,0,20.97733
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,50.81058,50.81058,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.579604,20.97733,0,3.221121,-3.221121,26.51671,67.99142,0.128649,3.366071,0,0,20.97733
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,49.33631,49.33631,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.15863,17.75621,0,0.8058723,-0.8058723,25.66724,65.81332,0.128649,0.8421366,0,0,17.75621
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,48.33156,48.33156,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.05404,16.95034,0,0.944855,-0.944855,24.67128,63.25956,0.128649,0.9873735,0,0,16.95034
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,47.48643,47.48643,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.10388,16.00549,0,0.7911422,-0.7911422,23.83734,61.12127,0.128649,0.8267435,0,0,16.00549
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,46.61314,46.61314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98293,15.21434,0,0,0,23.83734,61.12127,0.128649,0,0,0,15.21434
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.984,45.984,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.98293,15.21434,0,1.010698,-1.010698,22.77197,58.38956,0.128649,1.05618,0,0,15.21434
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,45.28912,45.28912,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.10592,14.20365,0,0.9362943,-0.9362943,21.78503,55.85894,0.128649,0.9784276,0,0,14.20365
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,44.71631,44.71631,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.14625,13.26735,0,2.206012,-2.206012,19.45969,49.89654,0.128649,2.305283,0,0,13.26735
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,44.31253,44.31253,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.59738,11.06134,0,1.104936,-1.104936,18.29498,46.91013,0.128649,1.154658,0,0,11.06134
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06512292,44.23573,44.04961,0.05524555,0.05524555,0,0,0,0.05524555,117.879,0,0,0,0.06512292,0.05815321,0.05524555,0,0,21.82508,9.956403,0.006969708,0,0.006969708,18.3016,46.92708,0.1286488,0.06077011,0.05209834,0,10.02153
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5501119,45.2375,43.65522,3.483847,3.483847,0,0,0,3.483847,15.79036,0,4.440892E-16,0,0.5501119,3.667207,3.483847,0,0,21.81811,9.962675,0,3.117095,-3.117095,15.01589,38.50221,0.1286488,3.832231,0.4400896,0,10.51279
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.17944,47.8949,44.444,3.12686,3.12686,0,0,0,3.12686,37.71964,0,4.440892E-16,0,1.17944,3.291431,3.12686,0,0,25.28155,6.845581,0,2.111991,-2.111991,12.78966,32.79393,0.1286488,3.439546,0.9435523,0,8.025021
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.155013,50.09771,46.66948,0,0,0,-1,0,0,0,0,0,0,1.155013,0,0,0,0,27.62821,4.73359,1.155013,0,1.155013,13.8854,35.60352,0.1286219,0,0.9240102,0,5.888602
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.719519,57.21809,48.75412,2.574227,2.574227,0,-1,0,2.574227,105.6441,0,0,0,2.719519,2.709712,2.574227,0,0,26.4732,5.773101,0.009806953,0,0.009806953,13.8947,35.62737,0.1286217,2.831649,2.175615,0,8.49262
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.548883,62.27449,50.83875,0,0,0,-1,0,0,0,0,0,0,3.548883,0,0,0,0,26.46339,5.781927,3.548883,0,3.548883,17.26147,44.26009,0.1285392,0,2.839107,0,9.330811
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.39286,60.54197,52.92339,0.1812962,0.1812962,0,-1,0,0.1812962,1319.862,0,0,0,2.39286,0.1908381,0.1812962,0,0,22.91451,8.975922,2.202022,0,2.202022,19.35049,49.61654,0.1284881,0.1994258,1.914288,0,11.36878
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.115204,58.53837,55.03619,1.881029,1.881029,0,-1,0,1.881029,59.28688,0,2.220446E-16,0,1.115204,1.980031,1.881029,0,0,20.71248,10.95774,0,0.8648274,-0.8648274,18.43888,47.27909,0.1284881,2.069133,0.8921629,0,12.07295
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.307383,63.9289,56.40716,4.408301,4.408301,0,-1,0,4.408301,52.34177,0,8.881784E-16,0,2.307383,4.640317,4.408301,0,0,21.6734,10.09291,0,2.332934,-2.332934,15.97975,40.97364,0.1284881,4.849132,1.845906,0,12.4003
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.699764,62.59138,57.10204,0,0,0,-1,0,0,0,0,0,0,1.699764,0,0,0,0,24.26555,7.75998,1.699764,0,1.699764,17.59229,45.10835,0.1284486,0,1.359812,0,9.459744
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.368526,62.24339,57.83448,0,0,0,-1,0,0,0,0,0,0,1.368526,0,0,0,0,22.56579,9.289768,1.368526,0,1.368526,18.89059,48.43731,0.1284169,0,1.094821,0,10.65829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.522917,58.95548,57.30862,5.186388,5.186388,0,-1,0,5.186388,10.08249,0,8.881784E-16,0,0.522917,5.459356,5.186388,0,0,21.19726,10.52144,0,4.936439,-4.936439,13.68713,35.09512,0.1284169,5.705027,0.4183336,0,11.04436
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4380421,56.87525,55.51509,2.33258,2.33258,0,-1,0,2.33258,18.7793,0,4.440892E-16,0,0.4380421,2.455347,2.33258,0,0,26.6822,5.585002,0,2.017305,-2.017305,11.5607,29.64276,0.1284169,2.565838,0.3504337,0,6.023045
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,53.85302,53.85302,5.543334,3.389313,0,-1,0,3.389313,0,0,2.154022,2.708355,0,3.567697,3.389313,0,0,28.92365,3.567697,0,3.567697,-3.567697,7.800015,20,0.1284169,6.097667,0,0,3.567697
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,52.2379,52.2379,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,50.70729,50.70729,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.23302,49.23302,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,47.35497,47.35497,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,46.48168,46.48168,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.87132,45.87132,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.15766,45.15766,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,44.60363,44.60363,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284169,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.20924,44.20924,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285304,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1068099,44.22338,43.91814,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,130.3307,1.776357E-15,0,0,0.1068099,0,0,8.8,8.36,24.52775,7.524,8.46681,0,8.46681,23.76333,60.93149,0.1286321,0.09014834,0.08544794,12,7.63081
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.618163,48.26982,43.52375,2.868762,2.868762,11.66876,0,3.288197,2.868762,56.4063,1.776357E-15,0,0,1.618163,0,0,8.8,8.36,16.06094,15.14413,9.978163,0,9.978163,33.22945,85.20354,0.1288394,3.155639,1.29453,12,16.76229
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.590627,55.34746,44.31253,1.635552,1.635552,0,0,0,1.635552,219.5361,0,0,0,3.590627,1.721634,1.635552,0,0,6.08278,24.12448,1.868994,0,1.868994,35.00253,89.74989,0.1287961,1.799107,2.872502,0,27.7151
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.157382,59.69794,46.53802,3.421507,3.421507,0,-1,0,3.421507,121.5073,0,0,0,4.157382,3.601586,3.421507,0,0,4.213787,25.80657,0.5557961,0,0.5557961,35.5298,91.10188,0.1287832,3.763658,3.325906,0,29.96395
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.976213,72.87807,48.62265,4.182819,4.182819,0,-1,0,4.182819,166.7825,0,0,0,6.976213,4.402968,4.182819,0,0,3.657991,26.30679,2.573245,0,2.573245,37.971,97.36134,0.1287238,4.601101,5.58097,0,33.283
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.514062,73.45227,50.70729,0,0,0,-1,0,0,0,5.429317,0,0,6.514062,0,0,0,0,1.084746,28.62271,1.084746,0,1.084746,39.00008,100,0.1286987,0,5.21125,0,35.13677
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.009157,78.14349,52.79192,4.100256,4.100256,0,-1,0,4.100256,170.9444,2.693098,0,0,7.009157,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1286987,4.510282,5.607326,0,36.60814
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.252845,81.87451,54.87655,2.635851,2.635851,0,-1,0,2.635851,275.1614,4.478265,0,0,7.252845,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1286987,2.899436,5.802276,0,36.85182
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.370605,75.26412,56.25692,5.671965,5.671965,0,-1,0,5.671965,94.68687,0,8.881784E-16,0,5.370605,5.970489,5.671965,0,0,0,29.59898,0,0.5998833,-0.5998833,38.36774,98.37864,0.1286987,6.239161,4.296484,0,34.96959
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.541873,68.84325,56.88606,3.052974,3.052974,0,-1,0,3.052974,116.0139,0,0,0,3.541873,3.213657,3.052974,0,0,0.666537,28.99909,0.3282164,0,0.3282164,38.67912,99.17703,0.1286911,3.358271,2.833498,0,32.54097
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.974974,67.64112,57.68423,1.346697,1.346697,0,-1,0,1.346697,220.909,1.219078,0,0,2.974974,1.417575,1.346697,0,0,0.3383205,29.29449,0.3383205,0,0.3383205,39.00008,100,0.1286833,1.481366,2.379979,0,32.26946
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.808255,63.00562,57.14899,2.345305,2.345305,0,-1,0,2.345305,77.10108,0,0,0,1.808255,2.468742,2.345305,0,0,0,29.59898,0,0.6604865,-0.6604865,38.30386,98.21484,0.1286833,2.579835,1.446604,0,31.40723
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4535051,56.76255,55.35545,4.851694,4.851694,0,-1,0,4.851694,9.347356,0,0,0,0.4535051,5.107046,4.851694,0,0,0.7338738,28.93849,0,4.653541,-4.653541,33.3986,85.63727,0.1286833,5.336863,0.3628041,0,29.392
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,53.69338,53.69338,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.904475,24.28495,0,8.8,-8.8,24.12259,61.85266,0.1286833,11.06049,0,0,24.28495
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,52.10643,52.10643,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.68225,15.48495,0,4.730418,-4.730418,19.13629,49.06731,0.1286833,4.943287,0,0,15.48495
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,50.54765,50.54765,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.93827,10.75453,0,1.107237,-1.107237,17.96916,46.07467,0.1286833,1.157062,0,0,10.75453
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.09217,49.09217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16854,9.647296,0,0,0,17.96916,46.07467,0.1286833,0,0,0,9.647296
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.0968,48.0968,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.16854,9.647296,0,0.04516764,-0.04516764,17.92155,45.95259,0.1286833,0.04720018,0,0,9.647296
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,47.25168,47.25168,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.21872,9.602128,0,2.046887,-2.046887,15.76394,40.42028,0.1286833,2.138997,0,0,9.602128
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,46.37839,46.37839,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.49304,7.555241,0,1.146689,-1.146689,14.55522,37.32101,0.1286833,1.19829,0,0,7.555241
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,45.76802,45.76802,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.76714,6.408553,0,0.7026932,-0.7026932,13.81452,35.42178,0.1286833,0.7343143,0,0,6.408553
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.08253,45.08253,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.54791,5.70586,0,0.1769188,-0.1769188,13.62803,34.9436,0.1286833,0.1848801,0,0,5.70586
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,44.52851,44.52851,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.74449,5.528941,0,1.300218,-1.300218,12.25748,31.42938,0.1286833,1.358727,0,0,5.528941
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.13412,44.13412,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.18917,4.228723,0,1.151617,-1.151617,11.04357,28.31679,0.1286833,1.203439,0,0,4.228723
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1299459,44.21435,43.84302,0.4430285,0.4430285,0,0,0,0.4430285,29.33127,0,0,0,0.1299459,0.4663458,0.4430285,0,0,29.46875,3.077106,0,0.3363999,-0.3363999,10.68897,27.40757,0.1286833,0.4873313,0.1039567,0,3.207052
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9607071,46.22952,43.44863,0,0,0,0,0,0,0,0,0,0,0.9607071,0,0,0,0,29.84252,2.740707,0.9607071,0,0.9607071,11.60038,29.74451,0.1286611,0,0.7685657,0,3.701414
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.964797,53.19046,44.20924,0,0,0,0,0,0,0,0,0,0,2.964797,0,0,0,0,28.88182,3.605343,2.964797,0,2.964797,14.41303,36.95642,0.1285927,0,2.371837,0,6.57014
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.985879,62.51898,46.42534,3.554394,3.554394,0,-1,0,3.554394,140.2737,0,0,0,4.985879,3.741468,3.554394,0,0,25.91702,6.27366,1.244411,0,1.244411,15.59359,39.98347,0.128564,3.909834,3.988703,0,11.25954
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.815234,72.09806,48.53814,3.798894,3.798894,0,-1,0,3.798894,179.4005,0,0,0,6.815234,3.998836,3.798894,0,0,24.67261,7.393631,2.816398,0,2.816398,18.26546,46.83441,0.1284991,4.178783,5.452188,0,14.20886
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.846023,74.7377,50.60399,3.56194,3.56194,0,-1,0,3.56194,192.1993,0,0,0,6.846023,3.74941,3.56194,0,0,21.85621,9.928389,3.096612,0,3.096612,21.20316,54.36697,0.1284278,3.918134,5.476818,0,16.77441
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.503274,67.74345,52.66046,2.468449,2.468449,0,-1,0,2.468449,182.4333,0,0,0,4.503274,2.598367,2.468449,0,0,18.7596,12.71534,1.904907,0,1.904907,23.01031,59.00069,0.128384,2.715294,3.602619,0,17.21861
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.411884,73.70528,54.77326,3.349833,3.349833,0,-1,0,3.349833,161.5568,0,0,0,5.411884,3.526139,3.349833,0,0,16.85469,14.42976,1.885744,0,1.885744,24.79929,63.58779,0.1283407,3.684816,4.329507,0,19.84164
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.268215,78.90031,56.09728,1.479878,1.479878,0,-1,0,1.479878,423.563,0,0,0,6.268215,1.557766,1.479878,0,0,14.96895,16.12693,4.710449,0,4.710449,29.26801,75.04604,0.1282326,1.627866,5.014572,0,22.39514
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.6289,72.81278,56.72643,0,0,0,-1,0,0,0,0,0,0,4.6289,0,0,0,0,10.2585,20.36633,4.6289,0,4.6289,33.65937,86.30591,0.1281265,0,3.70312,0,24.99523
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.640875,69.84953,57.46826,0,0,0,-1,0,0,0,0,0,0,3.640875,0,0,0,0,5.629598,24.53234,3.640875,0,3.640875,37.11341,95.1624,0.1280432,0,2.9127,0,28.17322
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.884307,63.04713,56.94241,0,0,0,-1,0,0,0,0,0,0,1.884307,0,0,0,0,1.988723,27.80913,1.884307,0,1.884307,38.90102,99.74601,0.1280001,0,1.507445,0,29.69343
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4503575,56.53466,55.13948,0.572003,0.572003,0,-1,0,0.572003,78.73341,0,0,0,0.4503575,0.6021084,0.572003,0,0,0.1044159,29.505,0,0.1517509,-0.1517509,38.74106,99.33585,0.1280001,0.6292033,0.360286,0,29.95536
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,53.45863,53.45863,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.273028,29.35325,0,7.027159,-7.027159,31.33378,80.34288,0.1280001,7.343381,0,0,29.35325
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,51.87168,51.87168,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,8.080982,22.32609,0,6.957492,-6.957492,23.99994,61.5382,0.1280001,7.27058,0,0,22.32609
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,50.35985,50.35985,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.81153,15.3686,0,2.590995,-2.590995,21.2688,54.53527,0.1280001,2.707589,0,0,15.3686
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.94192,48.94192,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.69041,12.77761,0,0.3553884,-0.3553884,20.89418,53.57472,0.1280001,0.3713809,0,0,12.77761
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.93716,47.93716,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,19.08529,12.42222,0,0.5885129,-0.5885129,20.27384,51.98409,0.1280001,0.614996,0,0,12.42222
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.06387,47.06387,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.73919,11.83371,0,0.05562669,-0.05562669,20.2152,51.83374,0.1280001,0.05812989,0,0,11.83371
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,46.24692,46.24692,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.801,11.77808,0,1.061045,-1.061045,19.09676,48.96596,0.1280001,1.108792,0,0,11.77808
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,45.63656,45.63656,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.97994,10.71703,0,0.4948671,-0.4948671,18.57513,47.62843,0.1280001,0.5171362,0,0,10.71703
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.95107,44.95107,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.52979,10.22217,0,0.4282446,-0.4282446,18.12372,46.47097,0.1280001,0.4475156,0,0,10.22217
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.39705,44.39705,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,22.00562,9.793922,0,0.8746303,-0.8746303,17.20177,44.10703,0.1280001,0.9139887,0,0,9.793922
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.02144,44.02144,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.97743,8.919292,0,0.4912862,-0.4912862,16.68391,42.77918,0.1280001,0.5133941,0,0,8.919292
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0635057,43.91146,43.73034,2.52647,2.52647,0,0,0,2.52647,2.513614,0,0,0,0.0635057,2.659442,2.52647,0,0,23.5233,8.428006,0,2.595936,-2.595936,13.94756,35.7629,0.1280001,2.779117,0.05080456,0,8.491511
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7168558,45.39997,43.33595,2.459583,2.459583,0,0,0,2.459583,29.14542,0,4.440892E-16,0,0.7168558,2.589035,2.459583,0,0,26.40767,5.83207,0,1.872179,-1.872179,11.97411,30.70278,0.1280001,2.705542,0.5734847,0,6.548926
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.281198,47.85357,44.10595,4.465755,4.465755,11.76858,0,3.313451,4.465755,28.68939,0,0,0,1.281198,0,0,7.302827,6.937686,28.48787,3.959891,8.218884,0,8.218884,19.77122,50.69535,0.1282395,4.912331,1.024958,12,5.241089
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.371425,50.37176,46.29388,1.523104,1.523104,0,-1,0,1.523104,90.04148,0,0,0,1.371425,1.603267,1.523104,0,0,20.26899,11.35689,0,0.231842,-0.231842,19.52684,50.06873,0.1282395,1.675414,1.09714,0,12.72831
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.816934,53.93816,48.40668,4.587693,4.587693,0,-1,0,4.587693,39.60452,0,0,0,1.816934,4.82915,4.587693,0,0,20.52659,11.12504,0,3.012217,-3.012217,16.35169,41.92732,0.1282395,5.046462,1.453547,0,12.94198
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.143419,63.98478,50.47253,4.251198,4.251198,0,-1,0,4.251198,97.46475,0,0,0,4.143419,4.474945,4.251198,0,0,23.8735,8.112827,0,0.3315257,-0.3315257,16.00223,41.03127,0.1282395,4.676318,3.314735,0,12.25625
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.68873,64.61164,52.52899,0.28803,0.28803,0,-1,0,0.28803,1280.676,0,0,0,3.68873,0.3031895,0.28803,0,0,24.24186,7.781302,3.38554,0,3.38554,19.21403,49.26665,0.1281622,0.316833,2.950984,0,11.47003
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.781188,71.01076,54.61363,0.381733,0.381733,0,-1,0,0.381733,1252.495,0,0,0,4.781188,0.4018243,0.381733,0,0,20.85632,10.82829,4.379364,0,4.379364,23.36866,59.91953,0.1280623,0.4199063,3.82495,0,15.60948
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.291481,70.61263,55.93765,0,0,0,-1,0,0,0,0,0,0,4.291481,0,0,0,0,16.47696,14.76972,4.291481,0,4.291481,27.43992,70.35863,0.1279645,0,3.433185,0,19.0612
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.688283,65.42307,56.5668,1.214136,1.214136,0,-1,0,1.214136,221.4153,0,0,0,2.688283,1.278038,1.214136,0,0,12.18548,18.63205,1.410245,0,1.410245,28.7778,73.78907,0.1279324,1.33555,2.150627,0,21.32033
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.654549,66.0956,57.30862,1.323275,1.323275,0,-1,0,1.323275,200.6044,0,0,0,2.654549,1.392921,1.323275,0,0,10.77523,19.90127,1.261628,0,1.261628,29.97468,76.858,0.1279037,1.455603,2.123639,0,22.55582
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.060966,60.09401,56.72643,4.877624,4.877624,0,-1,0,4.877624,21.7517,0,0,0,1.060966,5.134341,4.877624,0,0,9.513605,21.03673,0,4.073375,-4.073375,25.68097,65.8485,0.1279037,5.365386,0.8487729,0,22.0977
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3873045,56.12946,54.9329,0,0,0,-1,0,0,0,0,0,0,0.3873045,0,0,0,0,14.03958,16.96336,0.3873045,0,0.3873045,26.0484,66.79062,0.1278949,0,0.3098436,0,17.35066
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,53.27082,53.27082,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,13.65227,17.31193,0,0.1912491,-0.1912491,25.8468,66.27371,0.1278949,0.1998554,0,0,17.31193
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,51.71204,51.71204,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.86477,17.12068,0,2.728825,-2.728825,22.97037,58.89826,0.1278949,2.851622,0,0,17.12068
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,50.2096,50.2096,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.8968,14.39186,0,0.5235502,-0.5235502,22.4185,57.48321,0.1278949,0.54711,0,0,14.39186
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,48.78229,48.78229,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,17.47852,13.86831,0,0.6155028,-0.6155028,21.7697,55.81963,0.1278949,0.6432005,0,0,13.86831
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.77753,47.77753,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,18.16241,13.25281,0,2.218327,-2.218327,19.43138,49.82394,0.1278949,2.318151,0,0,13.25281
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.93241,46.93241,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,20.62722,11.03448,0,2.241972,-2.241972,17.06813,43.76435,0.1278949,2.342861,0,0,11.03448
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1183,8.792507,0,0,0,17.06813,43.76435,0.1278949,0,0,0,8.792507
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,45.5051,45.5051,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,23.1183,8.792507,0,0.3745371,-0.3745371,16.67334,42.75206,0.1278949,0.3913912,0,0,8.792507
