Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.81961,44.81961,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,23.53445,8.41797,0,0.1317623,-0.1317623,16.53444,42.39593,0.1278949,0.1376916,0,0,8.41797
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68086,8.286208,0,0,0,16.53444,42.39593,0.1278949,0,0,0,8.286208
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.91814,43.91814,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,23.68086,8.286208,0,1.331888,-1.331888,15.13051,38.79611,0.1278949,1.391823,0,0,8.286208
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1641351,44.09572,43.62705,1.484087,1.484087,0,0,0,1.484087,11.05967,0,0,0,0.1641351,1.562197,1.484087,0,0,25.16073,6.954319,0,1.398062,-1.398062,13.65683,35.01743,0.1278949,1.632496,0.1313081,0,7.118454
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.812768,48.58868,43.26083,3.712032,3.712032,0,0,0,3.712032,48.83494,0,0,0,1.812768,3.907402,3.712032,0,0,26.71413,5.556258,0,2.094634,-2.094634,11.44889,29.35606,0.1278949,4.083235,1.450215,0,7.369026
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.429418,51.28886,44.02144,6.950003,6.950003,12,0,3.372,6.950003,34.95564,0,0,0,2.429418,0,0,5.049997,4.797497,29.0415,3.461624,7.226915,0,7.226915,18.30494,46.93565,0.1280981,7.645003,1.943534,12,5.891042
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.773673,61.48933,46.19058,0.4934124,0.4934124,0,-1,0,0.4934124,967.4813,0,0,0,4.773673,0.5193815,0.4934124,0,0,21.81459,9.965848,4.254291,0,4.254291,22.34092,57.28429,0.1280014,0.5427537,3.818938,0,14.73952
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.680541,75.50709,48.27522,0,0,0,-1,0,0,0,0,0,0,7.680541,0,0,0,0,17.5603,13.79471,7.680541,0,7.680541,29.62732,75.96733,0.1278272,0,6.144433,0,21.47525
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.459914,81.81847,50.34107,5.365282,5.365282,0,-1,0,5.365282,157.6788,0,0,0,8.459914,5.647665,5.365282,0,0,9.879757,20.7072,2.812249,0,2.812249,32.29525,82.80817,0.1277635,5.90181,6.767931,0,29.16711
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.627127,80.44807,52.36936,0.5969045,0.5969045,0,-1,0,0.5969045,1277.78,0,0,0,7.627127,0.6283205,0.5969045,0,0,7.067508,23.23822,6.998806,0,6.998806,38.9349,99.83289,0.1276054,0.6565949,6.101701,0,30.86535
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.402255,77.49689,54.45399,4.371405,4.371405,0,-1,0,4.371405,146.4576,1.732074,0,0,6.402255,4.601479,4.371405,0,0,0.06870157,29.53715,0.06870157,0,0.06870157,39.00008,100,0.1276038,4.808546,5.121804,0,35.9394
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.672859,75.96004,55.77802,4.689023,4.689023,0,-1,0,4.689023,120.9817,0.7370447,0,0,5.672859,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1276038,5.157926,4.538287,0,35.27184
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.585994,76.28131,56.36021,5.260071,5.260071,0,-1,0,5.260071,106.1962,0.04907684,0,0,5.585994,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1276038,5.786078,4.468795,0,35.18497
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.317977,68.25607,57.10204,3.595678,3.595678,0,-1,0,3.595678,92.27682,0,0,0,3.317977,3.784924,3.595678,0,0,0,29.59898,0,0.4669466,-0.4669466,38.50787,98.73794,0.1276038,3.955245,2.654382,0,32.91695
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.057569,63.24194,56.5668,0.577838,0.577838,0,-1,0,0.577838,356.0805,0.9304884,0,0,2.057569,0.6082506,0.577838,0,0,0.5188295,29.13203,0.5188295,0,0.5188295,39.00008,100,0.1275921,0.6356218,1.646055,0,31.1896
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4576351,56.18767,54.77326,8.346726,8.346726,0,-1,0,8.346726,5.482809,0,0,0.8213996,0.4576351,8.786028,8.346726,0,0,0,29.59898,0,8.328393,-8.328393,30.22118,77.49005,0.1275921,9.181399,0.3661081,0,30.05661
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,53.11119,53.11119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.25377,21.27058,0,0,0,30.22118,77.49005,0.1275921,0,0,0,21.27058
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,51.55241,51.55241,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.25377,21.27058,0,4.583135,-4.583135,25.39013,65.10278,0.1275921,4.789376,0,0,21.27058
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.04997,50.04997,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.34614,16.68745,0,3.407792,-3.407792,21.798,55.89221,0.1275921,3.561142,0,0,16.68745
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,48.62265,48.62265,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.13258,13.27966,0,1.413853,-1.413853,20.30767,52.07085,0.1275921,1.477477,0,0,13.27966
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,47.6179,47.6179,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.70353,11.8658,0,0.7439374,-0.7439374,19.52349,50.06014,0.1275921,0.7774146,0,0,11.8658
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,46.80095,46.80095,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.53012,11.12187,0,1.032087,-1.032087,18.43558,47.27062,0.1275921,1.078531,0,0,11.12187
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67689,10.08978,0,0,0,18.43558,47.27062,0.1275921,0,0,0,10.08978
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,45.37363,45.37363,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.67689,10.08978,0,0.1840717,-0.1840717,18.24155,46.77311,0.1275921,0.1923549,0,0,10.08978
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.68814,44.68814,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.88141,9.905708,0,0.8909969,-0.8909969,17.30236,44.36493,0.1275921,0.9310918,0,0,9.905708
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.1529,44.1529,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.87141,9.014711,0,1.680969,-1.680969,15.53046,39.82161,0.1275921,1.756613,0,0,9.014711
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.81485,43.81485,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.73915,7.333743,0,1.015343,-1.015343,14.46019,37.07735,0.1275921,1.061033,0,0,7.333743
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1497235,43.95089,43.52375,0.06416744,0.06416744,0,0,0,0.06416744,233.3325,0,0,0,0.1497235,0.06754467,0.06416744,0,0,25.86731,6.3184,0.08217882,0,0.08217882,14.53816,37.27725,0.1275903,0.07058418,0.1197788,0,6.468123
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8809702,45.67031,43.12936,1.890433,1.890433,0,0,0,1.890433,46.60152,0,0,0,0.8809702,1.989929,1.890433,0,0,25.78513,6.392361,0,1.108959,-1.108959,13.36921,34.27996,0.1275903,2.079476,0.7047762,0,7.273331
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.545421,51.54547,43.91814,0,0,0,0,0,0,0,0,0,0,2.545421,0,0,0,0,27.01731,5.283402,2.545421,0,2.545421,15.78401,40.47174,0.1275329,0,2.036337,0,7.828823
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.365887,53.25743,46.08729,3.45054,3.45054,0,-1,0,3.45054,68.5657,4.440892E-16,0,0,2.365887,3.632147,3.45054,0,0,24.47189,7.574281,0,1.26626,-1.26626,14.44925,37.04929,0.1275329,3.795594,1.89271,0,9.940168
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.155202,58.04738,48.17192,4.420751,4.420751,0,-1,0,4.420751,71.37254,0,0,0,3.155202,4.653422,4.420751,0,0,25.87884,6.308021,0,1.49822,-1.49822,12.86999,32.99991,0.1275329,4.862826,2.524162,0,9.463223
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.29753,60.72158,50.2096,6.682369,6.682369,0,-1,0,6.682369,49.34673,0,0,2.154764,3.29753,7.034072,6.682369,0,0,27.54353,4.809801,0,3.736542,-3.736542,8.93133,22.9008,0.1275329,7.350605,2.638024,0,8.107331
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.24486,62.72701,52.2379,0,0,0,-1,0,0,0,0,0,0,3.24486,0,0,0,0,31.69524,1.073259,3.24486,0,3.24486,12.00967,30.79397,0.1274598,0,2.595888,0,4.318119
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.477207,65.77856,54.29436,0,0,0,-1,0,0,0,0,0,0,3.477207,0,0,0,0,28.45038,3.993632,3.477207,0,3.477207,15.30844,39.25233,0.1273815,0,2.781765,0,7.470839
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.292838,66.55379,55.61838,5.693154,5.693154,0,-1,0,5.693154,57.83855,0,8.881784E-16,0,3.292838,5.992794,5.693154,0,0,24.97318,7.123118,0,2.699956,-2.699956,12.46244,31.95491,0.1273815,6.262469,2.63427,0,10.41596
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.536,61.11026,56.20058,3.865237,3.865237,0,-1,0,3.865237,39.73883,0,4.440892E-16,0,1.536,4.068671,3.865237,0,0,27.97313,4.423162,0,2.532671,-2.532671,9.792768,25.10961,0.1273815,4.251761,1.2288,0,5.959162
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.443203,61.5702,56.94241,2.049236,2.049236,0,-1,0,2.049236,70.42638,0,0,0.1839842,1.443203,2.157091,2.049236,0,0,30.78721,1.890491,0,0.7138878,-0.7138878,9.040265,23.18012,0.1273815,2.25416,1.154562,0,3.333694
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.418152,60.88618,56.36021,3.504533,2.465018,0,-1,0,2.465018,57.5311,0,1.039515,2.467764,1.418152,2.594756,2.465018,0,0,31.58042,1.176604,0,1.176604,-1.176604,7.800015,20,0.1273815,3.854986,1.134521,0,2.594756
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.460593,56.03572,54.61363,0,0,0,-1,0,0,0,0,0,0,0.460593,0,0,0,0,32.88775,0,0.460593,0,0.460593,8.236973,21.1204,0.1273711,0,0.3684744,0,0.460593
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,52.89521,52.89521,5.986208,0.3938071,0,-1,0,0.3938071,0,0,5.592402,6.191022,0,0.4145337,0.3938071,0,0,32.42716,0.4145337,0,0.4145337,-0.4145337,7.800015,20,0.1273711,6.584829,0,0,0.4145337
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,51.39278,51.39278,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.89034,49.89034,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,48.49119,48.49119,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,47.51461,47.51461,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,46.66948,46.66948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.87132,45.87132,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,45.24217,45.24217,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,44.57546,44.57546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.04961,44.04961,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273711,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,43.68339,43.68339,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274761,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1034865,43.71524,43.42046,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.629096,0,0,0,0.1034865,0,0,8.8,8.36,24.52775,7.524,8.463487,0,8.463487,23.76018,60.92341,0.1276325,1.319201,0.08278919,12,7.627487
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.101285,49.2472,43.04485,1.356452,1.356452,10.15645,0,2.905582,1.356452,154.9104,1.776357E-15,0,0,2.101285,0,0,8.8,8.36,16.06427,15.14114,10.46129,0,10.46129,33.68462,86.37066,0.1277514,1.492097,1.681028,12,17.24242
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.079152,53.13932,43.81485,0,0,0,0,0,0,0,0,0,0,3.079152,0,0,0,0,5.602982,24.5563,3.079152,0,3.079152,36.60576,93.86074,0.1276823,0,2.463321,0,27.63545
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.489792,53.54404,45.984,2.402261,2.402261,0,-1,0,2.402261,103.6437,0,4.440892E-16,0,2.489792,2.528696,2.402261,0,0,2.52383,27.32753,0,0.03890401,-0.03890401,36.56475,93.75559,0.1276823,2.642487,1.991833,0,29.81732
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.301905,69.40139,48.04046,1.070298,1.070298,0,-1,0,1.070298,588.799,2.608219,0,0,6.301905,1.12663,1.070298,0,0,2.567056,27.28863,2.567056,0,2.567056,39.00008,100,0.1276248,1.177328,5.041524,0,33.59053
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.174531,80.07656,50.06875,7.621366,7.621366,0,-1,0,7.621366,107.2581,0.1520404,0,0.02350242,8.174531,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1276248,8.383502,6.539625,0,37.77351
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.77112,80.79128,52.10643,0.6240347,0.6240347,0,-1,0,0.6240347,1245.302,7.114241,0,0,7.77112,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1276248,0.6864382,6.216896,0,37.3701
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.512321,73.38122,54.14411,0,0,0,-1,0,0,0,5.512321,0,0,5.512321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276248,0,4.409857,0,35.1113
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.632548,64.04764,55.45875,2.420375,2.420375,0,-1,0,2.420375,108.7661,0.08478455,0,0,2.632548,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1276248,2.662413,2.106038,0,32.23153
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.340756,67.18565,56.04094,2.477742,2.477742,0,-1,0,2.477742,134.8307,0.7326063,0,0,3.340756,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1276248,2.725516,2.672605,0,32.93974
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.954423,66.59737,56.78277,2.890759,2.890759,0,-1,0,2.890759,102.2023,4.440892E-16,0,0,2.954423,3.042904,2.890759,0,0,0,29.59898,0,0.08848082,-0.08848082,38.90681,99.76086,0.1276248,3.179834,2.363538,0,32.5534
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.948028,62.48711,56.20058,2.869955,2.869955,0,-1,0,2.869955,67.87662,0,0,0,1.948028,3.021005,2.869955,0,0,0.09831201,29.5105,0,1.072977,-1.072977,37.77579,96.86082,0.1276248,3.15695,1.558423,0,31.45853
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4513819,55.84586,54.45399,4.414146,4.414146,0,-1,0,4.414146,10.2258,0,8.881784E-16,0,0.4513819,4.64647,4.414146,0,0,1.290509,28.43752,0,4.195087,-4.195087,33.35378,85.52235,0.1276248,4.855561,0.3611055,0,28.8889
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,52.76375,52.76375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.951717,24.24243,0,0,0,33.35378,85.52235,0.1276248,0,0,0,24.24243
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,51.26131,51.26131,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.951717,24.24243,0,2.51139,-2.51139,30.70654,78.73457,0.1276248,2.624403,0,0,24.24243
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,49.75887,49.75887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1276248,0,0,0,21.73104
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1276248,0,0,0,21.73104
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,47.38314,47.38314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1276248,0,0,0,21.73104
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,46.5568,46.5568,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.74215,21.73104,0,1.072249,-1.072249,29.5763,75.8365,0.1276248,1.1205,0,0,21.73104
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,45.76802,45.76802,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.933538,20.65879,0,0.7389253,-0.7389253,28.7974,73.83934,0.1276248,0.772177,0,0,20.65879
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75457,19.91987,0,0,0,28.7974,73.83934,0.1276248,0,0,0,19.91987
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,44.47217,44.47217,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.75457,19.91987,0,0.3974293,-0.3974293,28.37847,72.76517,0.1276248,0.4153137,0,0,19.91987
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.94632,43.94632,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.19615,19.52244,0,0.3479276,-0.3479276,28.01172,71.82479,0.1276248,0.3635843,0,0,19.52244
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,43.59888,43.59888,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.58274,19.17451,0,1.373201,-1.373201,26.56424,68.11331,0.1276248,1.434995,0,0,19.17451
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1551764,43.75932,43.31717,2.033711,2.033711,0,0,0,2.033711,7.630207,0,4.440892E-16,0,0.1551764,2.140749,2.033711,0,0,13.10852,17.80131,0,1.985572,-1.985572,24.47127,62.74671,0.1276248,2.237082,0.1241411,0,17.95649
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.141023,46.24471,42.94156,5.102765,5.102765,0,0,0,5.102765,22.36087,0,0,0,1.141023,5.371331,5.102765,0,0,15.31471,15.81574,0,4.230309,-4.230309,20.01213,51.31305,0.1276248,5.613041,0.912818,0,16.95676
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.324555,53.84536,43.73034,6.461139,6.461139,0,0,0,6.461139,51.45462,0,0,0,3.324555,6.801198,6.461139,0,0,20.01505,11.58543,0,3.476644,-3.476644,16.34743,41.91639,0.1276248,7.107253,2.659644,0,14.90998
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.99489,51.83212,45.84314,2.32094,2.32094,0,-1,0,2.32094,85.95178,0,0,0,1.99489,2.443095,2.32094,0,0,23.87799,8.108786,0,0.4482055,-0.4482055,15.87498,40.70499,0.1276248,2.553035,1.595912,0,10.10368
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.616817,52.79392,47.909,0.3851404,0.3851404,0,-1,0,0.3851404,419.7995,0,0,0,1.616817,0.4054109,0.3851404,0,0,24.376,7.66058,1.211406,0,1.211406,17.02422,43.65175,0.1275976,0.4236544,1.293454,0,9.277398
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.848796,55.62991,49.93729,3.859036,3.859036,0,-1,0,3.859036,47.90824,8.881784E-16,0,0,1.848796,4.062144,3.859036,0,0,23.16459,8.750846,0,2.213347,-2.213347,14.69114,37.66953,0.1275976,4.24494,1.479037,0,10.59964
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.001653,58.2191,51.9468,2.52321,2.52321,0,-1,0,2.52321,79.32964,0,0,0,2.001653,2.65601,2.52321,0,0,25.62387,6.537498,0,0.6543571,-0.6543571,14.00139,35.90093,0.1275976,2.775531,1.601323,0,8.539152
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.541779,69.37652,53.98448,5.127904,5.127904,0,-1,0,5.127904,88.56989,0,8.881784E-16,0,4.541779,5.397794,5.127904,0,0,26.35093,5.883142,0,0.856015,-0.856015,13.09907,33.5873,0.1275976,5.640695,3.633423,0,10.42492
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.394835,63.05844,55.29911,0,0,0,-1,0,0,0,0,0,0,2.394835,0,0,0,0,27.30206,5.027127,2.394835,0,2.394835,15.37101,39.41277,0.127544,0,1.915868,0,7.421962
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.206575,63.02921,55.88131,3.818462,3.818462,0,-1,0,3.818462,57.787,0,4.440892E-16,0,2.206575,4.019433,3.818462,0,0,24.90722,7.182478,0,1.812859,-1.812859,13.46009,34.51299,0.127544,4.200308,1.76526,0,9.389052
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.593047,61.73735,56.62314,4.248642,4.248642,0,-1,0,4.248642,37.49544,0,0,0,1.593047,4.472255,4.248642,0,0,26.92151,5.369619,0,2.879208,-2.879208,10.42514,26.73107,0.127544,4.673507,1.274438,0,6.962667
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9668425,59.08866,56.04094,0.2024846,0.2024846,0,-1,0,0.2024846,477.4894,0,0,0,0.9668425,0.2131417,0.2024846,0,0,30.12063,2.490411,0.7537008,0,0.7537008,11.14016,28.56446,0.1275272,0.222733,0.773474,0,3.457254
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2791797,55.15122,54.29436,1.393642,1.393642,0,-1,0,1.393642,20.03238,0,0,0,0.2791797,1.466992,1.393642,0,0,29.36693,3.168742,0,1.187812,-1.187812,9.888099,25.35405,0.1275272,1.533007,0.2233437,0,3.447922
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,52.60411,52.60411,4.22673,1.881883,0,-1,0,1.881883,0,0,2.344847,2.76752,0,1.98093,1.881883,0,0,30.68672,1.98093,0,1.98093,-1.98093,7.800015,20,0.1275272,4.649403,0,0,1.98093
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,51.12985,51.12985,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,49.65558,49.65558,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,48.27522,48.27522,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,47.27046,47.27046,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,46.45351,46.45351,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,45.6929,45.6929,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02619,45.02619,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,44.39705,44.39705,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.87119,43.87119,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275272,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,43.52375,43.52375,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127705,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02814627,43.31263,43.23266,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.92471,1.776357E-15,0,0,0.02814627,0,0,8.8,8.36,24.52775,7.524,8.388146,0,8.388146,23.6887,60.74014,0.1278127,0.222345,0.02251702,12,7.552146
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3912765,43.98289,42.86644,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.76199,0,0,0,0.3912765,0,0,8.8,8.36,16.13961,15.07333,8.751277,0,8.751277,31.99089,82.02776,0.128024,2.730646,0.3130212,12,15.46461
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.384647,47.67253,43.62705,1.564673,1.564673,0,0,0,1.564673,88.49429,0,0,0,1.384647,1.647025,1.564673,0,0,7.38833,22.94948,0,0.2623781,-0.2623781,31.71432,81.31861,0.128024,1.721141,1.107717,0,24.33413
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9258593,48.45872,45.73985,12.33103,8.36,0,-1,0,8.36,11.07487,0,3.971032,5.204135,0.9258593,8.8,8.36,0,0,7.679862,22.6871,0,7.874141,-7.874141,23.41425,60.03642,0.128024,13.56413,0.7406874,0,23.61296
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.625833,52.71531,47.8057,3.850279,3.850279,0,-1,0,3.850279,42.22635,0,8.881784E-16,0,1.625833,4.052926,3.850279,0,0,16.42891,14.81296,0,2.427093,-2.427093,20.85587,53.47647,0.128024,4.235307,1.300666,0,16.4388
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.57867,54.63434,49.80582,7.771943,7.771943,0,-1,0,7.771943,20.31242,0,1.776357E-15,0.189137,1.57867,8.180992,7.771943,0,0,19.12568,12.38587,0,6.602323,-6.602323,13.89641,35.63174,0.128024,8.549137,1.262936,0,13.96454
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.999969,58.07626,51.81533,0,0,0,-1,0,0,0,0,0,0,1.999969,0,0,0,0,26.46159,5.783546,1.999969,0,1.999969,15.79375,40.4967,0.1279793,0,1.599975,0,7.783515
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.184418,64.2274,53.82484,2.985037,2.985037,0,-1,0,2.985037,106.6794,0,0,0,3.184418,3.142144,2.985037,0,0,24.46162,7.583518,0.04227411,0,0.04227411,15.83385,40.59953,0.1279783,3.283541,2.547535,0,10.76794
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.352029,59.41081,55.13948,1.146399,1.146399,0,-1,0,1.146399,117.937,0,0,0,1.352029,1.206736,1.146399,0,0,24.41935,7.621565,0.1452929,0,0.1452929,15.97169,40.95296,0.1279751,1.261039,1.081623,0,8.973594
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.161352,62.70736,55.72168,6.466396,6.466396,0,-1,0,6.466396,33.42438,0,0,0,2.161352,6.806733,6.466396,0,0,24.27406,7.752328,0,4.64538,-4.64538,11.07503,28.39745,0.1279751,7.113035,1.729082,0,9.913681
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4837255,57.91986,56.40716,3.288281,3.288281,0,-1,0,3.288281,14.71059,0,0,0.5736004,0.4837255,3.461348,3.288281,0,0,29.43559,3.106948,0,2.977623,-2.977623,7.936337,20.34954,0.1279751,3.617109,0.3869804,0,3.590674
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8388365,58.51517,55.88131,3.364155,0.9197537,0,-1,0,0.9197537,91.20229,0,2.444401,3.418333,0.8388365,0.9681618,0.9197537,0,0,32.74406,0.1293253,0,0.1293253,-0.1293253,7.800015,20,0.1279751,3.700571,0.6710691,0,0.9681618
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4451666,55.46637,54.09716,3.54663,0.4229083,0,-1,0,0.4229083,105.2632,0,3.123722,3.816711,0.4451666,0.4451666,0.4229083,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,3.901293,0.3561333,0,0.4451666
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,52.45387,52.45387,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.97021,50.97021,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.14375,48.14375,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,47.16717,47.16717,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,46.35022,46.35022,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,45.56144,45.56144,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.9229,44.9229,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,44.29375,44.29375,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,43.75851,43.75851,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279751,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,43.44863,43.44863,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281176,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05488146,43.28527,43.12936,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.57343,1.776357E-15,0,0,0.05488146,0,0,8.8,8.36,24.52775,7.524,8.414882,0,8.414882,23.71407,60.80518,0.1282246,0.2456702,0.04390517,12,7.578881
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2978976,43.60172,42.75376,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.29152,0,0,0,0.2978976,0,0,8.8,8.36,16.11287,15.09739,8.657898,0,8.657898,31.92767,81.86565,0.1283834,1.539052,0.2383181,12,15.39529
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8209797,45.89508,43.52375,2.913603,2.913603,0,0,0,2.913603,28.17747,0,0,0,0.8209797,3.066951,2.913603,0,0,7.454974,22.8895,0,2.245971,-2.245971,29.56021,75.79525,0.1283834,3.204964,0.6567838,0,23.71048
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.006468,54.84512,45.63656,2.695521,2.695521,0,-1,0,2.695521,111.5357,0,0,0,3.006468,2.83739,2.695521,0,0,9.950498,20.64353,0.1690772,0,0.1690772,29.72061,76.20654,0.1283796,2.965073,2.405174,0,23.65
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.699853,59.35864,47.67424,3.513209,3.513209,0,-1,0,3.513209,105.3126,0,0,0,3.699853,3.698115,3.513209,0,0,9.781421,20.7957,0.001737508,0,0.001737508,29.72226,76.21076,0.1283796,3.86453,2.959882,0,24.49555
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.448426,57.32849,49.70253,4.932752,4.932752,0,-1,0,4.932752,49.6361,0,0,0,2.448426,5.19237,4.932752,0,0,9.779683,20.79726,0,2.743945,-2.743945,26.82988,68.79443,0.1283796,5.426027,1.95874,0,23.24569
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.919682,61.0099,51.68387,0.8741518,0.8741518,0,-1,0,0.8741518,334.0017,0,0,0,2.919682,0.9201598,0.8741518,0,0,12.82851,18.05332,1.999522,0,1.999522,28.7268,73.65831,0.128335,0.9615669,2.335746,0,20.973
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.968319,59.93409,53.69338,4.526914,4.526914,0,-1,0,4.526914,43.48037,0,8.881784E-16,0,1.968319,4.765173,4.526914,0,0,10.82899,19.85289,0,2.796854,-2.796854,25.77865,66.09898,0.128335,4.979606,1.574655,0,21.82121
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.460742,62.95642,54.98923,3.535408,3.535408,0,-1,0,3.535408,69.60278,0,0,0,2.460742,3.721483,3.535408,0,0,13.9366,17.05603,0,1.26074,-1.26074,24.44972,62.69146,0.128335,3.888949,1.968594,0,19.51678
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.876803,64.96152,55.51509,1.99246,1.99246,0,-1,0,1.99246,144.3845,0,0,0,2.876803,2.097326,1.99246,0,0,15.33743,15.79529,0.7794764,0,0.7794764,25.18919,64.58755,0.1283176,2.191706,2.301442,0,18.6721
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.576869,61.304,56.25692,3.847749,3.847749,0,-1,0,3.847749,40.9816,0,4.440892E-16,0,1.576869,4.050262,3.847749,0,0,14.55795,16.49682,0,2.473393,-2.473393,22.58201,57.90247,0.1283176,4.232524,1.261495,0,18.07369
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4947541,57.21451,55.67472,0,0,0,-1,0,0,0,0,0,0,0.4947541,0,0,0,0,17.30616,14.02343,0.4947541,0,0.4947541,23.05137,59.10597,0.1283066,0,0.3958033,0,14.51818
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4143304,55.20023,53.92814,0.9487256,0.9487256,0,-1,0,0.9487256,43.67231,0,0,0,0.4143304,0.9986586,0.9487256,0,0,16.81141,14.46871,0,0.5843282,-0.5843282,22.43544,57.52665,0.1283066,1.043598,0.3314644,0,14.88304
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,52.29424,52.29424,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.46066,13.88438,0,1.779937,-1.779937,20.55922,52.71584,0.1283066,1.860034,0,0,13.88438
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,50.83875,50.83875,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.43837,12.10444,0,6.381124,-6.381124,13.83292,35.46897,0.1283066,6.668274,0,0,12.10444
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52851,5.72332,0,0,0,13.83292,35.46897,0.1283066,0,0,0,5.72332
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.01229,48.01229,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.52851,5.72332,0,0.5386652,-0.5386652,13.26512,34.01307,0.1283066,0.5629051,0,0,5.72332
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.06387,47.06387,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.12703,5.184655,0,1.96177,-1.96177,11.19723,28.7108,0.1283066,2.05005,0,0,5.184655
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,46.24692,46.24692,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.30677,3.222884,0,1.359492,-1.359492,9.764204,25.03637,0.1283066,1.420669,0,0,3.222884
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,45.47692,45.47692,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,30.81732,1.863393,0,1.089008,-1.089008,8.616288,22.093,0.1283066,1.138014,0,0,1.863393
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.81961,44.81961,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.02732,0.7743842,0,0.03097455,-0.03097455,8.583638,22.00928,0.1283066,0.03236841,0,0,0.7743842
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06174,0.7434097,0,0,0,8.583638,22.00928,0.1283066,0,0,0,0.7434097
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,43.68339,43.68339,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,32.06174,0.7434097,0,0.5024994,-0.5024994,8.053957,20.65113,0.1283066,0.5251119,0,0,0.7434097
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,43.33595,43.33595,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62008,0.2409102,8.36,0,8.36,15.98495,40.98697,0.1284699,1.503345,0,12,0.2409102
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1103523,43.33966,43.02607,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.36682,0,0,0,0.1103523,0,0,8.8,8.36,24.26007,7.76491,8.470352,0,8.470352,24.02063,61.59124,0.1286072,0.981558,0.0882818,12,7.875263
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.849638,48.09755,42.67863,7.806488,7.806488,12,0,3.372,7.806488,23.6936,0,0,0,1.849638,0,0,4.193512,3.983837,15.78972,15.38823,5.833475,0,5.833475,29.55475,75.78127,0.1287668,8.587136,1.47971,12,17.23787
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.476227,57.39694,43.44863,1.056622,1.056622,6.825065,0,2.062742,1.056622,423.6357,0,0,0,4.476227,0,0,5.768443,5.480021,9.956248,20.63836,9.956248,0,9.956248,39.00008,100,0.1287311,1.162284,3.580982,12,25.11458
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.360042,66.67268,45.53326,0,0,0,-1,0,0,0,6.360042,0,0,6.360042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287311,0,5.088033,0,35.95902
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.584491,74.22463,47.58973,2.163417,2.163417,0,-1,0,2.163417,350.5792,5.307209,0,0,7.584491,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1287311,2.379759,6.067593,0,37.18347
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.428795,76.0452,49.59924,3.230217,3.230217,0,-1,0,3.230217,229.9782,4.028567,0,0,7.428795,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1287311,3.553238,5.943036,0,37.02777
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.88943,76.1203,51.58058,4.047971,4.047971,0,-1,0,4.047971,170.1946,2.628407,0,0,6.88943,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1287311,4.452768,5.511544,0,36.48841
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.246278,67.82014,53.59009,4.431089,4.431089,0,-1,0,4.431089,95.8292,0,0,0,4.246278,4.664305,4.431089,0,0,0,29.59898,0,0.418027,-0.418027,38.55944,98.87016,0.1287311,4.874198,3.397022,0,33.84526
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.757605,79.59033,54.87655,4.003018,4.003018,0,-1,0,4.003018,168.8127,2.079427,0,0,6.757605,4.213703,4.003018,0,0,0.4644744,29.18095,0.4644744,0,0.4644744,39.00008,100,0.1287208,4.40332,5.406084,0,35.93856
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.684142,75.57568,55.4118,3.539107,3.539107,0,-1,0,3.539107,160.6095,1.958767,0,0,5.684142,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1287208,3.893018,4.547314,0,35.28312
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.86605,69.18074,56.09728,8.760534,8.36,0,-1,0,8.36,46.24461,0,0.4005339,1.276587,3.86605,8.8,8.36,0,0,0,29.59898,0,4.93395,-4.93395,33.79924,86.66454,0.1287208,9.636587,3.09284,0,33.46503
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.568241,63.88458,55.51509,0,0,0,-1,0,0,0,0,0,0,2.568241,0,0,0,0,5.482167,24.66503,2.568241,0,2.568241,36.23568,92.91183,0.1286637,0,2.054593,0,27.23327
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4555968,55.19541,53.79668,14.22366,8.36,0,-1,0,8.36,5.449722,0,5.863662,7.286028,0.4555968,8.8,8.36,0,0,2.913926,26.97644,0,8.344403,-8.344403,27.43991,70.3586,0.1286637,15.64603,0.3644774,0,27.43204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,52.20972,52.20972,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.18548,18.63204,0,6.463141,-6.463141,20.62716,52.89006,0.1286637,6.753983,0,0,18.63204
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,50.76363,50.76363,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.36675,12.1689,0,6.941748,-6.941748,13.30992,34.12793,0.1286637,7.254127,0,0,12.1689
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,49.27997,49.27997,5.075145,4.965794,0,-1,0,4.965794,0,0,0.1093504,0.6168649,0,5.227152,4.965794,0,0,27.07981,5.227152,0,5.227152,-5.227152,7.800015,20,0.1286637,5.582659,0,0,5.227152
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.95595,47.95595,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.97936,46.97936,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.16241,46.16241,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,45.4018,45.4018,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.10595,44.10595,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.59888,43.59888,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286637,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08730402,43.18942,42.94156,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.625082,0,0,0,0.08730402,0,0,8.8,8.36,32.88775,0,8.447304,0,8.447304,15.81383,40.54821,0.1288741,2.649165,0.06984321,12,0.08730402
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.51384,46.9785,42.57534,5.136009,5.136009,12,0,3.372,5.136009,29.47502,0,0,0,1.51384,0,0,6.863991,6.520792,24.44045,7.602573,8.034631,0,8.034631,23.43615,60.09258,0.1290976,5.64961,1.211072,12,9.116413
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.790491,54.98497,43.36412,11.18475,11.18475,12,0,3.372,11.18475,33.88983,0,0,0,3.790491,0,0,0.8152543,0.7744915,16.40582,14.83374,4.564983,0,4.564983,27.76687,71.19698,0.1292097,12.30322,3.032393,12,18.62423
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.157269,65.76347,45.42997,4.465771,4.465771,0,-1,0,4.465771,137.877,0,0,0,6.157269,4.700811,4.465771,0,0,11.84084,18.94223,1.456458,0,1.456458,29.14859,74.73983,0.1291774,4.912348,4.925816,0,25.09949
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.578927,74.0715,47.48643,2.118774,2.118774,0,-1,0,2.118774,357.7034,0,0,0,7.578927,2.230289,2.118774,0,0,10.38438,20.25304,5.348638,0,5.348638,34.22276,87.75048,0.1290587,2.330652,6.063141,0,27.83196
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.554991,76.47923,49.49594,4.678561,4.678561,0,-1,0,4.678561,161.4811,0,0,0,7.554991,4.924801,4.678561,0,0,5.035739,25.06681,2.63019,0,2.63019,36.71798,94.14846,0.1290004,5.146417,6.043993,0,32.6218
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.754457,79.90559,51.47729,0.3897707,0.3897707,0,-1,0,0.3897707,1989.492,4.938624,0,0,7.754457,0.410285,0.3897707,0,0,2.405549,27.43398,2.405549,0,2.405549,39.00008,100,0.1289471,0.4287478,6.203566,0,35.18844
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.139517,84.35247,53.45863,5.790597,5.790597,0,-1,0,5.790597,140.5644,2.044152,0,0,8.139517,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1289471,6.369657,6.511614,0,37.73849
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.679746,79.04374,54.71692,4.009428,4.009428,0,-1,0,4.009428,166.601,2.459296,0,0,6.679746,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1289471,4.41037,5.343797,0,36.27872
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.79901,71.80662,55.25216,3.570109,3.570109,0,-1,0,3.570109,134.4219,1.041,0,0,4.79901,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1289471,3.92712,3.839208,0,34.39799
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.1154,70.00472,55.99399,1.954644,1.954644,0,-1,0,1.954644,210.5447,2.05788,0,0,4.1154,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1289471,2.150108,3.29232,0,33.71438
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.35749,63.04966,55.4118,7.65947,7.65947,0,-1,0,7.65947,30.77876,0,8.881784E-16,0.06541718,2.35749,8.0626,7.65947,0,0,0,29.59898,0,5.70511,-5.70511,32.98636,84.58025,0.1289471,8.425417,1.885992,0,31.95647
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4576546,55.12595,53.72155,12.69214,8.36,0,-1,0,8.36,5.474338,0,4.332137,5.601351,0.4576546,8.8,8.36,0,0,6.339011,23.89387,0,8.342345,-8.342345,24.19276,62.03259,0.1289471,13.96135,0.3661237,0,24.35152
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60828,15.55152,0,0,0,24.19276,62.03259,0.1289471,0,0,0,15.55152
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,50.65095,50.65095,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.60828,15.55152,0,1.273646,-1.273646,22.85022,58.59019,0.1289471,1.33096,0,0,15.55152
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,49.20485,49.20485,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.02345,14.27788,0,1.953442,-1.953442,20.79111,53.31043,0.1289471,2.041346,0,0,14.27788
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.88083,47.88083,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.19394,12.32444,0,1.029756,-1.029756,19.70565,50.52721,0.1289471,1.076095,0,0,12.32444
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.93241,46.93241,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.33811,11.29468,0,1.285194,-1.285194,18.35094,47.0536,0.1289471,1.343028,0,0,11.29468
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.05912,46.05912,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.7661,10.00948,0,0.4475334,-0.4475334,17.8792,45.844,0.1289471,0.4676724,0,0,10.00948
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,45.28912,45.28912,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.26336,9.561952,0,0.1164017,-0.1164017,17.7565,45.52939,0.1289471,0.1216398,0,0,9.561952
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,44.6318,44.6318,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.3927,9.445549,0,0.6726983,-0.6726983,17.04741,43.71123,0.1289471,0.7029697,0,0,9.445549
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.02144,44.02144,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.14014,8.772851,0,0.7367026,-0.7367026,16.27086,41.72007,0.1289471,0.7698542,0,0,8.772851
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,43.49558,43.49558,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.9587,8.036149,0,0.6506717,-0.6506717,15.58499,39.96144,0.1289471,0.679952,0,0,8.036149
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.15754,43.15754,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.68167,7.385477,0,0.9257489,-0.9257489,14.60917,37.45933,0.1289471,0.9674077,0,0,7.385477
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1402974,43.2367,42.83827,0,0,0,0,0,0,0,0,0,0,0.1402974,0,0,0,0,25.71028,6.459728,0.1402974,0,0.1402974,14.74226,37.8006,0.128944,0,0.1122379,0,6.600025
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.781145,47.66637,42.46266,4.106804,4.106804,0,0,0,4.106804,43.3706,0,0,0,1.781145,4.322951,4.106804,0,0,25.56998,6.585996,0,2.541806,-2.541806,12.06297,30.93062,0.128944,4.517484,1.424916,0,8.367141
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.327619,50.17291,43.26083,4.164223,4.164223,12,0,3.372,4.164223,55.89563,0,0,0,2.327619,0,0,7.835777,7.443988,28.39421,4.044189,9.771606,0,9.771606,21.33313,54.70021,0.1291616,4.580645,1.862095,12,6.371808
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.460995,56.00067,45.31729,4.126917,4.126917,0,-1,0,4.126917,83.86391,0,0,0,3.460995,4.344124,4.126917,0,0,18.6226,12.83864,0,0.883129,-0.883129,20.40223,52.3133,0.1291616,4.539609,2.768796,0,16.29963
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.034712,60.16794,47.35497,2.929783,2.929783,0,-1,0,2.929783,137.7137,0,0,0,4.034712,3.083982,2.929783,0,0,19.60386,11.95551,0.9507304,0,0.9507304,21.30417,54.62597,0.1291406,3.222761,3.22777,0,15.99022
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.400363,67.43037,49.38326,0.7911353,0.7911353,0,-1,0,0.7911353,682.6093,0,0,0,5.400363,0.832774,0.7911353,0,0,18.65313,12.81116,4.567589,0,4.567589,25.63736,65.7367,0.1290396,0.8702488,4.320291,0,18.21153
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.798699,79.94499,51.34582,2.586704,2.586704,0,-1,0,2.586704,301.4918,0,0,0,7.798699,2.722846,2.586704,0,0,14.08554,16.922,5.075853,0,5.075853,30.45274,78.08379,0.1289276,2.845374,6.238959,0,24.72069
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.169806,79.52612,53.31778,6.155385,6.155385,0,-1,0,6.155385,116.4802,0,0,0,7.169806,6.479353,6.155385,0,0,9.009685,21.49026,0.6904523,0,0.6904523,31.10776,79.76333,0.1289124,6.770924,5.735845,0,28.66007
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.917572,67.73402,54.61363,8.672715,8.36,0,-1,0,8.36,46.86092,0,0.3127153,1.179987,3.917572,8.8,8.36,0,0,8.319232,22.11167,0,4.882428,-4.882428,25.96123,66.56712,0.1289124,9.539987,3.134058,0,26.02924
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.348853,66.23576,55.13948,2.785155,2.785155,0,-1,0,2.785155,120.2394,0,0,0,3.348853,2.931742,2.785155,0,0,13.74415,17.22924,0.4171114,0,0.4171114,26.35694,67.58176,0.1289032,3.06367,2.679083,0,20.57809
