Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.838946,65.17025,55.83435,2.06982,2.06982,0,-1,0,2.06982,137.1591,0,0,0,2.838946,2.178758,2.06982,0,0,13.32704,17.60464,0.6601877,0,0.6601877,26.98325,69.18768,0.1288887,2.276802,2.271157,0,20.44359
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.324605,62.81827,55.29911,2.575305,2.575305,0,-1,0,2.575305,90.26524,0,4.440892E-16,0,2.324605,2.710848,2.575305,0,0,12.66685,18.19881,0,0.3862421,-0.3862421,26.57611,68.14374,0.1288887,2.832836,1.859684,0,20.52342
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4363453,54.89889,53.56192,0,0,0,-1,0,0,0,0,0,0,0.4363453,0,0,0,0,13.09601,17.81257,0.4363453,0,0.4363453,26.99006,69.20515,0.128879,0,0.3490762,0,18.24891
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.97497,51.97497,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,12.65967,18.20528,0,5.693189,-5.693189,20.98892,53.81763,0.128879,5.949382,0,0,18.20528
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,50.51948,50.51948,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,18.98543,12.51209,0,5.265263,-5.265263,15.43884,39.5867,0.128879,5.502199,0,0,12.51209
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.07338,49.07338,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,24.83572,7.246829,0,4.922823,-4.922823,10.24973,26.28131,0.128879,5.14435,0,0,7.246829
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,47.74936,47.74936,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,30.30552,2.324005,0,0.2586715,-0.2586715,9.977069,25.58218,0.128879,0.2703117,0,0,2.324005
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,46.80095,46.80095,2.319977,1.962067,0,-1,0,1.962067,0,0,0.3579096,0.5899073,0,2.065334,1.962067,0,0,30.59294,2.065334,0,2.065334,-2.065334,7.800015,20,0.128879,2.551975,0,0,2.065334
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.95583,45.95583,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128879,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,45.214,45.214,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128879,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,44.52851,44.52851,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128879,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.91814,43.91814,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128879,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,43.42046,43.42046,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128879,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.07302,43.07302,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290049,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.143564,43.16127,42.75376,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.68046,1.776357E-15,0,0,0.143564,0,0,8.8,8.36,24.52775,7.524,8.503564,0,8.503564,23.7982,61.0209,0.1291427,1.075718,0.1148512,12,7.667564
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.404866,46.48905,42.41571,5.8446,5.8446,12,0,3.372,5.8446,24.03699,0,0,0,1.404866,0,0,6.1554,5.847631,16.02419,15.17721,7.252496,0,7.252496,30.67852,78.66271,0.1293417,6.42906,1.123893,12,16.58207
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.249686,52.98857,43.15754,3.366425,3.366425,8.612332,0,2.51492,3.366425,96.53226,0,0,0,3.249686,0,0,5.245907,4.983612,8.771693,21.70445,8.233297,0,8.233297,38.48931,98.69035,0.1294288,3.703067,2.599749,12,24.95414
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.085274,57.96516,45.18583,0.2887379,0.2887379,0,-1,0,0.2887379,1414.873,3.242943,0,0,4.085274,0.3039346,0.2887379,0,0,0.5383958,29.11442,0.5383958,0,0.5383958,39.00008,100,0.129417,0.3176116,3.268219,0,33.1997
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.26177,60.8495,47.25168,0,0,0,-1,0,0,0,4.26177,0,0,4.26177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129417,0,3.409416,0,33.86075
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.677402,64.56821,49.2518,0.4085476,0.4085476,0,-1,0,0.4085476,1144.885,4.247352,0,0,4.677402,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.129417,0.4494024,3.741922,0,34.27638
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.263285,68.99275,51.20497,5.60047,5.60047,0,-1,0,5.60047,93.97935,0,0,0,5.263285,5.895231,5.60047,0,0,0,29.59898,0,0.6319462,-0.6319462,38.33395,98.29198,0.129417,6.160517,4.210628,0,34.86226
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.472549,72.1057,53.18631,0,0,0,-1,0,0,0,4.770387,0,0,5.472549,0,0,0,0,0.7021624,28.96703,0.7021624,0,0.7021624,39.00008,100,0.1294015,0,4.378039,0,34.43958
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.597873,70.12046,54.45399,1.775759,1.775759,0,-1,0,1.775759,258.9244,2.728653,0,0,4.597873,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1294015,1.953335,3.678298,0,34.19685
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.159662,58.6334,54.98923,0.464417,0.464417,0,-1,0,0.464417,249.7028,0.6708024,0,0,1.159662,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1294015,0.5108587,0.9277299,0,30.75864
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.547391,63.98195,55.67472,3.178971,3.178971,0,-1,0,3.178971,80.13256,0,0,0,2.547391,3.346285,3.178971,0,0,0,29.59898,0,0.7988945,-0.7988945,38.15797,97.84075,0.1294015,3.496868,2.037913,0,32.14637
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8110448,57.67148,55.13948,0,0,0,-1,0,0,0,0,0,0,0.8110448,0,0,0,0,0.8876605,28.80008,0.8110448,0,0.8110448,38.92739,99.81363,0.1293837,0,0.6488358,0,29.61113
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4635718,54.85039,53.43045,2.300931,2.300931,0,-1,0,2.300931,20.14714,0,4.440892E-16,0,0.4635718,2.422033,2.300931,0,0,0.07661574,29.53002,0,1.958461,-1.958461,36.863,94.52031,0.1293837,2.531024,0.3708574,0,29.9936
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,51.81533,51.81533,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.252684,27.57156,0,2.173434,-2.173434,34.57199,88.64597,0.1293837,2.271238,0,0,27.57156
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,50.35985,50.35985,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.66761,25.39813,0,8.8,-8.8,25.29598,64.86136,0.1293837,12.17366,0,0,25.39813
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.94192,48.94192,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.44539,16.59813,0,1.805042,-1.805042,23.3933,59.9827,0.1293837,1.886269,0,0,16.59813
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,47.6179,47.6179,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.45099,14.79309,0,0.4436401,-0.4436401,22.92566,58.78363,0.1293837,0.4636039,0,0,14.79309
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,46.68827,46.68827,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.94392,14.34945,0,0.6029637,-0.6029637,22.29008,57.15394,0.1293837,0.6300971,0,0,14.34945
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.87132,45.87132,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.61388,13.74648,0,1.950003,-1.950003,20.2346,51.88348,0.1293837,2.037753,0,0,13.74648
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.1107,45.1107,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.78055,11.79648,0,2.028993,-2.028993,18.09585,46.39952,0.1293837,2.120298,0,0,11.79648
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,44.42522,44.42522,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.03499,9.767487,0,1.762712,-1.762712,16.23779,41.63527,0.1293837,1.842034,0,0,9.767487
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.84302,43.84302,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.99356,8.004775,0,1.207225,-1.207225,14.96526,38.37239,0.1293837,1.261551,0,0,8.004775
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,43.33595,43.33595,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.33492,6.79755,0,1.372949,-1.372949,13.51805,34.66159,0.1293837,1.434731,0,0,6.79755
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.86042,5.424601,0,0,0,13.51805,34.66159,0.1293837,0,0,0,5.424601
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07081407,42.85108,42.65046,0.09639126,0.09639126,0,0,0,0.09639126,73.46524,0,0,0,0.07081407,0.1014645,0.09639126,0,0,26.86042,5.424601,0,0.03065041,-0.03065041,13.48574,34.57875,0.1293837,0.1060304,0.05665126,0,5.495415
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5810255,43.98914,42.3312,2.473688,2.473688,0,0,0,2.473688,23.48823,0,0,0,0.5810255,2.603882,2.473688,0,0,26.89448,5.39395,0,2.022856,-2.022856,11.35346,29.11138,0.1293837,2.721057,0.4648204,0,5.974976
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.602948,47.75893,43.07302,2.410447,2.410447,0,0,0,2.410447,66.50002,0,0,0,1.602948,2.537313,2.410447,0,0,29.14209,3.371094,0,0.9343649,-0.9343649,10.36855,26.58598,0.1293837,2.651492,1.282358,0,4.974042
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.718623,53.35522,45.1107,7.32963,4.897584,0,-1,0,4.897584,55.50946,0,2.432045,5.231162,2.718623,5.155352,4.897584,0,0,30.18028,2.436729,0,2.436729,-2.436729,7.800015,20,0.1293837,8.062593,2.174898,0,5.155352
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.127482,56.87848,47.16717,3.915348,2.971108,0,-1,0,2.971108,105.2632,0,0.9442397,3.712661,3.127482,3.127482,2.971108,0,0,32.88775,0,0,0,0,7.800015,20,0.1293837,4.306883,2.501986,0,3.127482
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.196181,62.74243,49.17668,2.923536,2.923536,0,-1,0,2.923536,143.5311,0,0,2.418615,4.196181,3.077406,2.923536,0,0,32.88775,0,1.118776,0,1.118776,8.86138,22.72144,0.1293591,3.215889,3.356945,0,4.196181
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.566859,62.65396,51.12985,5.983111,4.345069,0,-1,0,4.345069,82.08981,0,1.638042,4.947166,3.566859,4.573758,4.345069,0,0,31.76898,1.006898,0,1.006898,-1.006898,7.800015,20,0.1293591,6.581423,2.853487,0,4.573758
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.348475,71.52267,53.11119,1.148109,1.148109,0,-1,0,1.148109,465.851,0,0,0.2467093,5.348475,1.208535,1.148109,0,0,32.88775,0,4.139939,0,4.139939,11.72751,30.07047,0.1292682,1.26292,4.27878,0,5.348475
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.967187,64.03019,54.3507,6.086222,6.086222,0,-1,0,6.086222,48.75253,0,8.881784E-16,2.59143,2.967187,6.406549,6.086222,0,0,28.74781,3.725945,0,3.439362,-3.439362,8.102101,20.77458,0.1292682,6.694844,2.373749,0,6.693132
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.310255,59.0044,54.87655,2.524765,1.516996,0,-1,0,1.516996,86.37166,0,1.007769,2.256039,1.310255,1.596838,1.516996,0,0,32.56933,0.2865833,0,0.2865833,-0.2865833,7.800015,20,0.1292682,2.777241,1.048204,0,1.596838
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2063712,56.20935,55.57143,3.213671,0.1960527,0,-1,0,0.1960527,105.2632,0,3.017618,3.495828,0.2063712,0.2063712,0.1960527,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,3.535038,0.165097,0,0.2063712
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9961557,58.10839,54.98923,6.502184,0.946348,0,-1,0,0.946348,105.2632,0,5.555837,6.963133,0.9961557,0.9961557,0.946348,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,7.152403,0.7969246,0,0.9961557
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3694605,54.42746,53.29899,2.371011,0.3509875,0,-1,0,0.3509875,105.2632,0,2.020024,2.537915,0.3694605,0.3694605,0.3509875,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,2.608113,0.2955684,0,0.3694605
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,51.71204,51.71204,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,50.28473,50.28473,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,48.85741,48.85741,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,47.54277,47.54277,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,46.58497,46.58497,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,45.76802,45.76802,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.02619,45.02619,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,44.31253,44.31253,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,43.73034,43.73034,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,43.26083,43.26083,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292682,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.91339,42.91339,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294387,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1332691,42.98137,42.60351,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.818245,0,0,0,0.1332691,0,0,8.8,8.36,24.52775,7.524,8.493269,0,8.493269,23.78843,60.99585,0.1296098,1.875051,0.1066153,12,7.657269
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.488825,46.57525,42.25607,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.71011,0,0,0,1.488825,0,0,8.260038,7.847036,16.03448,15.16794,9.335861,0,9.335861,32.64521,83.70549,0.1298209,3.834473,1.19106,12,16.65677
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.729121,51.15466,42.9979,2.173034,2.173034,0,0,0,2.173034,125.5904,0,0,0,2.729121,2.287404,2.173034,0,0,6.698623,23.57022,0.441717,0,0.441717,33.06425,84.77998,0.1298112,2.390337,2.183297,0,26.29934
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.229439,58.26474,45.00741,0,0,0,-1,0,0,0,0,0,0,4.229439,0,0,0,0,6.256906,23.96776,4.229439,0,4.229439,37.07665,95.06815,0.1297184,0,3.383551,0,28.1972
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.115376,60.0986,47.03571,4.056289,4.056289,0,-1,0,4.056289,101.4567,8.881784E-16,0,0,4.115376,4.269778,4.056289,0,0,2.027467,27.77426,0,0.1544016,-0.1544016,36.9139,94.65083,0.1297184,4.461917,3.292301,0,31.88963
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.991656,61.84082,49.01704,4.638089,4.638089,0,-1,0,4.638089,86.06252,0,0,0,3.991656,4.882198,4.638089,0,0,2.199025,27.61986,0,0.8905426,-0.8905426,35.97519,92.24388,0.1297184,5.101897,3.193325,0,31.61151
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.358225,65.31718,50.97021,1.041691,1.041691,0,-1,0,1.041691,418.3798,0.07319181,0,0,4.358225,1.096517,1.041691,0,0,3.188517,26.72931,3.188517,0,3.188517,39.00008,100,0.1296486,1.14586,3.48658,0,31.08754
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.118959,56.41523,52.95155,0,0,0,-1,0,0,0,1.118959,0,0,1.118959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296486,0,0.8951675,0,30.71794
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.002266,67.58035,54.19107,3.697889,3.697889,0,-1,0,3.697889,108.2311,0.1097519,0,0,4.002266,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1296486,4.067677,3.201813,0,33.60125
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.715577,60.16494,54.71692,2.862044,2.862044,0,-1,0,2.862044,59.94238,0,0,0,1.715577,3.012677,2.862044,0,0,0,29.59898,0,1.2971,-1.2971,37.63281,96.4942,0.1296486,3.148248,1.372462,0,31.31456
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.743425,60.97946,55.4118,0.3033186,0.3033186,0,-1,0,0.3033186,574.7833,0,0,0,1.743425,0.3192828,0.3033186,0,0,1.441223,28.30188,1.424142,0,1.424142,38.98388,99.95845,0.1296174,0.3336505,1.39474,0,30.0453
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9963339,57.94587,54.8296,3.142992,3.142992,0,-1,0,3.142992,31.70017,0,0,0,0.9963339,3.308412,3.142992,0,0,0.01708036,29.58361,0,2.312078,-2.312078,36.54673,93.70937,0.1296174,3.457291,0.7970671,0,30.57994
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4284964,54.41991,53.11119,8.826353,8.36,0,-1,0,8.36,5.125556,0,0.466353,1.348988,0.4284964,8.8,8.36,0,0,2.586056,27.27153,0,8.371504,-8.371504,27.72239,71.08291,0.1296174,9.708988,0.3427971,0,27.70002
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,51.55241,51.55241,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.88773,18.90002,0,7.209742,-7.209742,20.12265,51.59645,0.1296174,7.534181,0,0,18.90002
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,50.12509,50.12509,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.89855,11.69028,0,6.159481,-6.159481,13.62999,34.94863,0.1296174,6.436657,0,0,11.69028
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.69778,48.69778,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.74242,5.530801,0,3.030038,-3.030038,10.43605,26.75905,0.1296174,3.16639,0,0,5.530801
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10913,2.500763,0,0,0,10.43605,26.75905,0.1296174,0,0,0,2.500763
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,46.48168,46.48168,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.10913,2.500763,0,0.2129637,-0.2129637,10.21157,26.18345,0.1296174,0.2225471,0,0,2.500763
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,45.63656,45.63656,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.34575,2.287799,0,1.847217,-1.847217,8.264429,21.1908,0.1296174,1.930342,0,0,2.287799
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.9229,44.9229,1.988384,0.4185524,0,-1,0,0.4185524,0,0,1.569832,1.76867,0,0.4405815,0.4185524,0,0,32.39822,0.4405815,0,0.4405815,-0.4405815,7.800015,20,0.1296174,2.187222,0,0,0.4405815
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.23741,44.23741,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296174,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,43.65522,43.65522,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296174,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.17632,43.17632,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296174,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.83827,42.83827,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297153,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05299491,42.66896,42.519,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.515287,1.776357E-15,0,0,0.05299491,0,0,8.8,8.36,24.52775,7.524,8.412995,0,8.412995,23.71228,60.80059,0.1298616,1.291045,0.04239593,12,7.576995
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.465138,46.42737,42.18095,3.146122,3.146122,11.47508,0,3.239196,3.146122,46.56965,0,0,0,1.465138,0,0,8.328959,7.912511,16.11476,15.0957,9.377649,0,9.377649,32.6087,83.61187,0.1300573,3.460734,1.17211,12,16.56083
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.623428,53.94507,42.91339,3.632088,3.632088,0,0,0,3.632088,99.76157,0,0,0,3.623428,3.823251,3.632088,0,0,6.737109,23.53558,0,0.1998225,-0.1998225,32.39806,83.07179,0.1300573,3.995297,2.898742,0,27.15901
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.063241,61.07497,44.89473,3.517695,3.517695,0,-1,0,3.517695,143.9363,0,0,0,5.063241,3.702837,3.517695,0,0,6.959134,23.33576,1.360404,0,1.360404,33.68866,86.381,0.1300276,3.869465,4.050592,0,28.399
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.877779,66.46867,46.96058,1.416845,1.416845,0,-1,0,1.416845,414.8499,0,0,0,5.877779,1.491416,1.416845,0,0,5.598731,24.56012,4.386364,0,4.386364,37.84993,97.0509,0.1299318,1.558529,4.702224,0,30.4379
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.305008,74.68317,48.94192,1.378643,1.378643,0,-1,0,1.378643,529.8695,4.641438,0,0,7.305008,1.451203,1.378643,0,0,1.212367,28.50785,1.212367,0,1.212367,39.00008,100,0.1299054,1.516507,5.844006,0,35.81285
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.465646,77.79886,50.86692,0,0,0,-1,0,0,0,7.465646,0,0,7.465646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299054,0,5.972517,0,37.06462
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.692009,76.77449,52.82009,2.397683,2.397683,0,-1,0,2.397683,279.1032,4.168133,0,0,6.692009,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1299054,2.637451,5.353608,0,36.29099
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.952892,75.10205,54.0596,0,0,0,-1,0,0,0,5.952892,0,0,5.952892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299054,0,4.762314,0,35.55187
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.034508,71.95205,54.56667,4.260032,4.260032,0,-1,0,4.260032,118.18,0.5502636,0,0,5.034508,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1299054,4.686036,4.027606,0,34.63349
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.348646,62.8508,55.25216,3.684789,3.684789,0,-1,0,3.684789,63.73897,0,0,0,2.348646,3.878725,3.684789,0,0,0,29.59898,0,1.530078,-1.530078,37.38723,95.86451,0.1299054,4.053267,1.878917,0,31.94762
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.962269,60.98365,54.71692,6.388529,6.388529,0,-1,0,6.388529,30.71551,0,0,0,1.962269,6.724767,6.388529,0,0,1.700087,28.0689,0,4.762498,-4.762498,32.36712,82.99245,0.1299054,7.027381,1.569815,0,30.03117
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4632898,54.42291,53.0079,5.243581,5.243581,0,-1,0,5.243581,8.835371,0,0,0,0.4632898,5.519558,5.243581,0,0,6.991751,23.3064,0,5.056269,-5.056269,27.03735,69.32639,0.1299054,5.767939,0.3706318,0,23.76969
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,51.44912,51.44912,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.60983,18.25013,0,6.641946,-6.641946,20.03612,51.37456,0.1299054,6.940834,0,0,18.25013
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.04997,50.04997,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.98977,11.60819,0,7.06469,-7.06469,12.58928,32.28014,0.1299054,7.382601,0,0,11.60819
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,48.62265,48.62265,8.079764,4.316322,0,-1,0,4.316322,0,0,3.763443,4.57142,0,4.543497,4.316322,0,0,27.83942,4.543497,0,4.543497,-4.543497,7.800015,20,0.1299054,8.887741,0,0,4.543497
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,47.35497,47.35497,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,46.37839,46.37839,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,45.56144,45.56144,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.84778,44.84778,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.13412,44.13412,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,43.58009,43.58009,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.10119,43.10119,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299054,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,42.75376,42.75376,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300775,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1152366,42.77017,42.44388,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.2351,0,0,0,0.1152366,0,0,8.8,8.36,24.52775,7.524,8.475237,0,8.475237,23.77132,60.95199,0.1302142,1.128252,0.0921893,12,7.639236
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.346024,46.01549,42.12461,5.183517,5.183517,12,0,3.372,5.183517,25.96738,0,0,0,1.346024,0,0,6.816483,6.475659,16.05252,15.15171,7.821683,0,7.821683,31.19162,79.97836,0.1304243,5.701868,1.076819,12,16.49774
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.526783,53.54729,42.83827,1.416799,1.416799,6.368431,0,1.947213,1.416799,248.9262,0,0,0,3.526783,0,0,4.951632,4.704051,8.230834,22.19123,8.230834,0,8.230834,39.00008,100,0.1304032,1.558479,2.821427,12,25.71801
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.799996,63.69584,44.81961,2.322705,2.322705,0,-1,0,2.322705,249.7087,3.355044,0,0,5.799996,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1304032,2.554975,4.639997,0,35.39898
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.722961,65.74464,46.8479,0,0,0,-1,0,0,0,5.722961,0,0,5.722961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304032,0,4.578369,0,35.32194
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.522156,63.49815,48.80107,0,0,0,-1,0,0,0,4.522156,0,0,4.522156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304032,0,3.617725,0,34.12114
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.056889,63.96355,50.73546,4.774202,4.774202,0,-1,0,4.774202,84.97521,0,0,0,4.056889,5.025476,4.774202,0,0,0,29.59898,0,0.9685877,-0.9685877,37.9791,97.3821,0.1304032,5.251623,3.245511,0,33.65587
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.975967,65.82436,52.68863,0,0,0,-1,0,0,0,2.899758,0,0,3.975967,0,0,0,0,1.076209,28.63039,1.076209,0,1.076209,39.00008,100,0.1303798,0,3.180773,0,32.60636
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.167251,64.27832,53.92814,0.3299157,0.3299157,0,-1,0,0.3299157,960.0182,2.819971,0,0,3.167251,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1303798,0.3629073,2.533801,0,32.76623
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.089888,64.52174,54.40704,2.726827,2.726827,0,-1,0,2.726827,113.3144,0.2195436,0,0,3.089888,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1303798,2.99951,2.471911,0,32.68887
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.424587,59.54076,55.03619,6.548921,6.548921,0,-1,0,6.548921,21.753,0,0,0,1.424587,6.893601,6.548921,0,0,0,29.59898,0,5.469014,-5.469014,33.23523,85.21837,0.1303798,7.203813,1.139669,0,31.02357
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9834982,57.57878,54.51033,4.176889,4.176889,0,-1,0,4.176889,23.54619,0,0,0,0.9834982,4.396725,4.176889,0,0,6.076682,24.12996,0,3.413227,-3.413227,29.63737,75.99312,0.1303798,4.594578,0.7867986,0,25.11346
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.407956,54.09151,52.84826,8.378524,8.36,0,-1,0,8.36,4.879857,0,0.01852423,0.8563766,0.407956,8.8,8.36,0,0,9.869157,20.71674,0,8.392044,-8.392044,20.79138,53.31113,0.1303798,9.216376,0.3263648,0,21.12469
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,51.28948,51.28948,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.19365,12.32469,0,3.489308,-3.489308,17.11333,43.88025,0.1303798,3.646327,0,0,12.32469
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07066,8.835385,0,0,0,17.11333,43.88025,0.1303798,0,0,0,8.835385
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.49119,48.49119,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.07066,8.835385,0,5.518192,-5.518192,11.29664,28.9657,0.1303798,5.766511,0,0,8.835385
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,47.22351,47.22351,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.20198,3.317193,0,1.209732,-1.209732,10.02147,25.69604,0.1303798,1.26417,0,0,3.317193
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,46.26571,46.26571,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.54613,2.10746,0,0.1614572,-0.1614572,9.851283,25.25965,0.1303798,0.1687227,0,0,2.10746
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,45.44875,45.44875,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.72553,1.946003,0,1.18309,-1.18309,8.604197,22.062,0.1303798,1.236329,0,0,1.946003
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,44.7351,44.7351,0.7355981,0.7247677,0,-1,0,0.7247677,0,0,0.01083044,0.08439025,0,0.7629134,0.7247677,0,0,32.04007,0.7629134,0,0.7629134,-0.7629134,7.800015,20,0.1303798,0.809158,0,0,0.7629134
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.02144,44.02144,1.45691,0,0,-1,0,0,0,0,1.45691,1.602602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303798,1.602602,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,43.49558,43.49558,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303798,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.02607,43.02607,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303798,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,42.67863,42.67863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303798,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09609336,42.63122,42.35937,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,35.3362,0,0,0,0.09609336,0,0,8.8,8.36,32.88775,0,8.456094,0,8.456094,15.82217,40.56959,0.1304805,0.2991343,0.07687468,12,0.09609336
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.086475,45.14447,42.02132,3.401664,3.401664,11.43495,0,3.229042,3.401664,31.93951,0,0,0,1.086475,0,0,8.033284,7.63162,24.43166,7.610484,8.718096,0,8.718096,24.09288,61.7765,0.1306858,3.741831,0.86918,12,8.696959
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.130258,46.04982,42.78193,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,293.8372,1.776357E-15,0,0,1.130258,0,0,8.8,8.36,15.71356,15.45677,9.490258,0,9.490258,33.09613,84.8617,0.1307686,0.4231201,0.9042066,12,16.58703
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.678453,49.68475,44.71631,7.692783,7.692783,0,-1,0,7.692783,21.81854,0,1.776357E-15,0.1020611,1.678453,8.097666,7.692783,0,0,6.223306,23.998,0,6.419213,-6.419213,26.32969,67.51188,0.1307686,8.462061,1.342762,0,25.67645
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.393027,54.03463,46.74461,4.640911,4.640911,0,-1,0,4.640911,51.56373,0,0,0,2.393027,4.885169,4.640911,0,0,13.35577,17.57879,0,2.492142,-2.492142,23.70274,60.77613,0.1307686,5.105002,1.914421,0,19.97182
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.035994,51.80749,48.69778,0,0,0,-1,0,0,0,0,0,0,1.035994,0,0,0,0,16.12481,15.08665,1.035994,0,1.035994,24.68557,63.2962,0.1307461,0,0.8287954,0,16.12264
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.451807,58.32036,50.63216,3.979629,3.979629,0,-1,0,3.979629,61.60893,0,4.440892E-16,0,2.451807,4.189083,3.979629,0,0,15.08882,16.01904,0,1.737276,-1.737276,22.85432,58.6007,0.1307461,4.377592,1.961445,0,18.47085
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.303495,59.88634,52.58533,5.714419,5.714419,0,-1,0,5.714419,40.31022,0,8.881784E-16,0,2.303495,6.015178,5.714419,0,0,17.01912,14.28176,0,3.711683,-3.711683,18.94186,48.56878,0.1307461,6.285861,1.842796,0,16.58526
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.169032,67.79334,53.82484,0,0,0,-1,0,0,0,0,0,0,4.169032,0,0,0,0,21.14322,10.57008,4.169032,0,4.169032,22.89695,58.71001,0.1306556,0,3.335225,0,14.73911
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.127976,64.53467,54.29436,0.8248632,0.8248632,0,-1,0,0.8248632,379.2115,0,0,0,3.127976,0.8682771,0.8248632,0,0,16.97419,14.32221,2.259699,0,2.259699,25.04069,64.20677,0.1306066,0.9073495,2.502381,0,17.45019
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6656066,57.05857,54.98923,0,0,0,-1,0,0,0,0,0,0,0.6656066,0,0,0,0,14.71449,16.35594,0.6656066,0,0.6656066,25.67214,65.82587,0.1305922,0,0.5324853,0,17.02155
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.087497,57.80519,54.40704,0,0,0,-1,0,0,0,0,0,0,1.087497,0,0,0,0,14.04888,16.95499,1.087497,0,1.087497,26.70383,68.47122,0.1305686,0,0.8699976,0,18.04248
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4637293,54.17779,52.76375,4.637885,4.637885,0,-1,0,4.637885,9.998723,0,0,0,0.4637293,4.881984,4.637885,0,0,12.96138,17.93373,0,4.418255,-4.418255,22.04658,56.52958,0.1305686,5.101674,0.3709834,0,18.39746
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,51.23314,51.23314,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.87056,13.51548,0,2.000741,-2.000741,19.93761,51.12199,0.1305686,2.090774,0,0,13.51548
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,49.86217,49.86217,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,20.0936,11.51474,0,7.437908,-7.437908,12.09737,31.01884,0.1305686,7.772614,0,0,11.51474
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,48.43485,48.43485,6.774292,3.872989,0,-1,0,3.872989,0,0,2.901303,3.578732,0,4.07683,3.872989,0,0,28.35794,4.07683,0,4.07683,-4.07683,7.800015,20,0.1305686,7.451721,0,0,4.07683
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,47.16717,47.16717,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.19058,46.19058,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,45.37363,45.37363,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,44.65997,44.65997,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.94632,43.94632,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,43.42046,43.42046,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305686,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,42.60351,42.60351,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306879,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03680192,42.41639,42.31241,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.777354,1.776357E-15,0,0,0.03680192,0,0,8.8,8.36,24.52775,7.524,8.396802,0,8.396802,23.69691,60.7612,0.1307956,0.4612108,0.02944153,12,7.560802
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6507003,43.81974,41.96497,3.955989,3.955989,11.99214,0,3.370011,3.955989,16.44849,0,0,0,0.6507003,0,0,8.036149,7.634342,16.13095,15.08112,8.285042,0,8.285042,31.5568,80.9147,0.1310185,4.351588,0.5205603,12,15.73182
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.088282,45.84929,42.7068,10.02593,10.02593,12,0,3.372,10.02593,10.85468,0,0,0,1.088282,0,0,1.974072,1.875368,7.84591,22.53766,2.96365,0,2.96365,34.36836,88.12383,0.131094,11.02852,0.8706256,12,23.62594
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.72614,49.74336,44.6318,0.8404318,0.8404318,0,-1,0,0.8404318,205.3873,0,0,0,1.72614,0.884665,0.8404318,0,0,4.882259,25.20494,0.841475,0,0.841475,35.16665,90.17072,0.1310758,0.924475,1.380912,0,26.93109
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.308191,50.53535,46.64131,0,0,0,-1,0,0,0,0,0,0,1.308191,0,0,0,0,4.040784,25.96227,1.308191,0,1.308191,36.40771,93.35292,0.1310475,0,1.046553,0,27.27046
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9525208,51.47556,48.62265,3.000972,3.000972,0,-1,0,3.000972,31.74041,0,0,0,0.9525208,3.158918,3.000972,0,0,2.732593,27.13964,0,2.206397,-2.206397,34.08197,87.38948,0.1310475,3.301069,0.7620167,0,28.09216
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8298568,53.03069,50.51948,4.352451,4.352451,0,-1,0,4.352451,19.06642,0,0,0,0.8298568,4.581528,4.352451,0,0,5.184145,24.93325,0,3.751671,-3.751671,30.12736,77.24948,0.1310475,4.787696,0.6638854,0,25.7631
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.835757,58.22535,52.47265,5.080203,5.080203,0,-1,0,5.080203,36.1355,0,8.881784E-16,0,1.835757,5.347582,5.080203,0,0,9.352669,21.18158,0,3.511826,-3.511826,26.42557,67.75773,0.1310475,5.588223,1.468605,0,23.01733
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.076585,57.08804,53.74033,5.635564,5.635564,0,-1,0,5.635564,19.10342,0,0,0,1.076585,5.932173,5.635564,0,0,13.2547,17.66975,0,4.855587,-4.855587,21.30733,54.63407,0.1310475,6.199121,0.8612682,0,18.74634
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.218179,58.06052,54.24741,0,0,0,-1,0,0,0,0,0,0,1.218179,0,0,0,0,18.64979,12.81416,1.218179,0,1.218179,22.463,57.59731,0.1310212,0,0.9745432,0,14.03234
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6717815,56.96374,54.87655,1.992482,1.992482,0,-1,0,1.992482,33.71582,0,2.220446E-16,0,0.6717815,2.097349,1.992482,0,0,17.43162,13.91052,0,1.425568,-1.425568,20.96032,53.74429,0.1310212,2.19173,0.5374252,0,14.58231
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5355357,55.94685,54.29436,6.399224,6.399224,0,-1,0,6.399224,8.36876,0,8.881784E-16,0,0.5355357,6.736025,6.399224,0,0,19.01558,12.48496,0,6.200489,-6.200489,14.42443,36.98563,0.1310212,7.039146,0.4284286,0,13.02049
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4667352,54.1112,52.68863,1.295396,1.295396,0,-1,0,1.295396,36.0303,0,0,0,0.4667352,1.363575,1.295396,0,0,25.90501,6.284468,0,0.8968399,-0.8968399,13.47907,34.56166,0.1310212,1.424936,0.3733881,0,6.751203
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,51.15802,51.15802,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.9015,5.387628,0,0.3908231,-0.3908231,13.06711,33.50534,0.1310212,0.4084101,0,0,5.387628
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33575,4.996805,0,0,0,13.06711,33.50534,0.1310212,0,0,0,4.996805
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33575,4.996805,0,0,0,13.06711,33.50534,0.1310212,0,0,0,4.996805
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33575,4.996805,0,0,0,13.06711,33.50534,0.1310212,0,0,0,4.996805
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.13424,46.13424,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.33575,4.996805,0,1.639002,-1.639002,11.33945,29.07546,0.1310212,1.712757,0,0,4.996805
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,45.31729,45.31729,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.15686,3.357803,0,2.164408,-2.164408,9.057964,23.2255,0.1310212,2.261807,0,0,3.357803
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,44.60363,44.60363,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.56176,1.193395,0,0.7312571,-0.7312571,8.287151,21.24906,0.1310212,0.7641637,0,0,1.193395
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.88998,43.88998,0.7700251,0.4390306,0,-1,0,0.4390306,0,0,0.3309945,0.4079971,0,0.4621374,0.4390306,0,0,32.37427,0.4621374,0,0.4621374,-0.4621374,7.800015,20,0.1310212,0.8470276,0,0,0.4621374
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,43.39229,43.39229,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310212,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.91339,42.91339,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310212,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,42.57534,42.57534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310212,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06151275,42.42987,42.25607,0,0,0,0,0,0,0,0,0,0,0.06151275,0,0,0,0,32.88775,0,0.06151275,0,0.06151275,7.858372,20.14963,0.1310198,0,0.04921019,0,0.06151275
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4704453,43.24472,41.90863,4.516265,4.516265,12,0,3.372,4.516265,10.41669,0,0,0,0.4704453,0,0,7.483735,7.109548,32.82624,0.05536147,7.579994,0,7.579994,15.04939,38.58809,0.1312236,4.967892,0.3763563,12,0.5258068
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5544285,44.23499,42.65046,4.508193,4.508193,12,0,3.372,4.508193,12.29824,0,0,0,0.5544285,0,0,7.491807,7.117217,25.24625,6.877356,7.671645,0,7.671645,22.32735,57.24949,0.131429,4.959013,0.4435427,12,7.431784
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.01165,47.52842,44.57546,4.973875,4.973875,0,-1,0,4.973875,20.33928,0,0,0,1.01165,5.235658,4.973875,0,0,17.5746,13.78184,0,4.224008,-4.224008,17.87485,45.83286,0.131429,5.471262,0.8093201,0,14.79349
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5647537,48.24109,46.58497,7.345582,7.345582,0,-1,0,7.345582,7.688345,0,8.881784E-16,0,0.5647537,7.732192,7.345582,0,0,22.26794,9.557829,0,7.167438,-7.167438,10.31971,26.46074,0.131429,8.08014,0.4518029,0,10.12258
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3575639,49.62433,48.56631,0,0,0,-1,0,0,0,0,0,0,0.3575639,0,0,0,0,30.23176,2.390391,0.3575639,0,0.3575639,10.65892,27.33052,0.1314212,0,0.2860511,0,2.747955
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6539554,52.46279,50.49131,5.337719,3.197846,0,-1,0,3.197846,20.44987,0,2.139873,3.170651,0.6539554,3.366153,3.197846,0,0,29.8742,2.712198,0,2.712198,-2.712198,7.800015,20,0.1314212,5.871491,0.5231643,0,3.366153
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.175148,56.08333,52.45387,0,0,0,-1,0,0,0,0,0,0,1.175148,0,0,0,0,32.88775,0,1.175148,0,1.175148,8.914859,22.85857,0.1313958,0,0.9401181,0,1.175148
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.381489,58.01639,53.69338,2.039018,2.039018,0,-1,0,2.039018,67.75269,0,0,0.9756854,1.381489,2.146334,2.039018,0,0,31.71261,1.057633,0,0.7648452,-0.7648452,8.108641,20.79135,0.1313958,2.24292,1.105191,0,2.439122
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7103183,56.34177,54.14411,2.848804,0.9529507,0,-1,0,0.9529507,74.53883,0,1.895853,2.720575,0.7103183,1.003106,0.9529507,0,0,32.56244,0.2927877,0,0.2927877,-0.2927877,7.800015,20,0.1313958,3.133684,0.5682546,0,1.003106
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6317043,56.73287,54.77326,7.313977,0.6001191,0,-1,0,0.6001191,105.2632,0,6.713858,7.925351,0.6317043,0.6317043,0.6001191,0,0,32.88775,0,0,0,0,7.800015,20,0.1313958,8.045375,0.5053634,0,0.6317043
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5711416,55.9535,54.19107,0,0,0,-1,0,0,0,0,0,0,0.5711416,0,0,0,0,32.88775,0,0.5711416,0,0.5711416,8.341848,21.38931,0.1313835,0,0.4569133,0,0.5711416
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4482799,53.95019,52.58533,5.862678,0.914192,0,-1,0,0.914192,49.03564,0,4.948486,5.875447,0.4482799,0.9623073,0.914192,0,0,32.31661,0.5140274,0,0.5140274,-0.5140274,7.800015,20,0.1313835,6.448946,0.3586239,0,0.9623073
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.05473,51.05473,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313835,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314844,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01188846,42.21449,42.18095,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6309,0,0,0,0.01188846,0,0,8.8,8.36,24.52775,7.524,8.371888,0,8.371888,23.67328,60.70059,0.1316583,2.072801,0.009510765,12,7.535889
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2746197,42.61032,41.83351,7.085438,7.085438,12,0,3.372,7.085438,3.875833,0,0,0,0.2746197,0,0,4.914562,4.668834,16.15586,15.0587,4.943453,0,4.943453,28.36305,72.72562,0.1317902,7.793982,0.2196958,12,15.33332
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.398691,43.73936,42.60351,6.60886,6.60886,12,0,3.372,6.60886,6.032674,0,0,0,0.398691,0,0,5.39114,5.121583,11.21241,19.50781,5.520274,0,5.520274,33.60004,86.15379,0.1319367,7.269745,0.3189528,12,19.9065
