Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95595,47.95595,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.09888,11.50998,0,2.93829,-2.93829,16.83537,43.16754,0.1326904,3.070513,0,0,11.50998
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,46.66948,46.66948,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.36365,8.571692,0,2.223833,-2.223833,14.49125,37.15697,0.1326904,2.323906,0,0,8.571692
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,45.71168,45.71168,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.83458,6.347859,0,0.04770406,-0.04770406,14.44096,37.02803,0.1326904,0.04985074,0,0,6.347859
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.95107,44.95107,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.88758,6.300155,0,0.6585521,-0.6585521,13.74679,35.2481,0.1326904,0.6881869,0,0,6.300155
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.20924,44.20924,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.6193,5.641603,0,1.913381,-1.913381,11.72991,30.07662,0.1326904,1.999483,0,0,5.641603
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.46741,43.46741,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.74529,3.728222,0,1.417922,-1.417922,10.23528,26.24427,0.1326904,1.481729,0,0,3.728222
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.02607,43.02607,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.32075,2.3103,0,0.4906013,-0.4906013,9.718146,24.91827,0.1326904,0.5126784,0,0,2.3103
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,42.57534,42.57534,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.86587,1.819698,0,0.5766155,-0.5766155,9.11034,23.3598,0.1326904,0.6025631,0,0,1.819698
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.15278,42.15278,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.50655,1.243083,0,0.397776,-0.397776,8.691047,22.28469,0.1326904,0.4156759,0,0,1.243083
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.88985,41.88985,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.94852,0.8453068,8.36,0,8.36,16.62204,42.62053,0.1328284,1.40033,0,12,0.8453068
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3848498,42.65953,41.57058,7.932763,7.932763,12,0,3.372,7.932763,4.851397,0,0,0,0.3848498,0,0,4.067237,3.863875,23.58852,8.369307,4.248725,0,4.248725,20.65273,52.95562,0.1329354,8.72604,0.3078799,12,8.754157
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.150209,45.64822,42.3312,6.352427,6.352427,12,0,3.372,6.352427,18.10661,0,0,0,1.150209,0,0,5.647573,5.365194,19.3398,12.19316,6.515403,0,6.515403,26.83379,68.80444,0.1330967,6.987669,0.9201671,12,13.34337
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.025793,47.09175,44.10595,4.086692,4.086692,0,-1,0,4.086692,25.10081,0,0,0,1.025793,4.301781,4.086692,0,0,12.8244,18.05702,0,3.275988,-3.275988,23.38059,59.95012,0.1330967,4.495361,0.8206341,0,19.08282
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.431413,50.39103,46.13424,2.220344,2.220344,0,-1,0,2.220344,64.46809,0,0,0,1.431413,2.337204,2.220344,0,0,16.46438,14.78103,0,0.9057909,-0.9057909,22.42581,57.50195,0.1330967,2.442378,1.145131,0,16.21245
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.785906,53.53812,48.11558,2.17242,2.17242,0,-1,0,2.17242,82.20813,0,0,0,1.785906,2.286758,2.17242,0,0,17.47082,13.87524,0,0.500852,-0.500852,21.89786,56.14825,0.1330967,2.389662,1.428725,0,15.66115
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.448291,54.44596,50.0218,5.319354,5.319354,0,-1,0,5.319354,27.22682,0,0,0,1.448291,5.59932,5.319354,0,0,18.02732,13.37439,0,4.151029,-4.151029,17.52229,44.92886,0.1330967,5.85129,1.158633,0,14.82268
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.184021,58.84819,51.97497,1.860239,1.860239,0,-1,0,1.860239,117.4054,0,0,0,2.184021,1.958146,1.860239,0,0,22.63957,9.223362,0.2258741,0,0.2258741,17.73658,45.47831,0.133092,2.046263,1.747216,0,11.40738
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.749393,58.60757,53.11119,0.8525555,0.8525555,0,-1,0,0.8525555,205.1941,0,0,0,1.749393,0.8974268,0.8525555,0,0,22.4137,9.426648,0.8519664,0,0.8519664,18.54482,47.55073,0.1330742,0.9378111,1.399515,0,11.17604
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.832781,59.29094,53.50558,0.329497,0.329497,0,-1,0,0.329497,556.2359,0,0,0,1.832781,0.346839,0.329497,0,0,21.56173,10.19342,1.485942,0,1.485942,19.95451,51.16531,0.1330432,0.3624467,1.466225,0,12.0262
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8098697,56.60732,54.09716,6.724793,6.724793,0,-1,0,6.724793,12.04304,0,0,0,0.8098697,7.07873,6.724793,0,0,20.07579,11.53077,0,6.26886,-6.26886,13.34655,34.22186,0.1330432,7.397273,0.6478958,0,12.34064
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.014315,56.75586,53.60887,5.29954,5.29954,0,-1,0,5.29954,19.13968,0,0,0.6379644,1.014315,5.578463,5.29954,0,0,27.04119,5.261905,0,4.564148,-4.564148,8.535516,21.88589,0.1330432,5.829494,0.8114518,0,6.27622
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4326403,53.36218,52.05009,10.44932,1.073877,0,-1,0,1.073877,40.28769,0,9.375441,10.74918,0.4326403,1.130397,1.073877,0,0,32.11247,0.6977566,0,0.6977566,-0.6977566,7.800015,20,0.1330432,11.49425,0.3461122,0,1.130397
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.63216,50.63216,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.909,47.909,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,45.6929,45.6929,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.89473,44.89473,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.18107,44.18107,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.9979,42.9979,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.54717,42.54717,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330432,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.88985,41.88985,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331571,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6565595,43.43752,41.57058,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.89206,0,0,0,0.6565595,0,0,8.8,8.36,24.52775,7.524,9.01656,0,9.01656,24.28487,62.26876,0.1332872,1.573727,0.5252476,12,8.180559
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.444885,46.50214,42.31241,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,561.04,0,0,0,1.444885,0,0,8.8,8.36,15.51119,15.6389,9.804885,0,9.804885,33.5866,86.11931,0.133349,0.2832907,1.155908,12,17.08379
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.427454,54.55544,44.07778,4.70818,4.70818,0,-1,0,4.70818,72.79783,0,0,0,3.427454,4.95598,4.70818,0,0,5.706309,24.4633,0,1.528526,-1.528526,31.97539,81.98801,0.133349,5.178998,2.741963,0,27.89075
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.606344,64.42736,46.08729,4.474065,4.474065,0,-1,0,4.474065,125.3076,0,0,0,5.606344,4.709542,4.474065,0,0,7.404671,22.93477,0.8968023,0,0.8968023,32.82617,84.1695,0.1333303,4.921471,4.485075,0,28.54112
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.154553,57.9848,48.11558,0,0,0,-1,0,0,0,0,0,0,3.154553,0,0,0,0,6.507869,23.7419,3.154553,0,3.154553,35.81884,91.843,0.1332647,0,2.523643,0,26.89645
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.486197,64.72874,50.0218,8.107685,8.107685,0,-1,0,8.107685,55.33264,0,0,0.558454,4.486197,8.534406,8.107685,0,0,3.353315,26.58099,0,4.048209,-4.048209,31.55166,80.90152,0.1332647,8.918454,3.588957,0,31.06719
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.720484,60.61273,51.9468,0,0,0,-1,0,0,0,0,0,0,2.720484,0,0,0,0,7.851326,22.53279,2.720484,0,2.720484,34.13253,87.51914,0.1332082,0,2.176387,0,25.25327
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.991326,59.34292,53.05485,0,0,0,-1,0,0,0,0,0,0,1.991326,0,0,0,0,5.130842,24.98122,1.991326,0,1.991326,36.02167,92.36308,0.1331668,0,1.59306,0,26.97255
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.678757,65.59247,53.45863,6.208212,6.208212,0,-1,0,6.208212,59.2563,0,0,0,3.678757,6.53496,6.208212,0,0,3.139516,26.77341,0,2.856203,-2.856203,33.01097,84.64334,0.1331668,6.829033,2.943005,0,30.45217
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.41346,61.78185,54.03143,5.449512,5.449512,0,-1,0,5.449512,44.28763,0,0,0,2.41346,5.736329,5.449512,0,0,6.313076,23.91721,0,3.322869,-3.322869,29.50836,75.6623,0.1331668,5.994463,1.930768,0,26.33067
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5607623,55.31306,53.59009,0,0,0,-1,0,0,0,0,0,0,0.5607623,0,0,0,0,10.00515,20.59434,0.5607623,0,0.5607623,30.04034,77.02637,0.1331552,0,0.4486099,0,21.1551
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1642473,52.49841,52.00314,3.608014,3.608014,0,-1,0,3.608014,4.552292,0,0,0,0.1642473,3.79791,3.608014,0,0,9.444389,21.09903,0,3.633662,-3.633662,26.21013,67.20532,0.1331552,3.968816,0.1313979,0,21.26328
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,50.60399,50.60399,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,13.48179,17.46536,0,6.857679,-6.857679,18.9815,48.67041,0.1331552,7.166275,0,0,17.46536
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,49.30814,49.30814,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,21.10144,10.60769,0,0.1737047,-0.1737047,18.7984,48.20092,0.1331552,0.1815214,0,0,10.60769
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.85265,47.85265,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,21.29444,10.43398,0,3.184053,-3.184053,15.44211,39.59508,0.1331552,3.327336,0,0,10.43398
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,46.5568,46.5568,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,24.83228,7.249928,0,0.3189567,-0.3189567,15.1059,38.733,0.1331552,0.3333097,0,0,7.249928
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,45.60839,45.60839,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,25.18667,6.930971,0,1.51353,-1.51353,13.5105,34.64224,0.1331552,1.581639,0,0,6.930971
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.84778,44.84778,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,26.86837,5.417441,0,0.6855364,-0.6855364,12.78788,32.78938,0.1331552,0.7163855,0,0,5.417441
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.13412,44.13412,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,27.63008,4.731905,0,0.02981441,-0.02981441,12.75645,32.70879,0.1331552,0.03115605,0,0,4.731905
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,43.42046,43.42046,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,27.66321,4.70209,0,1.69479,-1.69479,10.96999,28.12812,0.1331552,1.771055,0,0,4.70209
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.96973,42.96973,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,29.54631,3.007301,0,0.5986133,-0.5986133,10.33899,26.51019,0.1331552,0.6255509,0,0,3.007301
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,42.519,42.519,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,30.21143,2.408687,0,0.7818226,-0.7818226,9.514881,24.39708,0.1331552,0.8170046,0,0,2.408687
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.12461,42.12461,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,31.08013,1.626865,0,1.355981,-1.355981,8.085552,20.73215,0.1331552,1.417,0,0,1.626865
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.86168,41.86168,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,32.58677,0.2708842,8.36,0,8.36,16.01654,41.06798,0.1332871,1.29277,0,12,0.2708842
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.583922,46.15319,41.57058,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,198.083,1.776357E-15,0,0,1.583922,0,0,8.8,8.36,24.22677,7.794884,9.943922,0,9.943922,25.45018,65.25674,0.1333695,0.8795878,1.267138,12,9.378806
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.175997,51.84827,42.31241,4.316446,4.316446,12,0,3.372,4.316446,73.57898,0,0,0,3.175997,0,0,7.683554,7.299376,14.28285,16.74441,10.47537,0,10.47537,35.38799,90.73825,0.1335452,4.748091,2.540798,12,19.92041
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.812812,62.85674,44.04961,2.407291,2.407291,0,-1,0,2.407291,241.467,0,0,0,5.812812,2.53399,2.407291,0,0,3.807476,26.17225,3.278822,0,3.278822,38.49855,98.71404,0.1334773,2.64802,4.65025,0,31.98506
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.561539,64.22697,46.05912,0.2420426,0.2420426,0,-1,0,0.2420426,2297.752,4.778103,0,0,5.561539,0.2547817,0.2420426,0,0,0.5286539,29.12319,0.5286539,0,0.5286539,39.00008,100,0.1334664,0.2662469,4.449231,0,34.68473
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.796338,75.80009,48.0968,6.563366,6.563366,0,-1,0,6.563366,118.7857,0.8875311,0,0,7.796338,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1334664,7.219703,6.23707,0,37.39532
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.283238,80.50002,49.99363,1.676179,1.676179,0,-1,0,1.676179,494.1739,6.51884,0,0,8.283238,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1334664,1.843797,6.626591,0,37.88222
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.048724,77.23867,51.91863,2.619178,2.619178,0,-1,0,2.619178,269.1197,4.291695,0,0,7.048724,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1334664,2.881096,5.638979,0,36.6477
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.052351,78.62916,53.02668,4.01332,4.01332,0,-1,0,4.01332,175.7236,2.827803,0,0,7.052351,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1334664,4.414653,5.641881,0,36.65133
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.383631,71.99979,53.40229,0.8852245,0.8852245,0,-1,0,0.8852245,608.1656,4.451816,0,0,5.383631,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1334664,0.9737469,4.306905,0,34.98261
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.508518,69.24979,53.98448,9.138567,8.36,0,-1,0,8.36,53.92964,0,0.7785667,1.692423,4.508518,8.8,8.36,0,0,0,29.59898,0,4.291482,-4.291482,34.47646,88.401,0.1334664,10.05242,3.606814,0,34.10749
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.668925,62.09505,53.50558,3.177475,3.177475,0,-1,0,3.177475,83.99512,0,0,0,2.668925,3.344711,3.177475,0,0,4.768314,25.3075,0,0.6757866,-0.6757866,33.76412,86.57449,0.1334664,3.495223,2.135139,0,27.97642
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4253875,53.20739,51.91863,8.138322,8.138322,0,-1,0,8.138322,5.226967,0,1.776357E-15,0.5921545,0.4253875,8.566655,8.138322,0,0,5.519188,24.63171,0,8.141268,-8.141268,25.18247,64.5703,0.1334664,8.952154,0.34031,0,25.0571
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,50.51948,50.51948,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.56504,16.49044,0,3.851361,-3.851361,21.12278,54.16086,0.1334664,4.024672,0,0,16.49044
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,49.23302,49.23302,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.84433,12.63908,0,3.733171,-3.733171,17.18767,44.07086,0.1334664,3.901164,0,0,12.63908
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.8057,47.8057,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.9923,8.90591,0,3.185691,-3.185691,13.82966,35.46058,0.1334664,3.329047,0,0,8.90591
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,46.50985,46.50985,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.53196,5.720219,0,0.6298365,-0.6298365,13.16575,33.75826,0.1334664,0.6581792,0,0,5.720219
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,45.58022,45.58022,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.23177,5.090382,0,0.5068645,-0.5068645,12.63147,32.38831,0.1334664,0.5296734,0,0,5.090382
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.81961,44.81961,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.79496,4.583518,0,1.196074,-1.196074,11.37069,29.15557,0.1334664,1.249898,0,0,4.583518
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.07778,44.07778,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.12393,3.387443,0,0.6150041,-0.6150041,10.72242,27.49334,0.1334664,0.6426793,0,0,3.387443
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80727,2.772439,0,0,0,10.72242,27.49334,0.1334664,0,0,0,2.772439
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.94156,42.94156,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.80727,2.772439,0,0.8832204,-0.8832204,9.791427,25.10617,0.1334664,0.9229653,0,0,2.772439
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,42.519,42.519,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.78862,1.889219,0,1.518037,-1.518037,8.191275,21.00323,0.1334664,1.586349,0,0,1.889219
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.09644,42.09644,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.47533,0.3711812,8.36,0,8.36,16.12227,41.33907,0.1335874,1.045883,0,12,0.3711812
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.83351,41.83351,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.11533,7.895181,8.36,0,8.36,24.05326,61.6749,0.1336756,0.2206721,0,12,7.895181
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.881424,47.01606,41.54242,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.881424,0,0,8.8,8.36,15.75533,15.41918,10.24142,0,10.24142,33.76913,86.58733,0.133716,0,1.505139,12,17.30061
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.230088,55.27836,42.28424,5.131596,5.131596,0,0,0,5.131596,82.43222,0,8.881784E-16,0,4.230088,5.40168,5.131596,0,0,5.513906,24.63646,0,1.171592,-1.171592,32.53416,83.42076,0.133716,5.644755,3.38407,0,28.86655
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.872355,63.04642,44.02144,7.254216,7.254216,0,-1,0,7.254216,80.95092,8.881784E-16,0,0,5.872355,7.636017,7.254216,0,0,6.815674,23.46487,0,1.763663,-1.763663,30.6751,78.65394,0.133716,7.979638,4.697884,0,29.33722
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.805922,69.04009,46.03095,4.863672,4.863672,0,-1,0,4.863672,139.9338,0,0,0,6.805922,5.119655,4.863672,0,0,8.775299,21.70121,1.686267,0,1.686267,32.27483,82.75581,0.1336812,5.350039,5.444738,0,28.50713
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.595584,70.62459,48.06863,2.514713,2.514713,0,-1,0,2.514713,262.2798,0,0,0,6.595584,2.647066,2.514713,0,0,7.089033,23.21885,3.948518,0,3.948518,36.02073,92.36065,0.1335997,2.766184,5.276467,0,29.81443
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.299979,75.93042,49.96546,7.744381,7.744381,0,-1,0,7.744381,94.26162,0,0,0.1588191,7.299979,8.15198,7.744381,0,0,3.140515,26.77251,0,0.852001,-0.852001,35.12263,90.05786,0.1335997,8.518819,5.839983,0,34.07249
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.922104,76.65565,51.89985,1.008555,1.008555,0,-1,0,1.008555,686.3391,1.773285,0,0,6.922104,1.061636,1.008555,0,0,4.087183,25.92051,4.087183,0,4.087183,39.00008,100,0.1335156,1.10941,5.537683,0,32.84262
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.595534,81.11503,53.0079,1.674331,1.674331,0,-1,0,1.674331,453.646,5.833081,0,0,7.595534,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1335156,1.841764,6.076427,0,37.19451
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.69714,69.28176,53.37411,3.784362,3.784362,0,-1,0,3.784362,124.1197,0.7136008,0,0,4.69714,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1335156,4.162799,3.757712,0,34.29612
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.259884,64.63609,53.95631,2.956823,2.956823,0,-1,0,2.956823,110.2496,0.1474392,0,0,3.259884,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1335156,3.252505,2.607907,0,32.85886
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.265064,60.72647,53.50558,8.622526,8.36,0,-1,0,8.36,27.09406,0,0.2625261,1.124779,2.265064,8.8,8.36,0,0,0,29.59898,0,6.534936,-6.534936,32.11165,82.3374,0.1335156,9.484778,1.812051,0,31.86404
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4145132,53.17417,51.91863,0,0,0,-1,0,0,0,0,0,0,0.4145132,0,0,0,0,7.26104,23.06404,0.4145132,0,0.4145132,32.50489,83.34571,0.133507,0,0.3316106,0,23.47856
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,50.51948,50.51948,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.846527,23.4371,0,4.050991,-4.050991,28.23477,72.39671,0.133507,4.233285,0,0,23.4371
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34763,19.38611,0,0,0,28.23477,72.39671,0.133507,0,0,0,19.38611
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,47.8057,47.8057,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.34763,19.38611,0,4.539765,-4.539765,23.44944,60.12665,0.133507,4.744054,0,0,19.38611
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39181,14.84635,0,0,0,23.44944,60.12665,0.133507,0,0,0,14.84635
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.56144,45.56144,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.39181,14.84635,0,0.8563764,-0.8563764,22.54674,57.81204,0.133507,0.8949133,0,0,14.84635
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.81961,44.81961,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.34334,13.98997,0,0.9569733,-0.9569733,21.538,55.22554,0.133507,1.000037,0,0,13.98997
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.10595,44.10595,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.40664,13.033,0,1.217041,-1.217041,20.25513,51.93612,0.133507,1.271807,0,0,13.033
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,43.39229,43.39229,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.75891,11.81596,0,0.4591204,-0.4591204,19.77117,50.69521,0.133507,0.4797808,0,0,11.81596
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26904,11.35684,0,0,0,19.77117,50.69521,0.133507,0,0,0,11.35684
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26904,11.35684,0,0,0,19.77117,50.69521,0.133507,0,0,0,11.35684
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.09644,42.09644,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.26904,11.35684,0,0.4487913,-0.4487913,19.29811,49.48222,0.133507,0.4689869,0,0,11.35684
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.83351,41.83351,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.7677,10.90805,0,0.222612,-0.222612,19.06345,48.88055,0.133507,0.2326296,0,0,10.90805
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.597021,43.20943,41.51424,3.881296,3.881296,0,0,0,3.881296,15.382,0,4.440892E-16,0,0.597021,4.085575,3.881296,0,0,21.01505,10.68543,0,3.488554,-3.488554,15.38619,39.4517,0.133507,4.269426,0.4776168,0,11.28246
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9945015,45.14298,42.28424,1.258783,1.258783,0,0,0,1.258783,79.00502,0,2.220446E-16,0,0.9945015,1.325034,1.258783,0,0,24.89122,7.19688,0,0.3305328,-0.3305328,15.03778,38.55834,0.133507,1.384661,0.7956012,0,8.191381
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.139998,50.3656,44.00266,0,0,0,-1,0,0,0,0,0,0,2.139998,0,0,0,0,25.25848,6.866347,2.139998,0,2.139998,17.06796,43.76392,0.133463,0,1.711998,0,9.006346
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.459794,56.76596,46.03095,0,0,0,-1,0,0,0,0,0,0,3.459794,0,0,0,0,23.11848,8.792346,3.459794,0,3.459794,20.35021,52.17992,0.1333919,0,2.767835,0,12.25214
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.362029,62.07715,48.04046,1.470806,1.470806,0,-1,0,1.470806,296.5742,0,0,0,4.362029,1.548216,1.470806,0,0,19.65869,11.90616,2.813813,0,2.813813,23.01963,59.02457,0.1333341,1.617886,3.489623,0,16.26819
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.944292,62.68347,49.93729,0,0,0,-1,0,0,0,0,0,0,3.944292,0,0,0,0,16.84487,14.43859,3.944292,0,3.944292,26.76151,68.61913,0.1332532,0,3.155434,0,18.38288
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.688993,63.89434,51.87168,0,0,0,-1,0,0,0,0,0,0,3.688993,0,0,0,0,12.90058,17.98845,3.688993,0,3.688993,30.2612,77.59266,0.1331776,0,2.951194,0,21.67745
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.884627,58.91339,52.97972,1.903316,1.903316,0,-1,0,1.903316,99.01806,0,0,0,1.884627,2.00349,1.903316,0,0,9.21159,21.30855,0,0.118864,-0.118864,30.1359,77.27139,0.1331776,2.093648,1.507701,0,23.19317
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.474565,61.2939,53.37411,4.057983,4.057983,0,-1,0,4.057983,60.98016,8.881784E-16,0,0,2.474565,4.271562,4.057983,0,0,9.34366,21.18968,0,1.796997,-1.796997,28.2417,72.41447,0.1331776,4.463782,1.979652,0,23.66425
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8323008,56.50606,53.92814,7.652782,7.652782,0,-1,0,7.652782,10.87579,0,1.776357E-15,0.05806017,0.8323008,8.05556,7.652782,0,0,11.34032,19.39269,0,7.223259,-7.223259,20.62772,52.89148,0.1331776,8.41806,0.6658406,0,20.22499
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.304337,57.52663,53.45863,3.044987,3.044987,0,-1,0,3.044987,42.83554,0,4.440892E-16,0,1.304337,3.205249,3.044987,0,0,19.36617,12.16943,0,1.900913,-1.900913,18.62398,47.7537,0.1331776,3.349485,1.043469,0,13.47376
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.320984,52.84178,51.87168,3.806901,3.806901,0,-1,0,3.806901,8.431635,0,4.440892E-16,0,0.320984,4.007265,3.806901,0,0,21.47829,10.26851,0,3.68628,-3.68628,14.7383,37.79044,0.1331776,4.187592,0.2567872,0,10.5895
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,50.47253,50.47253,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.57416,6.582234,0,1.142823,-1.142823,13.53366,34.70162,0.1331776,1.19425,0,0,6.582234
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,49.20485,49.20485,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.84396,5.439411,0,0.9124895,-0.9124895,12.57181,32.23534,0.1331776,0.9535515,0,0,5.439411
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,47.77753,47.77753,4.926241,4.300575,0,-1,0,4.300575,0,0,0.6256657,1.11829,0,4.526921,4.300575,0,0,27.85784,4.526921,0,4.526921,-4.526921,7.800015,20,0.1331776,5.418865,0,0,4.526921
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,46.48168,46.48168,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,45.56144,45.56144,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,44.79144,44.79144,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.94156,42.94156,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331776,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.09644,42.09644,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133259,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.83351,41.83351,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334255,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.157107,44.83384,41.51424,4.561423,4.561423,12,0,3.372,4.561423,25.36724,0,0,0,1.157107,0,0,7.438577,7.066648,16.16775,15.048,8.223756,0,8.223756,31.46374,80.67609,0.133625,5.017565,0.9256855,12,16.20511
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.572746,53.10066,42.28424,1.374048,1.374048,0,0,0,1.374048,260.0161,0,0,0,3.572746,1.446366,1.374048,0,0,7.943998,22.44938,2.12638,0,2.12638,33.481,85.84855,0.1335815,1.511452,2.858197,0,26.02213
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.225389,57.1161,43.97449,6.313205,6.313205,0,-1,0,6.313205,66.92938,0,0,0,4.225389,6.645479,6.313205,0,0,5.817618,24.36312,0,2.42009,-2.42009,30.93,79.30754,0.1335815,6.944525,3.380311,0,28.58851
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.743484,64.84719,46.00278,5.102316,5.102316,0,-1,0,5.102316,112.5662,0,0,0,5.743484,5.370859,5.102316,0,0,8.506607,21.94303,0.3726251,0,0.3726251,31.28351,80.21396,0.1335739,5.612547,4.594787,0,27.68652
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.522284,66.35367,48.04046,1.465023,1.465023,0,-1,0,1.465023,376.9419,0,0,0,5.522284,1.542129,1.465023,0,0,8.133982,22.27839,3.980155,0,3.980155,35.05941,89.89575,0.1334925,1.611525,4.417827,0,27.80068
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.08366,70.76365,49.93729,4.241944,4.241944,0,-1,0,4.241944,143.4168,0,0,0,6.08366,4.465205,4.241944,0,0,4.153827,25.86053,1.618456,0,1.618456,36.59481,93.83267,0.1334595,4.666139,4.866928,0,31.94419
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.883737,68.29377,51.87168,8.947614,8.36,0,-1,0,8.36,58.41791,0,0.5876135,1.482375,4.883737,8.8,8.36,0,0,2.535371,27.31714,0,3.916263,-3.916263,32.46671,83.24781,0.1334595,9.842375,3.90699,0,32.20088
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.694922,72.76352,52.97972,5.727627,5.727627,0,-1,0,5.727627,99.42899,0,8.881784E-16,0,5.694922,6.029081,5.727627,0,0,6.886774,23.40088,0,0.3341591,-0.3341591,32.11448,82.34464,0.1334595,6.30039,4.555938,0,29.0958
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.670806,73.09414,53.34594,3.862216,3.862216,0,-1,0,3.862216,146.8278,0,0,0,5.670806,4.065491,3.862216,0,0,7.258062,23.06672,1.605315,0,1.605315,33.63741,86.2496,0.1334267,4.248438,4.536645,0,28.73753
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.851302,66.7037,53.89997,4.253828,4.253828,0,-1,0,4.253828,90.53733,0,0,0,3.851302,4.477713,4.253828,0,0,5.652747,24.51151,0,0.6264114,-0.6264114,32.97712,84.55654,0.1334267,4.67921,3.081041,0,28.36281
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.689066,58.77141,53.45863,0.3462127,0.3462127,0,-1,0,0.3462127,487.8693,0,0,0,1.689066,0.3644345,0.3462127,0,0,6.348759,23.8851,1.324631,0,1.324631,34.23377,87.77872,0.1333997,0.380834,1.351252,0,25.57416
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4078739,53.10656,51.87168,8.522131,8.36,0,-1,0,8.36,4.878874,0,0.162131,1.014344,0.4078739,8.8,8.36,0,0,5.024128,25.07726,0,8.392126,-8.392126,25.38769,65.09652,0.1333997,9.374344,0.3262991,0,25.48514
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,50.44436,50.44436,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,14.34871,16.68514,0,1.950629,-1.950629,23.33155,59.82437,0.1333997,2.038408,0,0,16.68514
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,49.20485,49.20485,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,16.51608,14.73451,0,1.969876,-1.969876,21.25512,54.50019,0.1333997,2.058521,0,0,14.73451
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,47.74936,47.74936,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,18.70483,12.76463,0,3.421262,-3.421262,17.64879,45.25322,0.1333997,3.575218,0,0,12.76463
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,46.45351,46.45351,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,22.50623,9.343369,0,1.311656,-1.311656,16.26619,41.70808,0.1333997,1.37068,0,0,9.343369
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,45.56144,45.56144,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,23.96363,8.031714,0,0.6463317,-0.6463317,15.58489,39.96118,0.1333997,0.6754166,0,0,8.031714
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,44.79144,44.79144,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,24.68177,7.385382,0,2.360736,-2.360736,13.09646,33.58059,0.1333997,2.466969,0,0,7.385382
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.07778,44.07778,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,27.30481,5.024646,0,2.072287,-2.072287,10.91208,27.97962,0.1333997,2.16554,0,0,5.024646
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,43.39229,43.39229,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,29.60736,2.952359,0,0.7628808,-0.7628808,10.10793,25.91771,0.1333997,0.7972105,0,0,2.952359
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.96973,42.96973,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,30.455,2.189478,0,0.9601572,-0.9601572,9.095834,23.3226,0.1333997,1.003364,0,0,2.189478
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,42.519,42.519,2.089826,1.167855,0,-1,0,1.167855,0,0,0.9219716,1.130954,0,1.229321,1.167855,0,0,31.52184,1.229321,0,1.229321,-1.229321,7.800015,20,0.1333997,2.298809,0,0,1.229321
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.09644,42.09644,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334859,0.1912342,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.83351,41.83351,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1336388,1.910327,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.887635,47.00559,41.51424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.887635,0,0,8.8,8.36,16.16775,15.048,10.24763,0,10.24763,33.38376,85.59921,0.1336786,0,1.510108,12,16.93563
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.450204,56.02319,42.28424,3.419594,3.419594,0,0,0,3.419594,130.1384,0,0,0,4.450204,3.599573,3.419594,0,0,5.920118,24.27087,0.8506314,0,0.8506314,34.19074,87.66839,0.1336612,3.761554,3.560163,0,28.72108
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.276003,60.77108,43.94632,0.8651915,0.8651915,0,-1,0,0.8651915,609.8076,0,0,0,5.276003,0.9107279,0.8651915,0,0,5.069487,25.03644,4.365275,0,4.365275,38.332,98.28699,0.1335724,0.9517106,4.220802,0,30.31244
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.408598,71.50216,46.00278,7.888075,7.888075,0,-1,0,7.888075,93.92149,0,8.881784E-16,0.3168829,7.408598,8.303237,7.888075,0,0,0.7042122,28.96519,0,0.8946388,-0.8946388,37.38897,95.86897,0.1335724,8.676883,5.926879,0,36.37379
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.972993,72.15602,48.04046,0,0,0,-1,0,0,0,5.274738,0,0,6.972993,0,0,0,0,1.698255,28.07055,1.698255,0,1.698255,39.00008,100,0.1335379,0,5.578395,0,35.04354
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.777979,78.04951,49.93729,0.7086366,0.7086366,0,-1,0,0.7086366,1097.598,7.032046,0,0,7.777979,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1335379,0.7795002,6.222383,0,37.37696
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.927495,76.64472,51.87168,0.5157971,0.5157971,0,-1,0,0.5157971,1343.066,6.384551,0,0,6.927495,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1335379,0.5673768,5.541996,0,36.52647
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.838138,73.34901,52.97972,6.096658,6.096658,0,-1,0,6.096658,95.75964,0,0,0,5.838138,6.417535,6.096658,0,0,0,29.59898,0,0.5793974,-0.5793974,38.38934,98.43401,0.1335379,6.706324,4.67051,0,35.43711
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.274391,71.49929,53.34594,6.854773,6.854773,0,-1,0,6.854773,76.94479,0,0,0,5.274391,7.215551,6.854773,0,0,0.6437749,29.01958,0,1.94116,-1.94116,36.34318,93.18745,0.1335379,7.54025,4.219512,0,34.29397
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.594206,65.76986,53.89997,1.861296,1.861296,0,-1,0,1.861296,193.1023,0,0,0,3.594206,1.959259,1.861296,0,0,2.800619,27.07842,1.634947,0,1.634947,37.89423,97.16448,0.1335047,2.047426,2.875365,0,30.67263
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.65121,58.61876,53.43045,0,0,0,-1,0,0,0,0.4855378,0,0,1.65121,0,0,0,0,1.165672,28.54987,1.165672,0,1.165672,39.00008,100,0.1334811,0,1.320968,0,30.20108
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3395773,52.87,51.84351,1.658331,1.658331,0,-1,0,1.658331,20.47705,0,0,0,0.3395773,1.745611,1.658331,0,0,0,29.59898,0,1.406034,-1.406034,37.51799,96.19978,0.1334811,1.824164,0.2716619,0,29.93855
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,50.44436,50.44436,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.56226,28.19294,0,0.8844604,-0.8844604,36.58569,93.80926,0.1334811,0.9242611,0,0,28.19294
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544994,27.30848,0,0,0,36.58569,93.80926,0.1334811,0,0,0,27.30848
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,47.69302,47.69302,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.544994,27.30848,0,0.8902101,-0.8902101,35.64732,91.40321,0.1334811,0.9302695,0,0,27.30848
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,46.40656,46.40656,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.534116,26.41827,0,0.4807709,-0.4807709,35.14054,90.10378,0.1334811,0.5024056,0,0,26.41827
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.5051,45.5051,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.068306,25.9375,0,1.000231,-1.000231,34.08621,87.40036,0.1334811,1.045241,0,0,25.9375
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.76327,44.76327,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.179674,24.93727,0,1.927425,-1.927425,32.05452,82.19092,0.1334811,2.014159,0,0,24.93727
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.02144,44.02144,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.321258,23.00985,0,1.125255,-1.125255,30.8684,79.14959,0.1334811,1.175891,0,0,23.00985
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,43.36412,43.36412,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.571541,21.88459,0,0.2826608,-0.2826608,30.57045,78.38561,0.1334811,0.2953805,0,0,21.88459
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.91339,42.91339,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.885609,21.60193,0,1.292226,-1.292226,29.20832,74.89299,0.1334811,1.350377,0,0,21.60193
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,42.49083,42.49083,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32142,20.3097,0,0.5317823,-0.5317823,28.64778,73.45569,0.1334811,0.5557125,0,0,20.3097
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.06827,42.06827,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91228,19.77792,0,1.024551,-1.024551,27.5678,70.68654,0.1334811,1.070656,0,0,19.77792
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.80534,41.80534,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05067,18.75337,0,0.3827154,-0.3827154,27.16439,69.65214,0.1334811,0.3999376,0,0,18.75337
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.391127,45.49392,41.48607,5.030208,5.030208,0,0,0,5.030208,27.65547,0,0,0,1.391127,5.294956,5.030208,0,0,12.47591,18.37066,0,3.903828,-3.903828,23.04939,59.10088,0.1334811,5.533229,1.112902,0,19.76178
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.372699,46.22952,42.25607,2.053768,2.053768,0,0,0,2.053768,66.83807,0,0,0,1.372699,2.161861,2.053768,0,0,16.8135,14.46683,0,0.7891622,-0.7891622,22.21754,56.96794,0.1334811,2.259145,1.098159,0,15.83953
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.385961,48.00434,43.94632,4.820055,4.820055,0,-1,0,4.820055,28.75405,0,8.881784E-16,0,1.385961,5.073743,4.820055,0,0,17.69035,13.67767,0,3.687782,-3.687782,18.33028,47.00062,0.1334811,5.302061,1.108769,0,15.06363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.893894,61.71095,46.00278,4.00614,4.00614,0,-1,0,4.00614,122.1598,0,0,0,4.893894,4.216989,4.00614,0,0,21.78788,9.989883,0.6769046,0,0.6769046,18.97245,48.6472,0.1334673,4.406754,3.915115,0,14.88378
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.041841,64.54788,48.04046,3.742953,3.742953,0,-1,0,3.742953,134.7022,0,0,0,5.041841,3.93995,3.742953,0,0,21.11098,10.5991,1.101891,0,1.101891,20.01779,51.32757,0.1334449,4.117248,4.033473,0,15.64094
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.457825,68.28922,49.93729,2.502586,2.502586,0,-1,0,2.502586,218.0874,0,0,0,5.457825,2.634301,2.502586,0,0,20.00909,11.5908,2.823524,0,2.823524,22.69642,58.19584,0.1333877,2.752845,4.36626,0,17.04862
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.02941,77.12968,51.89985,1.993487,1.993487,0,-1,0,1.993487,352.6187,0,0,0,7.02941,2.098408,1.993487,0,0,17.18556,14.13197,4.931002,0,4.931002,27.37438,70.19058,0.1332878,2.192836,5.623528,0,21.16138
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.634633,61.41913,52.97972,1.178887,1.178887,0,-1,0,1.178887,223.4847,0,0,0,2.634633,1.240934,1.178887,0,0,12.25456,18.56987,1.393699,0,1.393699,28.69656,73.58077,0.1332596,1.296776,2.107706,0,21.20451
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.105228,56.77546,53.34594,12.29284,8.36,0,-1,0,8.36,13.22043,0,3.932844,5.162128,1.105228,8.8,8.36,0,0,10.86086,19.8242,0,7.694772,-7.694772,20.58556,52.78337,0.1332596,13.52213,0.8841825,0,20.92943
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.501671,58.61839,53.89997,10.54088,8.36,0,-1,0,8.36,17.96257,0,2.180882,3.234971,1.501671,8.8,8.36,0,0,19.41061,12.12943,0,7.298329,-7.298329,12.89244,33.05748,0.1332596,11.59497,1.201337,0,13.6311
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.620863,58.51997,53.43045,1.962537,1.962537,0,-1,0,1.962537,82.59017,0,2.220446E-16,0,1.620863,2.065829,1.962537,0,0,27.51986,4.8311,0,0.4449657,-0.4449657,12.42341,31.85483,0.1332596,2.158791,1.29669,0,6.451963
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3870955,53.01476,51.84351,4.042882,4.042882,0,-1,0,4.042882,9.57474,0,8.881784E-16,0.2067945,0.3870955,4.255666,4.042882,0,0,28.01427,4.386135,0,3.86857,-3.86857,8.345576,21.39887,0.1332596,4.447171,0.3096764,0,4.773231
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31268,0.5175646,0,0,0,8.345576,21.39887,0.1332596,0,0,0,0.5175646
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.12034,49.12034,5.793345,0.4916864,0,-1,0,0.4916864,0,0,5.301659,5.880993,0,0.5175646,0.4916864,0,0,32.31268,0.5175646,0,0.5175646,-0.5175646,7.800015,20,0.1332596,6.37268,0,0,0.5175646
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,47.67424,47.67424,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.37839,46.37839,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.47692,45.47692,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,44.7351,44.7351,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.02144,44.02144,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.91339,42.91339,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.49083,42.49083,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332596,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.058258,44.51593,41.48607,8.466057,8.466057,12,0,3.372,8.466057,12.50001,0,0,0,1.058258,0,0,3.533943,3.357246,32.88775,0,4.415504,0,4.415504,11.98893,30.74079,0.1333639,9.312662,0.8466061,12,1.058258
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.972944,48.06313,42.28424,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.20316,0,0,0,1.972944,0,0,8.8,8.36,28.47225,3.973953,10.33294,0,10.33294,21.79162,55.87584,0.1335008,2.547134,1.578355,12,5.946898
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.120782,53.44419,43.97449,5.372186,5.372186,0,-1,0,5.372186,58.09147,0,0,0,3.120782,5.654933,5.372186,0,0,18.13931,13.2736,0,2.534151,-2.534151,19.12039,49.02655,0.1335008,5.909405,2.496626,0,16.39439
